time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,9.808018512558192e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,0.0001032831642078,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,7.628459570696577e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,0.0001032831787597,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,0.0004899305058643,290.3667907714844,294.1499938964844,265.8550720214844,264.8704833984375,267.2470092773437,265.8314819335937,289.2001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064639031887,0.0,0.0,0.0,-0.0103307338431477,60.0,-16.697044372558594,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,9.808018512558192e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,0.0001032831642078,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,7.628459570696577e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,0.0001032831787597,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,0.0004899305058643,290.3667907714844,294.1499938964844,265.8550720214844,264.8704833984375,267.2470092773437,265.8314819335937,289.2001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064639031887,0.0,0.0,0.0,-0.0103307338431477,60.0,-16.697044372558594,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,9.802509885048494e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80474853515625,0.0,0.0,0.0001032251529977,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,7.624174759257585e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234191894531,0.0,0.0,0.0001032251675496,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,0.0004896553582511,290.36236572265625,294.1499938964844,265.8616027832031,264.8747253417969,267.2341613769531,265.8373107910156,289.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196378941604e-08,0.0010444408981129,-0.0280268024653196,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.678022384643555,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486022949219,0.0,0.0,9.797407983569428e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.0001031714273267,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021545410156,0.0,0.0,7.620206451974809e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,0.0001031714491546,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832458496094,0.0,0.0,0.000489400466904,290.35791015625,294.1499938964844,265.8681640625,264.8790588378906,267.2215270996094,265.84326171875,289.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998392419026004e-08,0.0010438973549753,-0.0278604086488485,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.659622192382812,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,9.788120223674925e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78680419921875,0.0,0.0,0.0001030736239044,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901611328125,0.0,0.0,7.612982881255448e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0001030736384564,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753723144531,0.0,0.0,0.0004889365518465,290.3489990234375,294.1499938964844,265.8812866210937,264.88787841796875,267.1966857910156,265.8554077148437,289.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0882663659117496e-08,0.0010429077083244,-0.0275574885308742,0.0,0.0,0.0,-0.0102078188210725,60.0,-16.624277114868164,-0.0,-7.415836478230632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,9.788120223674925e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78680419921875,0.0,0.0,0.0001030736239044,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901611328125,0.0,0.0,7.612982881255448e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0001030736384564,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753723144531,0.0,0.0,0.0004889365518465,290.3489990234375,294.1499938964844,265.8812866210937,264.88787841796875,267.1966857910156,265.8554077148437,289.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0882663659117496e-08,0.0010429077083244,-0.0275574885308742,0.0,0.0,0.0,-0.0102078188210725,60.0,-16.624277114868164,-0.0,-7.415836478230632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,9.77992604020983e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748718261719,0.0,0.0,0.0001029873383231,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781677246094,0.0,0.0,7.606609869981185e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961364746094,0.0,0.0,0.000102987352875,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46746826171875,0.0,0.0,0.000488527235575,290.340087890625,294.1499938964844,265.89422607421875,264.8968200683594,267.172607421875,265.8677673339844,289.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420454200357,1.0780557779810353e-08,0.0010420345934107,-0.0272902213037014,0.0,0.0,0.0,-0.0101572005078196,60.0,-16.591190338134766,-0.0,-7.40342400717964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,9.77992604020983e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748718261719,0.0,0.0,0.0001029873383231,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781677246094,0.0,0.0,7.606609869981185e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961364746094,0.0,0.0,0.000102987352875,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46746826171875,0.0,0.0,0.000488527235575,290.340087890625,294.1499938964844,265.89422607421875,264.8968200683594,267.172607421875,265.8677673339844,289.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420454200357,1.0780557779810353e-08,0.0010420345934107,-0.0272902213037014,0.0,0.0,0.0,-0.0101572005078196,60.0,-16.591190338134766,-0.0,-7.40342400717964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,9.772682096809147e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,0.0001029110571835,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,7.600975368404761e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,0.0001029110717354,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,0.0004881654167547,290.33111572265625,294.1499938964844,265.9068298339844,264.9057312011719,267.14923095703125,265.8801574707031,289.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690297536086746e-08,0.001041262759827,-0.0270539540797472,0.0,0.0,0.0,-0.0101124541833996,60.0,-16.560138702392578,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,9.772682096809147e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,0.0001029110571835,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,7.600975368404761e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,0.0001029110717354,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,0.0004881654167547,290.33111572265625,294.1499938964844,265.9068298339844,264.9057312011719,267.14923095703125,265.8801574707031,289.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690297536086746e-08,0.001041262759827,-0.0270539540797472,0.0,0.0,0.0,-0.0101124541833996,60.0,-16.560138702392578,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,9.766223229235038e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,0.0001028430342557,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543029785156,0.0,0.0,7.595951319672167e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,0.0001028430488076,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,0.0004878427425865,290.3221435546875,294.1499938964844,265.9188842773437,264.9144592285156,267.1265563964844,265.8924255371094,289.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609806366801422e-08,0.0010405745124444,-0.0268432572484016,0.0,0.0,0.0,-0.0100725516676902,60.0,-16.530946731567383,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,9.766223229235038e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,0.0001028430342557,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543029785156,0.0,0.0,7.595951319672167e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,0.0001028430488076,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515686035156,0.0,0.0,0.0004878427425865,290.3221435546875,294.1499938964844,265.9188842773437,264.9144592285156,267.1265563964844,265.8924255371094,289.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609806366801422e-08,0.0010405745124444,-0.0268432572484016,0.0,0.0,0.0,-0.0100725516676902,60.0,-16.530946731567383,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,9.763195703271776e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,0.0001028111582854,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,7.593596819788218e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,0.0001028111728373,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44757080078125,0.0,0.0,0.0004876915481872,290.317626953125,294.1499938964844,265.9246520996094,264.9187316894531,267.1154479980469,265.8984680175781,289.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572085429316758e-08,0.0010402519255876,-0.0267445147037506,0.0,0.0,0.0,-0.0100538516417145,60.0,-16.516925811767578,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,9.760296234162524e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,0.0001027806283673,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,7.591342000523582e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,0.0001027806429192,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44354248046875,0.0,0.0,0.0004875467275269,290.3131103515625,294.1499938964844,265.93023681640625,264.9228515625,267.1045227050781,265.9043884277344,289.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535956107560196e-08,0.0010399430757388,-0.0266499407589435,0.0,0.0,0.0,-0.0100359413772821,60.0,-16.503292083740234,-0.0,-7.37373113679496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734680175781,0.0,0.0,9.754731581779196e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72735595703125,0.0,0.0,0.0001027220278047,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,7.587013533338904e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526184082031,0.0,0.0,0.0001027220423566,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,0.0004872687277384,290.3040771484375,294.1499938964844,265.940673828125,264.9307861328125,267.08306884765625,265.9158630371094,289.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.47698974609375,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734680175781,0.0,0.0,9.754731581779196e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72735595703125,0.0,0.0,0.0001027220278047,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,7.587013533338904e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526184082031,0.0,0.0,0.0001027220423566,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,0.0004872687277384,290.3040771484375,294.1499938964844,265.940673828125,264.9307861328125,267.08306884765625,265.9158630371094,289.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.47698974609375,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,9.749358287081122e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.0001026654426823,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186279296875,0.0,0.0,7.582834223285317e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,0.0001026654572342,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4274597167969,0.0,0.0,0.0004870003322139,290.2950134277344,294.1499938964844,265.95001220703125,264.93804931640625,267.0622253417969,265.9266662597656,289.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.45195770263672,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,9.749358287081122e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.0001026654426823,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186279296875,0.0,0.0,7.582834223285317e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,0.0001026654572342,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4274597167969,0.0,0.0,0.0004870003322139,290.2950134277344,294.1499938964844,265.95001220703125,264.93804931640625,267.0622253417969,265.9266662597656,289.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.45195770263672,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,0.0001026089594233,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7067565917969,0.0,0.0,7.578662916785106e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308898925781,0.0,0.0,0.0001026089739752,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193420410156,0.0,0.0,0.0004867324314545,290.2859191894531,294.1499938964844,265.9595642089844,264.9462890625,267.0419311523437,265.9369201660156,289.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.427465438842773,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,0.0001026089594233,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7067565917969,0.0,0.0,7.578662916785106e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308898925781,0.0,0.0,0.0001026089739752,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4193420410156,0.0,0.0,0.0004867324314545,290.2859191894531,294.1499938964844,265.9595642089844,264.9462890625,267.0419311523437,265.9369201660156,289.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.427465438842773,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,9.738571679918095e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,0.000102551857708,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,7.574445044156164e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,0.0001025518722599,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.0004864615330006,290.2767639160156,294.1499938964844,265.9707336425781,264.9571228027344,267.022216796875,265.947265625,289.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.40230369567871,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,9.738571679918095e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919250488281,0.0,0.0,0.000102551857708,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,7.574445044156164e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,0.0001025518722599,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112243652344,0.0,0.0,0.0004864615330006,290.2767639160156,294.1499938964844,265.9707336425781,264.9571228027344,267.022216796875,265.947265625,289.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.40230369567871,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,9.735843923408538e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,0.0001025231322273,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,7.572323374915868e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145935058594,0.0,0.0,0.0001025231467792,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071350097656,0.0,0.0,0.0004863252979703,290.272216796875,294.1499938964844,265.97686767578125,264.96343994140625,267.0126037597656,265.95263671875,289.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.389326095581055,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239074707031,0.0,0.0,9.733108163345604e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801452636719,0.0,0.0,0.0001024943194352,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831359863281,0.0,0.0,7.570195884909481e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,0.000102494341263,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4030456542969,0.0,0.0,0.0004861886263824,290.2676086425781,294.1499938964844,265.9833679199219,264.9703063964844,267.0031433105469,265.95819091796875,289.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.3760986328125,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,9.727619180921464e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683959960937,0.0,0.0,0.0001024365192279,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713256835937,0.0,0.0,7.565926352981478e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59832763671875,0.0,0.0,0.0001024365337798,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,0.0004859144391957,290.2584228515625,294.1499938964844,265.9973449707031,264.9857177734375,266.98468017578125,265.969970703125,289.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.348928451538086,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,9.727619180921464e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683959960937,0.0,0.0,0.0001024365192279,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713256835937,0.0,0.0,7.565926352981478e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59832763671875,0.0,0.0,0.0001024365337798,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948669433594,0.0,0.0,0.0004859144391957,290.2584228515625,294.1499938964844,265.9973449707031,264.9857177734375,266.98468017578125,265.969970703125,289.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.348928451538086,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993103027344,0.0,0.0,9.72211710177362e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566467285156,0.0,0.0,0.0001023785807774,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595458984375,0.0,0.0,7.561647362308577e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874938964844,0.0,0.0,0.0001023785953293,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,0.0004856396117247,290.24920654296875,294.1499938964844,266.0125732421875,265.0031433105469,266.9668273925781,265.9826965332031,289.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.320850372314453,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993103027344,0.0,0.0,9.72211710177362e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566467285156,0.0,0.0,0.0001023785807774,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595458984375,0.0,0.0,7.561647362308577e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874938964844,0.0,0.0,0.0001023785953293,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,0.0004856396117247,290.24920654296875,294.1499938964844,266.0125732421875,265.0031433105469,266.9668273925781,265.9826965332031,289.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.320850372314453,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,9.716614295030011e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449279785156,0.0,0.0,0.000102320635051,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477966308594,0.0,0.0,7.557366916444153e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57666015625,0.0,0.0,0.0001023206496029,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783874511719,0.0,0.0,0.0004853647551499,290.239990234375,294.1499938964844,266.0289306640625,265.0223999023437,266.9496154785156,265.9964904785156,289.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.291969299316406,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,9.716614295030011e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449279785156,0.0,0.0,0.000102320635051,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477966308594,0.0,0.0,7.557366916444153e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57666015625,0.0,0.0,0.0001023206496029,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783874511719,0.0,0.0,0.0004853647551499,290.239990234375,294.1499938964844,266.0289306640625,265.0223999023437,266.9496154785156,265.9964904785156,289.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.291969299316406,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,9.711120947031304e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,0.0001022627911879,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63604736328125,0.0,0.0,7.553094474133104e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658264160156,0.0,0.0,0.0001022627984639,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700866699219,0.0,0.0,0.0004850903351325,290.230712890625,294.1499938964844,266.0462951660156,265.0433349609375,266.9330444335937,266.0112609863281,289.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.26239013671875,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,9.711120947031304e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,0.0001022627911879,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63604736328125,0.0,0.0,7.553094474133104e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5658264160156,0.0,0.0,0.0001022627984639,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700866699219,0.0,0.0,0.0004850903351325,290.230712890625,294.1499938964844,266.0462951660156,265.0433349609375,266.9330444335937,266.0112609863281,289.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.26239013671875,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,9.70838009379804e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,0.0001022339274641,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63018798828125,0.0,0.0,7.550962618552148e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,0.000102233942016,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,0.000484953430714,290.22607421875,294.1499938964844,266.0552978515625,265.05438232421875,266.9250183105469,266.0190124511719,289.0101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.24736976623535,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,9.705645788926633e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215209960937,0.0,0.0,0.0001022051292238,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62432861328125,0.0,0.0,7.548835856141523e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55499267578125,0.0,0.0,0.0001022051437757,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,0.0004848168464377,290.2214050292969,294.1499938964844,266.06451416015625,265.0657653808594,266.9171142578125,266.0270080566406,289.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.23221206665039,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,9.70019755186513e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60986328125,0.0,0.0,0.000102147758298,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61260986328125,0.0,0.0,7.544598338427022e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5441589355469,0.0,0.0,0.00010214777285,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534240722656,0.0,0.0,0.0004845446965191,290.21209716796875,294.1499938964844,266.0835266113281,265.0895080566406,266.90185546875,266.04364013671875,288.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.20152473449707,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,9.70019755186513e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60986328125,0.0,0.0,0.000102147758298,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61260986328125,0.0,0.0,7.544598338427022e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5441589355469,0.0,0.0,0.00010214777285,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534240722656,0.0,0.0,0.0004845446965191,290.21209716796875,294.1499938964844,266.0835266113281,265.0895080566406,266.90185546875,266.04364013671875,288.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.20152473449707,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63818359375,0.0,0.0,9.694781329017133e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59820556640625,0.0,0.0,0.0001020907220663,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009216308594,0.0,0.0,7.54038555896841e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333557128906,0.0,0.0,0.0001020907366182,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34503173828125,0.0,0.0,0.0004842741473112,290.2027587890625,294.1499938964844,266.1031799316406,265.1143798828125,266.88720703125,266.06109619140625,288.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.17043685913086,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63818359375,0.0,0.0,9.694781329017133e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59820556640625,0.0,0.0,0.0001020907220663,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009216308594,0.0,0.0,7.54038555896841e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333557128906,0.0,0.0,0.0001020907366182,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34503173828125,0.0,0.0,0.0004842741473112,290.2027587890625,294.1499938964844,266.1031799316406,265.1143798828125,266.88720703125,266.06109619140625,288.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.17043685913086,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260070800781,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865478515625,0.0,0.0,0.0001020341005641,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892333984375,0.0,0.0,7.536204066127539e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52252197265625,0.0,0.0,0.0001020341151161,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3366394042969,0.0,0.0,0.0004840055771637,290.1933898925781,294.1499938964844,266.12335205078125,265.1402282714844,266.8731994628906,266.07928466796875,288.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.13903045654297,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
