time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866882324219,0.0,0.0,9.604645310901104e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35614013671875,0.0,0.0,0.0001011415442917,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35821533203125,0.0,0.0,7.470279524568468e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,0.0001011415515677,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627197265625,0.0,0.0,0.0004797717265319,290.00103759765625,294.1499938964844,266.455810546875,265.5771484375,266.7066650390625,266.4300537109375,288.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233669308945,8.596424017071058e-09,0.0010233583161607,-0.0215718410909175,0.0,0.0,0.0,-0.0090744318440556,60.0,-15.593907356262209,-0.0,-7.140395297255965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866882324219,0.0,0.0,9.604645310901104e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35614013671875,0.0,0.0,0.0001011415442917,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35821533203125,0.0,0.0,7.470279524568468e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,0.0001011415515677,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627197265625,0.0,0.0,0.0004797717265319,290.00103759765625,294.1499938964844,266.455810546875,265.5771484375,266.7066650390625,266.4300537109375,288.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233669308945,8.596424017071058e-09,0.0010233583161607,-0.0215718410909175,0.0,0.0,0.0,-0.0090744318440556,60.0,-15.593907356262209,-0.0,-7.140395297255965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.0,9.603296348359436e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446960449219,0.0,0.0,0.0001011273343465,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467712402344,0.0,0.0,7.469230331480503e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,0.0001011273488984,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537475585937,0.0,0.0,0.0004797043511644,289.9911804199219,294.1499938964844,266.4595642089844,265.5813293457031,266.7021789550781,266.4383544921875,288.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223157972,8.579610799586135e-09,0.0010232145432382,-0.0215278137475252,0.0,0.0,0.0,-0.0090660974383354,60.0,-15.579740524291992,-0.0,-7.138388724570177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748779296875,0.0,0.0,9.603296348359436e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446960449219,0.0,0.0,0.0001011273343465,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467712402344,0.0,0.0,7.469230331480503e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,0.0001011273488984,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537475585937,0.0,0.0,0.0004797043511644,289.9911804199219,294.1499938964844,266.4595642089844,265.5813293457031,266.7021789550781,266.4383544921875,288.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223157972,8.579610799586135e-09,0.0010232145432382,-0.0215278137475252,0.0,0.0,0.0,-0.0090660974383354,60.0,-15.579740524291992,-0.0,-7.138388724570177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36895751953125,0.0,0.0,9.60292891249992e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389892578125,0.0,0.0,0.000101123470813,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410339355469,0.0,0.0,7.468945113942027e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904052734375,0.0,0.0,0.0001011234780889,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492614746094,0.0,0.0,0.0004796859866473,289.9862670898437,294.1499938964844,266.460693359375,265.58251953125,266.6999816894531,266.4418640136719,288.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231839260086,8.575030463475741e-09,0.0010231753112748,-0.0215158201754093,0.0,0.0,0.0,-0.0090638268738985,60.0,-15.573589324951172,-0.0,-7.137842317206379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630676269531,0.0,0.0,9.602905629435554e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332824707031,0.0,0.0,0.0001011232234304,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,7.468926924047992e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850036621094,0.0,0.0,0.0001011232307064,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,0.0004796848224941,289.9813232421875,294.1499938964844,266.4613342285156,265.5830993652344,266.69781494140625,266.44488525390625,288.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231814812868,8.574739140954081e-09,0.001023172866553,-0.0215150564908981,0.0,0.0,0.0,-0.0090636815875768,60.0,-15.568239212036133,-0.0,-7.137807500612325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35125732421875,0.0,0.0,9.604082879377528e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218688964844,0.0,0.0,0.0001011356216622,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,7.469842239515856e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742004394531,0.0,0.0,0.0001011356289382,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,0.0004797436413355,289.971435546875,294.1499938964844,266.4611511230469,265.5825500488281,266.69354248046875,266.4497985839844,288.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233067441731,8.589402966663329e-09,0.0010232982458546,-0.0215534549206495,0.0,0.0,0.0,-0.0090709514915943,60.0,-15.559962272644045,-0.0,-7.139557567370505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35125732421875,0.0,0.0,9.604082879377528e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218688964844,0.0,0.0,0.0001011356216622,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238525390625,0.0,0.0,7.469842239515856e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742004394531,0.0,0.0,0.0001011356289382,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,0.0004797436413355,289.971435546875,294.1499938964844,266.4611511230469,265.5825500488281,266.69354248046875,266.4497985839844,288.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233067441731,8.589402966663329e-09,0.0010232982458546,-0.0215534549206495,0.0,0.0,0.0,-0.0090709514915943,60.0,-15.559962272644045,-0.0,-7.139557567370505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,9.60727411438711e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104553222656,0.0,0.0,0.0001011692220345,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124084472656,0.0,0.0,7.472324068658054e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,0.0001011692365864,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,0.0004799030430149,289.96148681640625,294.1499938964844,266.45904541015625,265.5797424316406,266.6893005371094,266.4527282714844,288.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236466769129,8.629153391837008e-09,0.001023638062179,-0.0216575488448143,0.0,0.0,0.0,-0.009090656414628,60.0,-15.556180000305176,-0.0,-7.144301861217174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,9.60727411438711e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104553222656,0.0,0.0,0.0001011692220345,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124084472656,0.0,0.0,7.472324068658054e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,0.0001011692365864,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266784667969,0.0,0.0,0.0004799030430149,289.96148681640625,294.1499938964844,266.45904541015625,265.5797424316406,266.6893005371094,266.4527282714844,288.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236466769129,8.629153391837008e-09,0.001023638062179,-0.0216575488448143,0.0,0.0,0.0,-0.009090656414628,60.0,-15.556180000305176,-0.0,-7.144301861217174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,9.61311234277673e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,0.0001012307038763,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,7.476864993805066e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525634765625,0.0,0.0,0.0001012307111523,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175842285156,0.0,0.0,0.0004801946924999,289.9515686035156,294.1499938964844,266.4551086425781,265.5747985839844,266.68511962890625,266.453857421875,288.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242685675621,8.701889875339932e-09,0.0010242599528282,-0.0218480192124843,0.0,0.0,0.0,-0.0091267144307494,60.0,-15.557332038879396,-0.0,-7.152986825076368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32769775390625,0.0,0.0,9.61311234277673e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,0.0001012307038763,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,7.476864993805066e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525634765625,0.0,0.0,0.0001012307111523,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175842285156,0.0,0.0,0.0004801946924999,289.9515686035156,294.1499938964844,266.4551086425781,265.5747985839844,266.68511962890625,266.453857421875,288.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242685675621,8.701889875339932e-09,0.0010242599528282,-0.0218480192124843,0.0,0.0,0.0,-0.0091267144307494,60.0,-15.557332038879396,-0.0,-7.152986825076368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158874511719,0.0,0.0,9.621939534554258e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0001013236615108,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,7.483730587409809e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417297363281,0.0,0.0,0.0001013236687867,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10845947265625,0.0,0.0,0.0004806356155313,289.94158935546875,294.1499938964844,266.44940185546875,265.5678100585937,266.6808776855469,266.4531555175781,288.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252089705318,8.8118641272672e-09,0.0010252002393826,-0.0221359971910715,0.0,0.0,0.0,-0.0091812331229448,60.0,-15.564209938049316,-0.0,-7.166129023516987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158874511719,0.0,0.0,9.621939534554258e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0001013236615108,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2895202636719,0.0,0.0,7.483730587409809e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2417297363281,0.0,0.0,0.0001013236687867,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10845947265625,0.0,0.0,0.0004806356155313,289.94158935546875,294.1499938964844,266.44940185546875,265.5678100585937,266.6808776855469,266.4531555175781,288.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252089705318,8.8118641272672e-09,0.0010252002393826,-0.0221359971910715,0.0,0.0,0.0,-0.0091812331229448,60.0,-15.564209938049316,-0.0,-7.166129023516987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099975585937,0.0,0.0,9.62767080636695e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818908691406,0.0,0.0,0.0001013840155792,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837829589844,0.0,0.0,7.48818856664002e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362976074219,0.0,0.0,0.0001013840228551,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038818359375,0.0,0.0,0.0004809219099115,289.93658447265625,294.1499938964844,266.4458923339844,265.5635681152344,266.6787414550781,266.4519958496094,288.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258195688948,8.88327189585425e-09,0.0010258107213303,-0.0223229844123125,0.0,0.0,0.0,-0.0092166336253285,60.0,-15.570277214050291,-0.0,-7.174668326115352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041076660156,0.0,0.0,9.634060552343726e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2761535644531,0.0,0.0,0.0001014513036352,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,7.493158773286268e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308654785156,0.0,0.0,0.0001014513109112,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,0.000481241120724,289.9315795898437,294.1499938964844,266.44195556640625,265.5588684082031,266.6766052246094,266.4504699707031,288.6529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265003656968,8.962881992147231e-09,0.001026491401717,-0.0225314442068338,0.0,0.0,0.0,-0.0092560984194278,60.0,-15.577609062194824,-0.0,-7.184194572573689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29229736328125,0.0,0.0,9.64948776527308e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26470947265625,0.0,0.0,0.0001016137539409,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666015625,0.0,0.0,7.505157554987818e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,0.0001016137684928,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901184082031,0.0,0.0,0.0004820117319468,289.9215087890625,294.1499938964844,266.4328308105469,265.5480651855469,266.6722412109375,266.4460144042969,288.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281439172104,9.155085578527178e-09,0.0010281348368152,-0.0230347197502851,0.0,0.0,0.0,-0.0093513820320367,60.0,-15.597172737121582,-0.0,-7.207221131011465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29229736328125,0.0,0.0,9.64948776527308e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26470947265625,0.0,0.0,0.0001016137539409,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666015625,0.0,0.0,7.505157554987818e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,0.0001016137684928,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901184082031,0.0,0.0,0.0004820117319468,289.9215087890625,294.1499938964844,266.4328308105469,265.5480651855469,266.6722412109375,266.4460144042969,288.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281439172104,9.155085578527178e-09,0.0010281348368152,-0.0230347197502851,0.0,0.0,0.0,-0.0093513820320367,60.0,-15.597172737121582,-0.0,-7.207221131011465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28045654296875,0.0,0.0,9.668320853961632e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25323486328125,0.0,0.0,0.0001018120747175,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550964355469,0.0,0.0,7.51980478526093e-05,290.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0001018120819935,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,0.0004829524550586,289.91143798828125,294.1499938964844,266.4220886230469,265.5354919433594,266.6677551269531,266.439453125,288.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301504516974,9.389721000729878e-09,0.0010301410220563,-0.0236490778625011,0.0,0.0,0.0,-0.0094676995649933,60.0,-15.623801231384276,-0.0,-7.235379939629638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28045654296875,0.0,0.0,9.668320853961632e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25323486328125,0.0,0.0,0.0001018120747175,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550964355469,0.0,0.0,7.51980478526093e-05,290.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0001018120819935,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,0.0004829524550586,289.91143798828125,294.1499938964844,266.4220886230469,265.5354919433594,266.6677551269531,266.439453125,288.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301504516974,9.389721000729878e-09,0.0010301410220563,-0.0236490778625011,0.0,0.0,0.0,-0.0094676995649933,60.0,-15.623801231384276,-0.0,-7.235379939629638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686462402344,0.0,0.0,9.68989625107497e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24176025390625,0.0,0.0,0.00010203927377,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435913085937,0.0,0.0,7.536586053902283e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981811523437,0.0,0.0,0.0001020392883219,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,0.0004840301990043,289.9013061523437,294.1499938964844,266.4097900390625,265.521240234375,266.6631164550781,266.43121337890625,288.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324491886422,9.6585317521658e-09,0.0010324395261704,-0.0243528913706541,0.0,0.0,0.0,-0.0096009606495499,60.0,-15.655942916870115,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686462402344,0.0,0.0,9.68989625107497e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24176025390625,0.0,0.0,0.00010203927377,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435913085937,0.0,0.0,7.536586053902283e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981811523437,0.0,0.0,0.0001020392883219,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,0.0004840301990043,289.9013061523437,294.1499938964844,266.4097900390625,265.521240234375,266.6631164550781,266.43121337890625,288.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324491886422,9.6585317521658e-09,0.0010324395261704,-0.0243528913706541,0.0,0.0,0.0,-0.0096009606495499,60.0,-15.655942916870115,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567749023437,0.0,0.0,9.714090992929414e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2302551269531,0.0,0.0,0.0001022940632537,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,7.555404590675607e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872253417969,0.0,0.0,0.0001022940705297,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.062255859375,0.0,0.0,0.0004852387937717,289.8911437988281,294.1499938964844,266.3959655761719,265.50543212890625,266.6583557128906,266.4211120605469,288.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350269731134,9.959978619633604e-09,0.001035017077811,-0.0251421071588993,0.0,0.0,0.0,-0.0097503997385501,60.0,-15.693675994873049,-0.0,-7.304046789613494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567749023437,0.0,0.0,9.714090992929414e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2302551269531,0.0,0.0,0.0001022940632537,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,7.555404590675607e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872253417969,0.0,0.0,0.0001022940705297,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.062255859375,0.0,0.0,0.0004852387937717,289.8911437988281,294.1499938964844,266.3959655761719,265.50543212890625,266.6583557128906,266.4211120605469,288.60748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350269731134,9.959978619633604e-09,0.001035017077811,-0.0251421071588993,0.0,0.0,0.0,-0.0097503997385501,60.0,-15.693675994873049,-0.0,-7.304046789613494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508239746094,0.0,0.0,9.727030555950478e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244873046875,0.0,0.0,0.000102430312836,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22625732421875,0.0,0.0,7.565467967651784e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817321777344,0.0,0.0,0.0001024303273879,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575866699219,0.0,0.0,0.0004858851316384,289.8860168457031,294.1499938964844,266.38848876953125,265.4969482421875,266.6558837890625,266.4153137207031,288.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364055633544,1.0121189220058112e-08,0.0010363954352214,-0.0255641527473926,0.0,0.0,0.0,-0.009830318391323,60.0,-15.71464729309082,-0.0,-7.323517081658792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449035644531,0.0,0.0,9.740397945279256e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,0.0001025710880639,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,7.575865311082453e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762390136719,0.0,0.0,0.0001025710953399,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528869628906,0.0,0.0,0.0004865528899244,289.88092041015625,294.1499938964844,266.38067626953125,265.4881286621094,266.6533508300781,266.4090576171875,288.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037829904817,1.02877413254987e-08,0.0010378195438534,-0.02600016631186,0.0,0.0,0.0,-0.0099128847941756,60.0,-15.736639976501465,-0.0,-7.343660257674858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,9.768200834514572e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071228027344,0.0,0.0,0.0001028638580464,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088928222656,0.0,0.0,7.597489457111806e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651916503906,0.0,0.0,0.0001028638653224,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,0.0004879416665062,289.8706359863281,294.1499938964844,266.3639831542969,265.46942138671875,266.64813232421875,266.39520263671875,288.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407920926809,1.0634136238252268e-08,0.0010407814988866,-0.0269069448113441,0.0,0.0,0.0,-0.0100846076384186,60.0,-15.783403396606444,-0.0,-7.385641964674505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,9.768200834514572e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071228027344,0.0,0.0,0.0001028638580464,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088928222656,0.0,0.0,7.597489457111806e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651916503906,0.0,0.0,0.0001028638653224,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,0.0004879416665062,289.8706359863281,294.1499938964844,266.3639831542969,265.46942138671875,266.64813232421875,266.39520263671875,288.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407920926809,1.0634136238252268e-08,0.0010407814988866,-0.0269069448113441,0.0,0.0,0.0,-0.0100846076384186,60.0,-15.783403396606444,-0.0,-7.385641964674505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210388183594,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955261230469,0.0,0.0,0.000103165883047,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.197265625,0.0,0.0,7.61979681556113e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541442871094,0.0,0.0,0.0001031658903229,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339660644531,0.0,0.0,0.0004893743316642,289.8603210449219,294.1499938964844,266.3459167480469,265.44940185546875,266.6427001953125,266.3796081542969,288.573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991478838207058e-08,0.0010438369354233,-0.0278423130512237,0.0,0.0,0.0,-0.010261757299304,60.0,-15.833168983459473,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210388183594,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955261230469,0.0,0.0,0.000103165883047,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.197265625,0.0,0.0,7.61979681556113e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1541442871094,0.0,0.0,0.0001031658903229,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339660644531,0.0,0.0,0.0004893743316642,289.8603210449219,294.1499938964844,266.3459167480469,265.44940185546875,266.6427001953125,266.3796081542969,288.573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991478838207058e-08,0.0010438369354233,-0.0278423130512237,0.0,0.0,0.0,-0.010261757299304,60.0,-15.833168983459473,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,9.8258227808401e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,0.0001034706510836,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,7.642307173227891e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430358886719,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244140625,0.0,0.0,0.0004908200353384,289.8499450683594,294.1499938964844,266.3265991210937,265.4281921386719,266.636962890625,266.3623046875,288.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352066842107432e-08,0.0010469203116372,-0.0287861041724681,0.0,0.0,0.0,-0.0104405162855982,60.0,-15.884891510009766,-0.0,-7.473033036831114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,9.8258227808401e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,0.0001034706510836,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,7.642307173227891e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430358886719,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244140625,0.0,0.0,0.0004908200353384,289.8499450683594,294.1499938964844,266.3265991210937,265.4281921386719,266.636962890625,266.3623046875,288.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352066842107432e-08,0.0010469203116372,-0.0287861041724681,0.0,0.0,0.0,-0.0104405162855982,60.0,-15.884891510009766,-0.0,-7.473033036831114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19708251953125,0.0,0.0,9.854511154117064e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,0.0001037727488437,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739196777344,0.0,0.0,7.664620352443308e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,0.0001037727633956,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,0.00049225310795,289.83953857421875,294.1499938964844,266.3059997558594,265.4058837890625,266.6309814453125,266.3436584472656,288.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709501812617873e-08,0.0010499765630811,-0.0297215655446052,0.0,0.0,0.0,-0.0106177115812897,60.0,-15.937554359436035,-0.0,-7.516734257251302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19708251953125,0.0,0.0,9.854511154117064e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,0.0001037727488437,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739196777344,0.0,0.0,7.664620352443308e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13189697265625,0.0,0.0,0.0001037727633956,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,0.00049225310795,289.83953857421875,294.1499938964844,266.3059997558594,265.4058837890625,266.6309814453125,266.3436584472656,288.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709501812617873e-08,0.0010499765630811,-0.0297215655446052,0.0,0.0,0.0,-0.0106177115812897,60.0,-15.937554359436035,-0.0,-7.516734257251302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,9.868566849036142e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663818359375,0.0,0.0,0.0001039207636495,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,7.675551751162857e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,0.0001039207709254,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.010009765625,0.0,0.0,0.0004929551505483,289.8343200683594,294.1499938964844,266.2952575683594,265.3943176269531,266.6278686523437,266.33367919921875,288.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514858877286,1.1884623063451729e-08,0.0010514740133658,-0.0301798563450574,0.0,0.0,0.0,-0.0107045257464051,60.0,-15.963979721069336,-0.0,-7.538191226785784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18505859375,0.0,0.0,9.882347512757406e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,0.0001040658826241,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622009277344,0.0,0.0,7.686270691920072e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207275390625,0.0,0.0,0.0001040658899,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00518798828125,0.0,0.0,0.0004936435725539,289.8290710449219,294.1499938964844,266.28424072265625,265.3825378417969,266.6246643066406,266.3233947753906,288.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529542341828,1.2056325715548157e-08,0.0010529422434046,-0.0306291840970516,0.0,0.0,0.0,-0.0107896467670798,60.0,-15.990297317504885,-0.0,-7.559258818901071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,9.908638458000496e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488037109375,0.0,0.0,0.0001043427400873,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15045166015625,0.0,0.0,7.706719043198973e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095275878906,0.0,0.0,0.0001043427473632,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954833984375,0.0,0.0,0.0004949568537995,289.81854248046875,294.1499938964844,266.2613220214844,265.3582458496094,266.6180725097656,266.3018493652344,288.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557555360719,1.238389302216092e-08,0.0010557430796325,-0.031486339867115,0.0,0.0,0.0,-0.0109520349651575,60.0,-16.042152404785156,-0.0,-7.59953309170669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,9.908638458000496e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488037109375,0.0,0.0,0.0001043427400873,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15045166015625,0.0,0.0,7.706719043198973e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095275878906,0.0,0.0,0.0001043427473632,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954833984375,0.0,0.0,0.0004949568537995,289.81854248046875,294.1499938964844,266.2613220214844,265.3582458496094,266.6180725097656,266.3018493652344,288.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557555360719,1.238389302216092e-08,0.0010557430796325,-0.031486339867115,0.0,0.0,0.0,-0.0109520349651575,60.0,-16.042152404785156,-0.0,-7.59953309170669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,9.93274006759748e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,0.0001045965400408,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.138671875,0.0,0.0,7.725464820396155e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982971191406,0.0,0.0,0.0001045965473167,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857482910156,0.0,0.0,0.0004961607628501,289.8079833984375,294.1499938964844,266.2373352050781,265.3331298828125,266.6111145019531,266.27899169921875,288.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583235416561,1.2684184369504692e-08,0.001058310852386,-0.0322720631957054,0.0,0.0,0.0,-0.0111009022220969,60.0,-16.091699600219727,-0.0,-7.63654739444064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
