time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,9.93274006759748e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,0.0001045965400408,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.138671875,0.0,0.0,7.725464820396155e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982971191406,0.0,0.0,0.0001045965473167,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857482910156,0.0,0.0,0.0004961607628501,289.8079833984375,294.1499938964844,266.2373352050781,265.3331298828125,266.6111145019531,266.27899169921875,288.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583235416561,1.2684184369504692e-08,0.001058310852386,-0.0322720631957054,0.0,0.0,0.0,-0.0111009022220969,60.0,-16.091699600219727,-0.0,-7.63654739444064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488647460937,0.0,0.0,9.954073902918026e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,0.000104821192508,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,7.7420576417353e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,0.000104821199784,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759826660156,0.0,0.0,0.0004972264287061,289.7973937988281,294.1499938964844,266.2123107910156,265.3072814941406,266.6037902832031,266.2550048828125,288.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605966672301,1.2949984196097832e-08,0.0010605837451294,-0.0329674892127513,0.0,0.0,0.0,-0.0112326703965663,60.0,-16.138107299804688,-0.0,-7.669385126973793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488647460937,0.0,0.0,9.954073902918026e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,0.000104821192508,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,7.7420576417353e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,0.000104821199784,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759826660156,0.0,0.0,0.0004972264287061,289.7973937988281,294.1499938964844,266.2123107910156,265.3072814941406,266.6037902832031,266.2550048828125,288.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605966672301,1.2949984196097832e-08,0.0010605837451294,-0.0329674892127513,0.0,0.0,0.0,-0.0112326703965663,60.0,-16.138107299804688,-0.0,-7.669385126973793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,9.972232510335743e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134948730469,0.0,0.0,0.0001050124192261,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150817871094,0.0,0.0,7.756181003060192e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,0.000105012426502,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661560058594,0.0,0.0,0.0004981335368938,289.7867431640625,294.1499938964844,266.18634033203125,265.28076171875,266.5961303710937,266.22998046875,288.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625314898788,1.317623521401856e-08,0.0010625183349475,-0.0335594043135643,0.0,0.0,0.0,-0.0113448332995176,60.0,-16.180530548095703,-0.0,-7.697392589989249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,9.972232510335743e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134948730469,0.0,0.0,0.0001050124192261,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150817871094,0.0,0.0,7.756181003060192e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,0.000105012426502,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661560058594,0.0,0.0,0.0004981335368938,289.7867431640625,294.1499938964844,266.18634033203125,265.28076171875,266.5961303710937,266.22998046875,288.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625314898788,1.317623521401856e-08,0.0010625183349475,-0.0335594043135643,0.0,0.0,0.0,-0.0113448332995176,60.0,-16.180530548095703,-0.0,-7.697392589989249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,9.980101458495484e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075744628906,0.0,0.0,0.0001050952778314,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091613769531,0.0,0.0,7.762301538605243e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0700988769531,0.0,0.0,0.0001050952851073,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612121582031,0.0,0.0,0.000498526613228,289.7814025878906,294.1499938964844,266.1730041503906,265.2673034667969,266.5921630859375,266.21710205078125,288.48846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633699130266,1.3274275900698742e-08,0.00106335664168,-0.0338158868253231,0.0,0.0,0.0,-0.011393436230719,60.0,-16.20005226135254,-0.0,-7.709544291856218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246337890625,0.0,0.0,9.987175872083752e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016845703125,0.0,0.0,0.0001051697763614,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,7.767803617753088e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644226074219,0.0,0.0,0.0001051697836373,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,0.0004988799337297,289.77606201171875,294.1499938964844,266.159423828125,265.2536926269531,266.5881042480469,266.2039794921875,288.4827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641237022355,1.33624151743561e-08,0.0010641104308888,-0.0340464599430561,0.0,0.0,0.0,-0.0114371301606297,60.0,-16.218494415283203,-0.0,-7.720477412931359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,9.99896292341873e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,0.0001052938969223,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,7.77697132434696e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531005859375,0.0,0.0,0.0001052939041983,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,0.0004994687624275,289.765380859375,294.1499938964844,266.13165283203125,265.22613525390625,266.5796813964844,266.1771240234375,288.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653797071427,1.3509271923339838e-08,0.0010653662029653,-0.0344306267797946,0.0,0.0,0.0,-0.0115099344402551,60.0,-16.2520694732666,-0.0,-7.738711360616436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,9.99896292341873e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08984375,0.0,0.0,0.0001052938969223,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914001464844,0.0,0.0,7.77697132434696e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531005859375,0.0,0.0,0.0001052939041983,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,0.0004994687624275,289.765380859375,294.1499938964844,266.13165283203125,265.22613525390625,266.5796813964844,266.1771240234375,288.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653797071427,1.3509271923339838e-08,0.0010653662029653,-0.0344306267797946,0.0,0.0,0.0,-0.0115099344402551,60.0,-16.2520694732666,-0.0,-7.738711360616436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003723144531,0.0,0.0,0.0001000766642391,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,0.0001053855448844,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795288085937,0.0,0.0,7.783740875311196e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.041748046875,0.0,0.0,0.0001053855521604,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364318847656,0.0,0.0,0.0004999035154469,289.754638671875,294.1499938964844,266.10308837890625,265.1982116699219,266.5708923339844,266.14947509765625,288.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663070715963,1.3617708738422609e-08,0.0010662934510037,-0.0347142778337001,0.0,0.0,0.0,-0.0115636903792619,60.0,-16.281177520751953,-0.0,-7.752188224685599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003723144531,0.0,0.0,0.0001000766642391,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,0.0001053855448844,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795288085937,0.0,0.0,7.783740875311196e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.041748046875,0.0,0.0,0.0001053855521604,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364318847656,0.0,0.0,0.0004999035154469,289.754638671875,294.1499938964844,266.10308837890625,265.1982116699219,266.5708923339844,266.14947509765625,288.46002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663070715963,1.3617708738422609e-08,0.0010662934510037,-0.0347142778337001,0.0,0.0,0.0,-0.0115636903792619,60.0,-16.281177520751953,-0.0,-7.752188224685599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882568359375,0.0,0.0,0.0001001361379167,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661926269531,0.0,0.0,0.0001054481763276,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06768798828125,0.0,0.0,7.788366929162294e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303955078125,0.0,0.0,0.0001054481836035,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264831542969,0.0,0.0,0.0005002006073482,289.7438659667969,294.1499938964844,266.0737609863281,265.16998291015625,266.5617370605469,266.1211242675781,288.4486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669408366084,1.3691809463978188e-08,0.0010669270996004,-0.0349081121385097,0.0,0.0,0.0,-0.0116004263982176,60.0,-16.30625343322754,-0.0,-7.761404674511142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882568359375,0.0,0.0,0.0001001361379167,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661926269531,0.0,0.0,0.0001054481763276,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06768798828125,0.0,0.0,7.788366929162294e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303955078125,0.0,0.0,0.0001054481836035,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264831542969,0.0,0.0,0.0005002006073482,289.7438659667969,294.1499938964844,266.0737609863281,265.16998291015625,266.5617370605469,266.1211242675781,288.4486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669408366084,1.3691809463978188e-08,0.0010669270996004,-0.0349081121385097,0.0,0.0,0.0,-0.0116004263982176,60.0,-16.30625343322754,-0.0,-7.761404674511142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761108398437,0.0,0.0,0.0001001704949885,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0543518066406,0.0,0.0,0.0001054843523888,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558166503906,0.0,0.0,7.791038660798222e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,0.0001054843596648,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164733886719,0.0,0.0,0.0005003722035326,289.73309326171875,294.1499938964844,266.0437316894531,265.1415405273437,266.5522155761719,266.0920715332031,288.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673068463802,1.373460634113144e-08,0.0010672931093722,-0.0350200533866882,0.0,0.0,0.0,-0.0116216428577899,60.0,-16.32743263244629,-0.0,-7.766730192315664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761108398437,0.0,0.0,0.0001001704949885,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0543518066406,0.0,0.0,0.0001054843523888,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558166503906,0.0,0.0,7.791038660798222e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01904296875,0.0,0.0,0.0001054843596648,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164733886719,0.0,0.0,0.0005003722035326,289.73309326171875,294.1499938964844,266.0437316894531,265.1415405273437,266.5522155761719,266.0920715332031,288.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673068463802,1.373460634113144e-08,0.0010672931093722,-0.0350200533866882,0.0,0.0,0.0,-0.0116216428577899,60.0,-16.32743263244629,-0.0,-7.766730192315664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.070068359375,0.0,0.0,0.0001001799100777,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484313964844,0.0,0.0,0.000105494276795,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498962402344,0.0,0.0,7.79177134972997e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133361816406,0.0,0.0,0.000105494284071,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114685058594,0.0,0.0,0.0005004192353226,289.7276916503906,294.1499938964844,266.0284729003906,265.1272888183594,266.5472717285156,266.0772705078125,288.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674073128029,1.3746340954412517e-08,0.0010673934593796,-0.0350507497787475,0.0,0.0,0.0,-0.011627459898591,60.0,-16.3366641998291,-0.0,-7.768191068180388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639953613281,0.0,0.0,0.0001001842101686,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425109863281,0.0,0.0,0.0001054988024407,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,7.792105316184461e-05,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,0.0001054988097166,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,0.0005004407139495,289.7223205566406,294.1499938964844,266.0130615234375,265.1130065917969,266.542236328125,266.06231689453125,288.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674530640244,1.3751694005748053e-08,0.0010674393270164,-0.0350647531449794,0.0,0.0,0.0,-0.0116301141679286,60.0,-16.34520149230957,-0.0,-7.768856846723794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,0.0001001792916213,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,0.0001054936146829,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,7.791722600813955e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99627685546875,0.0,0.0,0.0001054936219588,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964538574219,0.0,0.0,0.0005004161503165,289.71148681640625,294.1499938964844,265.9818115234375,265.0844421386719,266.5318908691406,266.03204345703125,288.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674005607143,1.3745554916511082e-08,0.0010673868237063,-0.0350486934185028,0.0,0.0,0.0,-0.0116270706057548,60.0,-16.36040496826172,-0.0,-7.768093013282852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,0.0001001792916213,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,0.0001054936146829,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,7.791722600813955e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99627685546875,0.0,0.0,0.0001054936219588,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964538574219,0.0,0.0,0.0005004161503165,289.71148681640625,294.1499938964844,265.9818115234375,265.0844421386719,266.5318908691406,266.03204345703125,288.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674005607143,1.3745554916511082e-08,0.0010673868237063,-0.0350486934185028,0.0,0.0,0.0,-0.0116270706057548,60.0,-16.36040496826172,-0.0,-7.768093013282852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,0.0001001613636617,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188293457031,0.0,0.0,0.0001054747408488,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.020263671875,0.0,0.0,7.790328527335078e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98492431640625,0.0,0.0,0.0001054747481248,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863830566406,0.0,0.0,0.0005003266269341,289.70068359375,294.1499938964844,265.95001220703125,265.0559387207031,266.5211486816406,266.00115966796875,288.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723214564720364e-08,0.0010671959025785,-0.0349902585148811,0.0,0.0,0.0,-0.0116159962490201,60.0,-16.373239517211914,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,0.0001001613636617,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188293457031,0.0,0.0,0.0001054747408488,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.020263671875,0.0,0.0,7.790328527335078e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98492431640625,0.0,0.0,0.0001054747481248,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863830566406,0.0,0.0,0.0005003266269341,289.70068359375,294.1499938964844,265.95001220703125,265.0559387207031,266.5211486816406,266.00115966796875,288.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723214564720364e-08,0.0010671959025785,-0.0349902585148811,0.0,0.0,0.0,-0.0116159962490201,60.0,-16.373239517211914,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02764892578125,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00701904296875,0.0,0.0,0.0001054463500622,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084228515625,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735412597656,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763122558594,0.0,0.0,0.0005001919344067,289.6898193359375,294.1499938964844,265.917236328125,265.0271911621094,266.5099792480469,265.9696960449219,288.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689619215995208e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.3847713470459,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02764892578125,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00701904296875,0.0,0.0,0.0001054463500622,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084228515625,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735412597656,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763122558594,0.0,0.0,0.0005001919344067,289.6898193359375,294.1499938964844,265.917236328125,265.0271911621094,266.5099792480469,265.9696960449219,288.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689619215995208e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.3847713470459,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,0.0001054152162396,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.962158203125,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662109375,0.0,0.0,0.000500044261571,289.6789855957031,294.1499938964844,265.8830261230469,264.997802734375,266.4983825683594,265.937255859375,288.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.396286010742188,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,0.0001054152162396,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.962158203125,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662109375,0.0,0.0,0.000500044261571,289.6789855957031,294.1499938964844,265.8830261230469,264.997802734375,266.4983825683594,265.937255859375,288.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.396286010742188,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.009521484375,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892883300781,0.0,0.0,0.0001053996238624,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906616210937,0.0,0.0,7.784779882058501e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,0.0001053996311384,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611755371094,0.0,0.0,0.0004999702796339,289.6735534667969,294.1499938964844,265.8653564453125,264.9828186035156,266.4924011230469,265.920654296875,288.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577296197414,0.0,0.0,0.0,-0.0115719269961118,60.0,-16.40226936340332,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00347900390625,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833984375,0.0,0.0,0.0001053846935974,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847412109375,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508056640625,0.0,0.0,0.0001053847008734,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561096191406,0.0,0.0,0.0004998994991183,289.6681213378906,294.1499938964844,265.8473205566406,264.9676818847656,266.486328125,265.9037170410156,288.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616657135173682e-08,0.0010662848362699,-0.0347115285694599,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.408550262451172,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914245605469,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715881347656,0.0,0.0,0.0001053573942044,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729309082031,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,0.0001053574014804,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0004997699870727,289.6572570800781,294.1499938964844,265.8101501464844,264.9367370605469,266.4738464355469,265.8689270019531,288.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584352309692347e-08,0.0010660085827112,-0.0346270240843296,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.422090530395508,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914245605469,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715881347656,0.0,0.0,0.0001053573942044,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729309082031,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9394226074219,0.0,0.0,0.0001053574014804,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0004997699870727,289.6572570800781,294.1499938964844,265.8101501464844,264.9367370605469,266.4738464355469,265.8689270019531,288.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584352309692347e-08,0.0010660085827112,-0.0346270240843296,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.422090530395508,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793701171875,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95977783203125,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96112060546875,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92803955078125,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358459472656,0.0,0.0,0.0004996661446057,289.6463623046875,294.1499938964844,265.7714538574219,264.9049072265625,266.4608764648437,265.8326721191406,288.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558448586081797e-08,0.0010657870443537,-0.0345592647790908,0.0,0.0,0.0,-0.0115343146026134,60.0,-16.437440872192383,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793701171875,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95977783203125,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96112060546875,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92803955078125,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358459472656,0.0,0.0,0.0004996661446057,289.6463623046875,294.1499938964844,265.7714538574219,264.9049072265625,266.4608764648437,265.8326721191406,288.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558448586081797e-08,0.0010657870443537,-0.0345592647790908,0.0,0.0,0.0,-0.0115343146026134,60.0,-16.437440872192383,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673156738281,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.947998046875,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166564941406,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257141113281,0.0,0.0,0.0004995912895537,289.635498046875,294.1499938964844,265.7312316894531,264.8721008300781,266.4474182128906,265.79510498046875,288.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45459747314453,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673156738281,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.947998046875,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166564941406,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257141113281,0.0,0.0,0.0004995912895537,289.635498046875,294.1499938964844,265.7312316894531,264.8721008300781,266.4474182128906,265.79510498046875,288.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45459747314453,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95526123046875,0.0,0.0,0.0001000067495624,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361877441406,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375,0.0,0.0,7.778302824590355e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053039550781,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155212402344,0.0,0.0,0.0004995543276891,289.62457275390625,294.1499938964844,265.689453125,264.83819580078125,266.43341064453125,265.7558288574219,288.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.47420310974121,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95526123046875,0.0,0.0,0.0001000067495624,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361877441406,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375,0.0,0.0,7.778302824590355e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053039550781,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155212402344,0.0,0.0,0.0004995543276891,289.62457275390625,294.1499938964844,265.689453125,264.83819580078125,266.43341064453125,265.7558288574219,288.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.47420310974121,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,0.0001000053016468,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,0.0001053103987942,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315795898437,0.0,0.0,7.778190047247335e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89959716796875,0.0,0.0,0.0001053104060702,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104248046875,0.0,0.0,0.0004995470517314,289.6191101074219,294.1499938964844,265.66796875,264.8208312988281,266.4262084960937,265.7357177734375,288.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.0115195820108056,60.0,-16.484718322753906,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432067871094,0.0,0.0,0.0001000063857645,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256896972656,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,0.0004995525232516,289.6136779785156,294.1499938964844,265.6460876464844,264.8031921386719,266.4188842773437,265.7151184082031,288.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530081943713412e-08,0.001065544434823,-0.0344850607216358,0.0,0.0,0.0,-0.0115202516317367,60.0,-16.495952606201172,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311828613281,0.0,0.0,0.0001000137854134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126281738281,0.0,0.0,0.0001053193336701,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.91387939453125,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825378417969,0.0,0.0,0.0001053193409461,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951354980469,0.0,0.0,0.0004995894269086,289.60272216796875,294.1499938964844,265.60113525390625,264.7669372558594,266.4038391113281,265.6729431152344,288.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539292353925704e-08,0.0010656231315806,-0.0345091558992862,0.0,0.0,0.0,-0.01152481790632,60.0,-16.519916534423828,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311828613281,0.0,0.0,0.0001000137854134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126281738281,0.0,0.0,0.0001053193336701,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.91387939453125,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8825378417969,0.0,0.0,0.0001053193409461,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951354980469,0.0,0.0,0.0004995894269086,289.60272216796875,294.1499938964844,265.60113525390625,264.7669372558594,266.4038391113281,265.6729431152344,288.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539292353925704e-08,0.0010656231315806,-0.0345091558992862,0.0,0.0,0.0,-0.01152481790632,60.0,-16.519916534423828,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
