time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9191589355469,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008483886719,0.0,0.0,0.000105335158878,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.902099609375,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848815917969,0.0,0.0,0.0004996645147912,289.591796875,294.1499938964844,265.5545654296875,264.7293701171875,266.38818359375,265.6290283203125,288.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54652214050293,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9191589355469,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008483886719,0.0,0.0,0.000105335158878,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.902099609375,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848815917969,0.0,0.0,0.0004996645147912,289.591796875,294.1499938964844,265.5545654296875,264.7293701171875,266.38818359375,265.6290283203125,288.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54652214050293,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890686035156,0.0,0.0,0.0001053597370628,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902893066406,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597412109375,0.0,0.0,0.0001053597443387,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,0.000499781104736,289.5808410644531,294.1499938964844,265.50634765625,264.6903991699219,266.3718566894531,265.5832824707031,288.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587085234689766e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485107526183,60.0,-16.575794219970703,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890686035156,0.0,0.0,0.0001053597370628,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902893066406,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597412109375,0.0,0.0,0.0001053597443387,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,0.000499781104736,289.5808410644531,294.1499938964844,265.50634765625,264.6903991699219,266.3718566894531,265.5832824707031,288.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587085234689766e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485107526183,60.0,-16.575794219970703,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951110839844,0.0,0.0,0.0001000821866909,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87725830078125,0.0,0.0,0.0001053913656505,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87847900390625,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8483581542969,0.0,0.0,0.0001053913729265,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643737792969,0.0,0.0,0.0004999311058782,289.5698547363281,294.1499938964844,265.4564819335937,264.64996337890625,266.3550109863281,265.5361022949219,288.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.0115670608356595,60.0,-16.607084274291992,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951110839844,0.0,0.0,0.0001000821866909,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87725830078125,0.0,0.0,0.0001053913656505,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87847900390625,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8483581542969,0.0,0.0,0.0001053913729265,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643737792969,0.0,0.0,0.0004999311058782,289.5698547363281,294.1499938964844,265.4564819335937,264.64996337890625,266.3550109863281,265.5361022949219,288.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.0115670608356595,60.0,-16.607084274291992,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890991210937,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,0.0001054104286595,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725891113281,0.0,0.0,7.785578054608777e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426513671875,0.0,0.0,0.0001054104359354,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592163085937,0.0,0.0,0.0005000215605832,289.5643615722656,294.1499938964844,265.430908203125,264.6291809082031,266.3462829589844,265.51177978515625,288.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647056817944758e-08,0.0010665445588529,-0.0347910486161708,0.0,0.0,0.0,-0.0115782404318451,60.0,-16.62387466430664,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8830871582031,0.0,0.0,0.0001001198470476,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.865478515625,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666687011719,0.0,0.0,7.787099457345903e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369445800781,0.0,0.0,0.0001054310341714,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75408935546875,0.0,0.0,0.0005001192330382,289.5588684082031,294.1499938964844,265.4049072265625,264.60797119140625,266.3374328613281,265.487060546875,288.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.367142576924607e-08,0.0010667528258636,-0.0348547920584678,0.0,0.0,0.0,-0.0115903206169605,60.0,-16.641155242919922,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710632324219,0.0,0.0,0.0001001649579848,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85369873046875,0.0,0.0,0.0001054785243468,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548889160156,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255310058594,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,0.0005003446131013,289.5478820800781,294.1499938964844,265.3516540527344,264.5643615722656,266.31915283203125,265.4361877441406,288.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727626146931016e-08,0.0010672333883121,-0.0350017994642257,0.0,0.0,0.0,-0.0116181820631027,60.0,-16.677703857421875,-0.0,-7.765861198549828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710632324219,0.0,0.0,0.0001001649579848,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85369873046875,0.0,0.0,0.0001054785243468,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548889160156,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255310058594,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,0.0005003446131013,289.5478820800781,294.1499938964844,265.3516540527344,264.5643615722656,266.31915283203125,265.4361877441406,288.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727626146931016e-08,0.0010672333883121,-0.0350017994642257,0.0,0.0,0.0,-0.0116181820631027,60.0,-16.677703857421875,-0.0,-7.765861198549828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590393066406,0.0,0.0,0.0001002161661745,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419189453125,0.0,0.0,0.0001055324537446,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84307861328125,0.0,0.0,7.794590783305466e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141174316406,0.0,0.0,0.0001055324537446,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334289550781,0.0,0.0,0.0005006003775633,289.536865234375,294.1499938964844,265.2966613769531,264.51904296875,266.30029296875,265.38385009765625,288.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791424890996497e-08,0.0010677789105102,-0.0351686775684356,0.0,0.0,0.0,-0.0116498097777366,60.0,-16.716270446777344,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590393066406,0.0,0.0,0.0001002161661745,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419189453125,0.0,0.0,0.0001055324537446,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84307861328125,0.0,0.0,7.794590783305466e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141174316406,0.0,0.0,0.0001055324537446,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334289550781,0.0,0.0,0.0005006003775633,289.536865234375,294.1499938964844,265.2966613769531,264.51904296875,266.30029296875,265.38385009765625,288.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791424890996497e-08,0.0010677789105102,-0.0351686775684356,0.0,0.0,0.0,-0.0116498097777366,60.0,-16.716270446777344,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470153808594,0.0,0.0,0.0001002746503218,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301086425781,0.0,0.0,0.0001055940374499,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,7.799139712005854e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027038574219,0.0,0.0,0.0001055940447258,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230529785156,0.0,0.0,0.0005008925218135,289.5258178710937,294.1499938964844,265.2398986816406,264.4718933105469,266.2806396484375,265.3294677734375,288.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684157023206,1.3864289272191854e-08,0.0010684018488973,-0.0353592634201049,0.0,0.0,0.0,-0.0116859311237931,60.0,-16.757665634155273,-0.0,-7.782878697071285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470153808594,0.0,0.0,0.0001002746503218,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301086425781,0.0,0.0,0.0001055940374499,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8312683105469,0.0,0.0,7.799139712005854e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027038574219,0.0,0.0,0.0001055940447258,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230529785156,0.0,0.0,0.0005008925218135,289.5258178710937,294.1499938964844,265.2398986816406,264.4718933105469,266.2806396484375,265.3294677734375,288.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684157023206,1.3864289272191854e-08,0.0010684018488973,-0.0353592634201049,0.0,0.0,0.0,-0.0116859311237931,60.0,-16.757665634155273,-0.0,-7.782878697071285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349914550781,0.0,0.0,0.0001003394354484,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182983398437,0.0,0.0,0.0001056622641044,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194274902344,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.791259765625,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,0.0005012161564081,289.5147705078125,294.1499938964844,265.181396484375,264.42291259765625,266.2603454589844,265.2734680175781,288.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259472608566,60.0,-16.80119514465332,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349914550781,0.0,0.0,0.0001003394354484,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182983398437,0.0,0.0,0.0001056622641044,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194274902344,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.791259765625,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,0.0005012161564081,289.5147705078125,294.1499938964844,265.181396484375,264.42291259765625,266.2603454589844,265.2734680175781,288.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259472608566,60.0,-16.80119514465332,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289794921875,0.0,0.0,0.0001003748329821,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124084472656,0.0,0.0,0.0001056995388353,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81353759765625,0.0,0.0,7.806931535014883e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855224609375,0.0,0.0,0.0001056995388353,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074890136719,0.0,0.0,0.000501392991282,289.5092163085937,294.1499938964844,265.1514892578125,264.3976745605469,266.2498474121094,265.24462890625,288.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989109426404413e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478091269731,60.0,-16.824085235595703,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229675292969,0.0,0.0,0.0001004114528768,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064880371094,0.0,0.0,0.0001057381014106,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076171875,0.0,0.0,7.809780072420835e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798156738281,0.0,0.0,0.0001057381086866,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022705078125,0.0,0.0,0.0005015758797526,289.5036926269531,294.1499938964844,265.12109375,264.3719787597656,266.2391967773437,265.2154541015625,288.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736928181246e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.847423553466797,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109436035156,0.0,0.0,0.0001004910882329,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957763671875,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7683410644531,0.0,0.0,0.0001058219640981,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,0.0005019736709073,289.4925842285156,294.1499938964844,265.0589904785156,264.3190002441406,266.2172546386719,265.1555480957031,288.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133954451267527e-08,0.0010707075707614,-0.0360645838081836,0.0,0.0,0.0,-0.0118196150287985,60.0,-16.896209716796875,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109436035156,0.0,0.0,0.0001004910882329,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957763671875,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7683410644531,0.0,0.0,0.0001058219640981,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,0.0005019736709073,289.4925842285156,294.1499938964844,265.0589904785156,264.3190002441406,266.2172546386719,265.1555480957031,288.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133954451267527e-08,0.0010707075707614,-0.0360645838081836,0.0,0.0,0.0,-0.0118196150287985,60.0,-16.896209716796875,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828674316406,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.681396484375,0.0,0.0,0.0005024092970415,289.4814758300781,294.1499938964844,264.9950256347656,264.2639465332031,266.1946105957031,265.093994140625,288.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.42426124227768e-08,0.0010716366814449,-0.0363487675786018,0.0,0.0,0.0,-0.0118734808638691,60.0,-16.94735336303711,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828674316406,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839660644531,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568664550781,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.681396484375,0.0,0.0,0.0005024092970415,289.4814758300781,294.1499938964844,264.9950256347656,264.2639465332031,266.1946105957031,265.093994140625,288.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.42426124227768e-08,0.0010716366814449,-0.0363487675786018,0.0,0.0,0.0,-0.0118734808638691,60.0,-16.94735336303711,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,0.0001006746388156,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710266113281,0.0,0.0,0.0001060152426362,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721252441406,0.0,0.0,7.830249523976818e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453918457031,0.0,0.0,0.0001060152499121,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708984375,0.0,0.0,0.000502890557982,289.4703674316406,294.1499938964844,264.9292297363281,264.20672607421875,266.1711120605469,265.0303649902344,288.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362644407128757e-08,0.0010726628825068,-0.0366626866161823,0.0,0.0,0.0,-0.0119329849258065,60.0,-17.001583099365234,-0.0,-7.845090266300758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.786865234375,0.0,0.0,0.0001006746388156,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710266113281,0.0,0.0,0.0001060152426362,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721252441406,0.0,0.0,7.830249523976818e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453918457031,0.0,0.0,0.0001060152499121,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708984375,0.0,0.0,0.000502890557982,289.4703674316406,294.1499938964844,264.9292297363281,264.20672607421875,266.1711120605469,265.0303649902344,288.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362644407128757e-08,0.0010726628825068,-0.0366626866161823,0.0,0.0,0.0,-0.0119329849258065,60.0,-17.001583099365234,-0.0,-7.845090266300758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748107910156,0.0,0.0,0.0001007821410894,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591857910156,0.0,0.0,0.0001061284492607,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76025390625,0.0,0.0,7.838611054467037e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73388671875,0.0,0.0,0.0001061284492607,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.660400390625,0.0,0.0,0.0005034275236539,289.4591979980469,294.1499938964844,264.8615417480469,264.1472473144531,266.14666748046875,264.9646301269531,288.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738226119428,1.4496581712819534e-08,0.0010738080600276,-0.0370129644870758,0.0,0.0,0.0,-0.0119993835687637,60.0,-17.059097290039062,-0.0,-7.861852679980076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748107910156,0.0,0.0,0.0001007821410894,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591857910156,0.0,0.0,0.0001061284492607,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76025390625,0.0,0.0,7.838611054467037e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73388671875,0.0,0.0,0.0001061284492607,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.660400390625,0.0,0.0,0.0005034275236539,289.4591979980469,294.1499938964844,264.8615417480469,264.1472473144531,266.14666748046875,264.9646301269531,288.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738226119428,1.4496581712819534e-08,0.0010738080600276,-0.0370129644870758,0.0,0.0,0.0,-0.0119993835687637,60.0,-17.059097290039062,-0.0,-7.861852679980076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687683105469,0.0,0.0,0.0001008392209769,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532653808594,0.0,0.0,0.0001061885559465,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543334960937,0.0,0.0,7.843050843803212e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281494140625,0.0,0.0,0.0001061885632225,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551513671875,0.0,0.0,0.0005037126829847,289.45361328125,294.1499938964844,264.8269958496094,264.1166381835937,266.1341857910156,264.9311218261719,288.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744307655841,1.456770348795544e-08,0.0010744162136688,-0.0371989570558071,0.0,0.0,0.0,-0.0120346406474709,60.0,-17.08882713317871,-0.0,-7.870760754258299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627258300781,0.0,0.0,0.0001009004190564,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,0.0001062529991031,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7483825683594,0.0,0.0,7.847810775274411e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7223815917969,0.0,0.0,0.0001062530063791,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498718261719,0.0,0.0,0.0005040183896198,289.4480285644531,294.1499938964844,264.7919921875,264.08544921875,266.1214294433594,264.89703369140625,288.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750828078016,1.4643954493465117e-08,0.0010750681394711,-0.0373983606696128,0.0,0.0,0.0,-0.0120724411681294,60.0,-17.11956214904785,-0.0,-7.880316843511538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75067138671875,0.0,0.0,0.000101033176179,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,0.0001063927993527,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73651123046875,0.0,0.0,7.858136086724699e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,0.0001063928066287,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393127441406,0.0,0.0,0.000504681491293,289.43682861328125,294.1499938964844,264.7204895019531,264.0212707519531,266.0953369140625,264.8275756835937,288.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764972539618,1.4809359960565873e-08,0.0010764823528006,-0.0378308929502964,0.0,0.0,0.0,-0.0121544394642114,60.0,-17.183555603027344,-0.0,-7.901066112481203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75067138671875,0.0,0.0,0.000101033176179,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354736328125,0.0,0.0,0.0001063927993527,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73651123046875,0.0,0.0,7.858136086724699e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,0.0001063928066287,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6393127441406,0.0,0.0,0.000504681491293,289.43682861328125,294.1499938964844,264.7204895019531,264.0212707519531,266.0953369140625,264.8275756835937,288.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764972539618,1.4809359960565873e-08,0.0010764823528006,-0.0378308929502964,0.0,0.0,0.0,-0.0121544394642114,60.0,-17.183555603027344,-0.0,-7.901066112481203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73858642578125,0.0,0.0,0.000101182340586,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236022949219,0.0,0.0,0.0001065498800016,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.724609375,0.0,0.0,7.869737601140514e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993103027344,0.0,0.0,0.0001065498872776,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62872314453125,0.0,0.0,0.000505426665768,289.42559814453125,294.1499938964844,264.64703369140625,263.95465087890625,266.0683288574219,264.7559814453125,288.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780864395201,1.499521751213706e-08,0.0010780715383589,-0.0383168868720531,0.0,0.0,0.0,-0.0122465761378407,60.0,-17.25181770324707,-0.0,-7.924413836235544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73858642578125,0.0,0.0,0.000101182340586,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236022949219,0.0,0.0,0.0001065498800016,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.724609375,0.0,0.0,7.869737601140514e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993103027344,0.0,0.0,0.0001065498872776,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62872314453125,0.0,0.0,0.000505426665768,289.42559814453125,294.1499938964844,264.64703369140625,263.95465087890625,266.0683288574219,264.7559814453125,288.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780864395201,1.499521751213706e-08,0.0010780715383589,-0.0383168868720531,0.0,0.0,0.0,-0.0122465761378407,60.0,-17.25181770324707,-0.0,-7.924413836235544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265014648437,0.0,0.0,0.0001013507135212,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117004394531,0.0,0.0,0.0001067271805368,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71270751953125,0.0,0.0,7.882832869654521e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877136230469,0.0,0.0,0.0001067271878127,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181030273437,0.0,0.0,0.0005062677082605,289.4143371582031,294.1499938964844,264.5716552734375,263.8854675292969,266.0403747558594,264.68218994140625,288.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798802832141,1.520499992579971e-08,0.0010798651492223,-0.0388654060661792,0.0,0.0,0.0,-0.0123505732044577,60.0,-17.324668884277344,-0.0,-7.95080765669809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7265014648437,0.0,0.0,0.0001013507135212,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117004394531,0.0,0.0,0.0001067271805368,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71270751953125,0.0,0.0,7.882832869654521e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877136230469,0.0,0.0,0.0001067271878127,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181030273437,0.0,0.0,0.0005062677082605,289.4143371582031,294.1499938964844,264.5716552734375,263.8854675292969,266.0403747558594,264.68218994140625,288.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798802832141,1.520499992579971e-08,0.0010798651492223,-0.0388654060661792,0.0,0.0,0.0,-0.0123505732044577,60.0,-17.324668884277344,-0.0,-7.95080765669809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143859863281,0.0,0.0,0.0001015415182337,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997985839844,0.0,0.0,0.0001069281133823,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007751464844,0.0,0.0,7.897673640400171e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,0.0001069281206582,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.607421875,0.0,0.0,0.0005072208005003,289.4030456542969,294.1499938964844,264.4942626953125,263.813720703125,266.0114440917969,264.60626220703125,288.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819132439792,1.5442740419757683e-08,0.0010818978771567,-0.0394869893789291,0.0,0.0,0.0,-0.0124684311449527,60.0,-17.402637481689453,-0.0,-7.980772664950565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143859863281,0.0,0.0,0.0001015415182337,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997985839844,0.0,0.0,0.0001069281133823,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007751464844,0.0,0.0,7.897673640400171e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,0.0001069281206582,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.607421875,0.0,0.0,0.0005072208005003,289.4030456542969,294.1499938964844,264.4942626953125,263.813720703125,266.0114440917969,264.60626220703125,288.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819132439792,1.5442740419757683e-08,0.0010818978771567,-0.0394869893789291,0.0,0.0,0.0,-0.0124684311449527,60.0,-17.402637481689453,-0.0,-7.980772664950565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70831298828125,0.0,0.0,0.0001016462992993,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6938171386719,0.0,0.0,0.0001070384532795,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69482421875,0.0,0.0,7.905823440523818e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703186035156,0.0,0.0,0.0001070384532795,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6020812988281,0.0,0.0,0.0005077442037872,289.3973999023437,294.1499938964844,264.454833984375,263.77685546875,265.99658203125,264.5673828125,288.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830295505002,1.5573293765669405e-08,0.001083013950847,-0.0398283042013645,0.0,0.0,0.0,-0.0125331506133079,60.0,-17.443866729736328,-0.0,-7.997251572078312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022399902344,0.0,0.0,0.0001017583999782,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878662109375,0.0,0.0,0.0001071564984158,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888427734375,0.0,0.0,7.914542220532894e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6645202636719,0.0,0.0,0.0001071565056918,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59674072265625,0.0,0.0,0.0005083041614852,289.3917541503906,294.1499938964844,264.4148864746094,263.73931884765625,265.9814453125,264.5279541015625,288.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842239717021,1.571296870395145e-08,0.0010842082556337,-0.0401934534311294,0.0,0.0,0.0,-0.012602393515408,60.0,-17.4865779876709,-0.0,-8.014900743091857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,0.0001020046838675,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759033203125,0.0,0.0,0.000107415849925,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768493652344,0.0,0.0,7.933697634143755e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528625488281,0.0,0.0,0.000107415849925,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,0.0005095344386063,289.3804016113281,294.1499938964844,264.3334655761719,263.66217041015625,265.95050048828125,264.44757080078125,288.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868479730561,1.6019836124314682e-08,0.0010868319077417,-0.0409956350922584,0.0,0.0,0.0,-0.0127545185387134,60.0,-17.57651138305664,-0.0,-8.053743982827656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
