time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359880,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,0.0001020046838675,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759033203125,0.0,0.0,0.000107415849925,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768493652344,0.0,0.0,7.933697634143755e-05,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528625488281,0.0,0.0,0.000107415849925,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,0.0005095344386063,289.3804016113281,294.1499938964844,264.3334655761719,263.66217041015625,265.95050048828125,264.44757080078125,288.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868479730561,1.6019836124314682e-08,0.0010868319077417,-0.0409956350922584,0.0,0.0,0.0,-0.0127545185387134,60.0,-17.57651138305664,-0.0,-8.053743982827656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67791748046875,0.0,0.0,0.0001022855431074,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,0.0001077116030501,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,7.955542241688818e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64117431640625,0.0,0.0,0.000107711610326,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,0.0005109373596496,289.3689880371094,294.1499938964844,264.25,263.582275390625,265.9183959960937,264.3647155761719,288.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898403124883,1.6369776645319692e-08,0.0010898238979279,-0.041910320520401,0.0,0.0,0.0,-0.0129279978573322,60.0,-17.67411231994629,-0.0,-8.098153614355398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67791748046875,0.0,0.0,0.0001022855431074,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,0.0001077116030501,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,7.955542241688818e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64117431640625,0.0,0.0,0.000107711610326,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,0.0005109373596496,289.3689880371094,294.1499938964844,264.25,263.582275390625,265.9183959960937,264.3647155761719,288.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898403124883,1.6369776645319692e-08,0.0010898238979279,-0.041910320520401,0.0,0.0,0.0,-0.0129279978573322,60.0,-17.67411231994629,-0.0,-8.098153614355398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656799316406,0.0,0.0,0.0001026219688355,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,0.0001080658767023,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,7.981708768056706e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,0.0001080658767023,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,0.0005126178730279,289.3575744628906,294.1499938964844,264.1632385253906,263.4986877441406,265.8852233886719,264.2792663574219,288.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934246238321,1.678896133228136e-08,0.0010934078600257,-0.0430058613419532,0.0,0.0,0.0,-0.0131358038634061,60.0,-17.780851364135742,-0.0,-8.151511821097301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656799316406,0.0,0.0,0.0001026219688355,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,0.0001080658767023,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,7.981708768056706e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,0.0001080658767023,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,0.0005126178730279,289.3575744628906,294.1499938964844,264.1632385253906,263.4986877441406,265.8852233886719,264.2792663574219,288.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934246238321,1.678896133228136e-08,0.0010934078600257,-0.0430058613419532,0.0,0.0,0.0,-0.0131358038634061,60.0,-17.780851364135742,-0.0,-8.151511821097301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534118652344,0.0,0.0,0.0001030318453558,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398010253906,0.0,0.0,0.0001084974937839,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407165527344,0.0,0.0,8.013587648747489e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,0.0001084975010599,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534973144531,0.0,0.0,0.0005146652692928,289.3460693359375,294.1499938964844,264.0721435546875,263.4107666015625,265.85076904296875,264.18975830078125,288.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977915953844,1.729966747632261e-08,0.0010977742495015,-0.0443403832614421,0.0,0.0,0.0,-0.0133889792487025,60.0,-17.90311622619629,-0.0,-8.216755986723001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534118652344,0.0,0.0,0.0001030318453558,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398010253906,0.0,0.0,0.0001084974937839,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407165527344,0.0,0.0,8.013587648747489e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,0.0001084975010599,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534973144531,0.0,0.0,0.0005146652692928,289.3460693359375,294.1499938964844,264.0721435546875,263.4107666015625,265.85076904296875,264.18975830078125,288.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977915953844,1.729966747632261e-08,0.0010977742495015,-0.0443403832614421,0.0,0.0,0.0,-0.0133889792487025,60.0,-17.90311622619629,-0.0,-8.216755986723001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64727783203125,0.0,0.0,0.0001032618165481,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337585449219,0.0,0.0,0.0001087396667571,290.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346740722656,0.0,0.0,8.031474862946197e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117858886719,0.0,0.0,0.0001087396667571,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54803466796875,0.0,0.0,0.0005158140556886,289.3403015136719,294.1499938964844,264.02508544921875,263.36529541015625,265.8330993652344,264.1435546875,288.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002416722476,1.7586213374443105e-08,0.001100224093534,-0.045089054852724,0.0,0.0,0.0,-0.0135310310870409,60.0,-17.969511032104492,-0.0,-8.253476835307083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64111328125,0.0,0.0,0.0001035131354001,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,0.0001090043151634,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62860107421875,0.0,0.0,8.051021723076701e-05,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058654785156,0.0,0.0,0.0001090043224394,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425720214844,0.0,0.0,0.0005170694203116,289.33453369140625,294.1499938964844,263.9770202636719,263.31884765625,265.8150634765625,264.0960998535156,288.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029193410649,1.7899360216233617e-08,0.0011029014131054,-0.0459071397781372,0.0,0.0,0.0,-0.0136862695217132,60.0,-18.040447235107425,-0.0,-8.293700659578462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287536621094,0.0,0.0,0.0001040716160787,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.615478515625,0.0,0.0,0.0001095924308174,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61639404296875,0.0,0.0,8.094459190033376e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.593994140625,0.0,0.0,0.0001095924308174,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53155517578125,0.0,0.0,0.0005198591970838,289.3229064941406,294.1499938964844,263.878173828125,263.2231750488281,265.7779235839844,263.9978332519531,288.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088696774095,1.8595246231711823e-08,0.0011088511673733,-0.0477247945964336,0.0,0.0,0.0,-0.0140312453731894,60.0,-18.19474029541016,-0.0,-8.383435101677605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287536621094,0.0,0.0,0.0001040716160787,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.615478515625,0.0,0.0,0.0001095924308174,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61639404296875,0.0,0.0,8.094459190033376e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.593994140625,0.0,0.0,0.0001095924308174,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53155517578125,0.0,0.0,0.0005198591970838,289.3229064941406,294.1499938964844,263.878173828125,263.2231750488281,265.7779235839844,263.9978332519531,288.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088696774095,1.8595246231711823e-08,0.0011088511673733,-0.0477247945964336,0.0,0.0,0.0,-0.0140312453731894,60.0,-18.19474029541016,-0.0,-8.383435101677605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163024902344,0.0,0.0,0.0001047004552674,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,0.0001102546229958,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041259765625,0.0,0.0,8.143368904711679e-05,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,0.0001102546302718,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204467773437,0.0,0.0,0.000523000373505,289.31121826171875,294.1499938964844,263.7758483886719,263.1240539550781,265.73944091796875,263.8956298828125,287.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155696120113,1.9378797233571283e-08,0.0011155501706525,-0.0497708767652511,0.0,0.0,0.0,-0.01441968139261,60.0,-18.363969802856445,-0.0,-8.4850526604896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163024902344,0.0,0.0,0.0001047004552674,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,0.0001102546229958,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041259765625,0.0,0.0,8.143368904711679e-05,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,0.0001102546302718,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204467773437,0.0,0.0,0.000523000373505,289.31121826171875,294.1499938964844,263.7758483886719,263.1240539550781,265.73944091796875,263.8956298828125,287.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155696120113,1.9378797233571283e-08,0.0011155501706525,-0.0497708767652511,0.0,0.0,0.0,-0.01441968139261,60.0,-18.363969802856445,-0.0,-8.4850526604896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60382080078125,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,0.0001109973964048,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.591796875,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57000732421875,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,0.0005265237996354,289.2994689941406,294.1499938964844,263.6703491210937,263.02178955078125,265.69940185546875,263.7891845703125,287.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.550621032714844,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60382080078125,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,0.0001109973964048,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.591796875,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57000732421875,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50927734375,0.0,0.0,0.0005265237996354,289.2994689941406,294.1499938964844,263.6703491210937,263.02178955078125,265.69940185546875,263.7891845703125,287.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.550621032714844,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912170410156,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,0.0001118164655053,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578918457031,0.0,0.0,0.0001118164727813,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980163574219,0.0,0.0,0.0005304091027937,289.28759765625,294.1499938964844,263.5619812011719,262.9166564941406,265.6576843261719,263.67889404296875,287.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.753681182861328,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912170410156,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,0.0001118164655053,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578918457031,0.0,0.0,0.0001118164727813,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980163574219,0.0,0.0,0.0005304091027937,289.28759765625,294.1499938964844,263.5619812011719,262.9166564941406,265.6576843261719,263.67889404296875,287.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.753681182861328,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848693847656,0.0,0.0,0.000106600113213,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,0.0001122550529544,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731201171875,0.0,0.0,8.291119593195617e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517883300781,0.0,0.0,0.0001122550602303,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923400878906,0.0,0.0,0.0005324895610101,289.2816162109375,294.1499938964844,263.5068359375,262.86309814453125,265.6361694335937,263.6224365234375,287.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745867329059365e-08,0.0011357878101989,-0.055948156863451,0.0,0.0,0.0,-0.0155931245535612,60.0,-18.86143493652344,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785217285156,0.0,0.0,0.0001070308353519,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56597900390625,0.0,0.0,0.0001127086216001,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668334960937,0.0,0.0,8.324620284838602e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.545654296875,0.0,0.0,0.0001127086288761,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48663330078125,0.0,0.0,0.0005346410907804,289.275634765625,294.1499938964844,263.4510498046875,262.8089294433594,265.6142883300781,263.5653381347656,287.9537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.22825775608726e-08,0.0011403763201087,-0.0573479458689689,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.972309112548828,-0.0,-8.866966538789711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56573486328125,0.0,0.0,0.0001079419380403,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533752441406,0.0,0.0,0.000113668058475,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333557128906,0.0,0.0,0.0001136680657509,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47515869140625,0.0,0.0,0.0005391922313719,289.2635498046875,294.1499938964844,263.3378295898437,262.6989440917969,265.5691223144531,263.4488830566406,287.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501060798764,2.341789340221112e-08,0.0011500826803967,-0.0603078566491603,0.0,0.0,0.0,-0.0164220072329044,60.0,-19.2060775756836,-0.0,-9.018568647434225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56573486328125,0.0,0.0,0.0001079419380403,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533752441406,0.0,0.0,0.000113668058475,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333557128906,0.0,0.0,0.0001136680657509,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47515869140625,0.0,0.0,0.0005391922313719,289.2635498046875,294.1499938964844,263.3378295898437,262.6989440917969,265.5691223144531,263.4488830566406,287.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501060798764,2.341789340221112e-08,0.0011500826803967,-0.0603078566491603,0.0,0.0,0.0,-0.0164220072329044,60.0,-19.2060775756836,-0.0,-9.018568647434225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,0.0001089096549549,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406494140625,0.0,0.0,0.0001146871145465,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414733886719,0.0,0.0,8.470751345157623e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209045410156,0.0,0.0,0.0001146871218224,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46356201171875,0.0,0.0,0.0005440262029878,289.2513732910156,294.1499938964844,263.2226257324219,262.58697509765625,265.52215576171875,263.3301086425781,287.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.462377146628114e-08,0.001160392188467,-0.0634500309824943,0.0,0.0,0.0,-0.0170198045670986,60.0,-19.453384399414062,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,0.0001089096549549,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406494140625,0.0,0.0,0.0001146871145465,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414733886719,0.0,0.0,8.470751345157623e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209045410156,0.0,0.0,0.0001146871218224,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46356201171875,0.0,0.0,0.0005440262029878,289.2513732910156,294.1499938964844,263.2226257324219,262.58697509765625,265.52215576171875,263.3301086425781,287.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.462377146628114e-08,0.001160392188467,-0.0634500309824943,0.0,0.0,0.0,-0.0170198045670986,60.0,-19.453384399414062,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52783203125,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52862548828125,0.0,0.0,8.549618360120803e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50836181640625,0.0,0.0,0.000115754919534,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45184326171875,0.0,0.0,0.0005490913754329,289.2390441894531,294.1499938964844,263.105712890625,262.4732971191406,265.4733581542969,263.2093505859375,287.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.71273803710937,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52783203125,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52862548828125,0.0,0.0,8.549618360120803e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50836181640625,0.0,0.0,0.000115754919534,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45184326171875,0.0,0.0,0.0005490913754329,289.2390441894531,294.1499938964844,263.105712890625,262.4732971191406,265.4733581542969,263.2093505859375,287.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.71273803710937,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267028808594,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148620605469,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5156555175781,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4956970214844,0.0,0.0,0.0001168578237411,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,0.0005543230799958,289.22662353515625,294.1499938964844,262.9873962402344,262.35821533203125,265.4226989746094,263.0870666503906,287.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.98214530944824,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267028808594,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148620605469,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5156555175781,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4956970214844,0.0,0.0,0.0001168578237411,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,0.0005543230799958,289.22662353515625,294.1499938964844,262.9873962402344,262.35821533203125,265.4226989746094,263.0870666503906,287.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.98214530944824,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,0.0001115026025217,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,0.0001174176068161,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091247558594,0.0,0.0,8.672424883116037e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48931884765625,0.0,0.0,0.0001174176140921,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340209960937,0.0,0.0,0.0005569785134866,289.2203369140625,294.1499938964844,262.92779541015625,262.3002624511719,265.3966064453125,263.02545166015625,287.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.11994171142578,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.513427734375,0.0,0.0,0.0001120359229389,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50177001953125,0.0,0.0,0.0001179792234324,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,8.713905117474496e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828796386719,0.0,0.0,0.0001179792307084,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,0.0005596425617113,289.21405029296875,294.1499938964844,262.8679504394531,262.2420349121094,265.3700256347656,262.963623046875,287.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.259138107299805,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50006103515625,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48858642578125,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4893493652344,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.469970703125,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159240722656,0.0,0.0,0.0005649607046507,289.20135498046875,294.1499938964844,262.7476806640625,262.125,265.3155517578125,262.8394775390625,287.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.53988647460937,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50006103515625,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48858642578125,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4893493652344,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.469970703125,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159240722656,0.0,0.0,0.0005649607046507,289.20135498046875,294.1499938964844,262.7476806640625,262.125,265.3155517578125,262.8394775390625,287.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.53988647460937,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4752502441406,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,8.878006337909028e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036865234375,0.0,0.0,0.0005701818154193,289.18853759765625,294.1499938964844,262.6268920898437,262.0074462890625,265.2591247558594,262.7149353027344,287.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.82130622863769,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4752502441406,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,8.878006337909028e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036865234375,0.0,0.0,0.0005701818154193,289.18853759765625,294.1499938964844,262.6268920898437,262.0074462890625,265.2591247558594,262.7149353027344,287.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.82130622863769,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47296142578125,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618225097656,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46258544921875,0.0,0.0,8.956237434176728e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437561035156,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913269042969,0.0,0.0,0.0005752061260864,289.17559814453125,294.1499938964844,262.505859375,261.8896484375,265.2008361816406,262.5903625488281,287.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09939956665039,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47296142578125,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618225097656,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46258544921875,0.0,0.0,8.956237434176728e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437561035156,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913269042969,0.0,0.0,0.0005752061260864,289.17559814453125,294.1499938964844,262.505859375,261.8896484375,265.2008361816406,262.5903625488281,287.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09939956665039,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46197509765625,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45098876953125,0.0,0.0,0.0001220643607666,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517517089844,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43316650390625,0.0,0.0,0.0001220643680426,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,0.0005790207069367,289.1651611328125,294.1499938964844,262.4090576171875,261.7954406738281,265.15283203125,262.49090576171875,287.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.31682586669922,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.459228515625,0.0,0.0,0.0001160992032964,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,0.0001222580467583,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490051269531,0.0,0.0,9.029937791638076e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43048095703125,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788452148437,0.0,0.0,0.0005799394566565,289.1625366210937,294.1499938964844,262.3848876953125,261.7718811035156,265.1406555175781,262.4660949707031,287.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.370262145996094,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,0.0001165447829407,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44146728515625,0.0,0.0,0.0001227272732648,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.44219970703125,0.0,0.0,9.064594632945956e-05,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,0.0001227272732648,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37255859375,0.0,0.0,0.0005821652594022,289.1559753417969,294.1499938964844,262.32452392578125,261.713134765625,265.10986328125,262.4041748046875,287.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853377765008e-08,0.0012417337857186,-0.0881712660193443,0.0,0.0,0.0,-0.021736592054367,60.0,-21.50156784057617,-0.0,-1.0513380743759629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454040527344,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346008300781,0.0,0.0,0.0001231772184837,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353332519531,0.0,0.0,9.097827569348738e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171142578125,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36627197265625,0.0,0.0,0.0005842996179126,289.1493835449219,294.1499938964844,262.2642517089844,261.65447998046875,265.07861328125,262.3424377441406,287.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.630023956298828,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
