time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88409423828125,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783569335937,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787536621094,0.0,0.0,9.22052568057552e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690490722656,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8420104980469,0.0,0.0,0.0005921798292547,288.60595703125,294.1499938964844,258.88580322265625,258.3857421875,262.1283874511719,258.92022705078125,287.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263128244318,3.663668834974487e-08,0.001263091689907,-0.0946377143263816,0.0,0.0,0.0,-0.0229750163853168,60.0,-24.43702507019043,-0.0,-1.0878133593905666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8770751953125,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713684082031,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87176513671875,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8621520996094,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8353271484375,0.0,0.0,0.000591994728893,288.5990295410156,294.1499938964844,258.8578796386719,258.3586730957031,262.0919189453125,258.89190673828125,287.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521207511425,60.0,-24.44563865661621,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8630065917969,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573913574219,0.0,0.0,0.0001247340842382,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577880859375,0.0,0.0,9.212816803483292e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482971191406,0.0,0.0,0.0001247340842382,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218994140625,0.0,0.0,0.000591684714891,288.585205078125,294.1499938964844,258.8031616210937,258.3056335449219,262.0192565917969,258.8363647460937,287.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620720081031,3.6513142731564585e-08,0.001262035453692,-0.0943181812763214,0.0,0.0,0.0,-0.0229137707501649,60.0,-24.46419906616211,-0.0,-1.0859948673669353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8630065917969,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573913574219,0.0,0.0,0.0001247340842382,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577880859375,0.0,0.0,9.212816803483292e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482971191406,0.0,0.0,0.0001247340842382,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218994140625,0.0,0.0,0.000591684714891,288.585205078125,294.1499938964844,258.8031616210937,258.3056335449219,262.0192565917969,258.8363647460937,287.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620720081031,3.6513142731564585e-08,0.001262035453692,-0.0943181812763214,0.0,0.0,0.0,-0.0229137707501649,60.0,-24.46419906616211,-0.0,-1.0859948673669353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8489074707031,0.0,0.050000000745058,0.000118406045658,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8434143066406,0.0,0.050000000745058,0.000124687270727,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8437805175781,0.0,0.050000000745058,9.209359268425032e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8344421386719,0.0,0.050000000745058,0.000124687270727,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8084716796875,0.0,0.050000000745058,0.0005914626526646,288.57135009765625,291.1499938964844,258.75,258.2539978027344,261.94708251953125,258.7823486328125,287.1700134277344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615981977432,3.645773460903001e-08,0.0012615617597475,-0.0941748693585395,0.0,0.0,0.0,-0.0228863041847944,60.0,-24.484832763671875,-0.0,-1.0851798037947449e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8489074707031,0.0,0.050000000745058,0.000118406045658,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8434143066406,0.0,0.050000000745058,0.000124687270727,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8437805175781,0.0,0.050000000745058,9.209359268425032e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8344421386719,0.0,0.050000000745058,0.000124687270727,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8084716796875,0.0,0.050000000745058,0.0005914626526646,288.57135009765625,291.1499938964844,258.75,258.2539978027344,261.94708251953125,258.7823486328125,287.1700134277344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615981977432,3.645773460903001e-08,0.0012615617597475,-0.0941748693585395,0.0,0.0,0.0,-0.0228863041847944,60.0,-24.484832763671875,-0.0,-1.0851798037947449e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6778259277344,0.6319118142127991,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.6319118142127991,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767578125,0.6319118142127991,0.050000000745058,0.0317698009312152,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6748352050781,0.6319118142127991,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694641113281,0.6319118142127991,0.050000000745058,0.2040386497974395,287.4673156738281,291.1499938964844,258.7240600585937,258.2286682128906,276.6770935058594,281.655029296875,286.8045349121094,1.0,0.1097093001008033,0.0,0.0,1.0,1.0,-0.435087502002716,2.3864026843511965e-07,0.4350872635841369,-0.1503422856330871,0.0,0.0,0.0,10.18195915222168,60.0,-1313.4207763671875,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880310058594,0.6301337480545044,0.050000000745058,0.0452407971024513,290.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3879699707031,0.6301337480545044,0.050000000745058,0.0476407371461391,290.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3879699707031,0.6301337480545044,0.050000000745058,0.0351872853934764,290.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38787841796875,0.6301337480545044,0.050000000745058,0.0476407371461391,291.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3875732421875,0.6301337480545044,0.050000000745058,0.2259871512651443,286.2663879394531,291.1499938964844,258.6986694335937,258.2035522460937,280.62322998046875,290.6553039550781,285.7433166503906,1.0,0.121085800230503,0.3173105120658874,0.3173105120658874,0.9455962181091307,1.0,-0.4820465743541717,0.0575142502784729,0.4245323240756988,-0.0982020795345306,0.0,0.0,0.0,12.516191482543944,60.0,-1702.7828369140625,-0.0,16.68083381652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5701650381088257,0.050000000745058,0.04568537697196,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5701650381088257,0.050000000745058,0.0481089018285274,290.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5701650381088257,0.050000000745058,0.03553307056427,290.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5701650381088257,0.050000000745058,0.0481089018285274,291.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5701650381088257,0.050000000745058,0.228207916021347,284.8973999023437,291.1499938964844,258.6494140625,258.1540832519531,280.7603759765625,291.2166442871094,284.6673889160156,1.0,0.1405771374702453,0.4899166226387024,0.4899166226387024,0.8911924362182617,1.0,-0.4867863357067108,0.1435918658971786,0.3431944847106933,-0.0128404628485441,0.0,0.0,0.0,20.05169486999512,60.0,-1435.9664306640625,-0.0,23.18454360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5701650381088257,0.050000000745058,0.04568537697196,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5701650381088257,0.050000000745058,0.0481089018285274,290.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5701650381088257,0.050000000745058,0.03553307056427,290.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5701650381088257,0.050000000745058,0.0481089018285274,291.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5701650381088257,0.050000000745058,0.228207916021347,284.8973999023437,291.1499938964844,258.6494140625,258.1540832519531,280.7603759765625,291.2166442871094,284.6673889160156,1.0,0.1405771374702453,0.4899166226387024,0.4899166226387024,0.8911924362182617,1.0,-0.4867863357067108,0.1435918658971786,0.3431944847106933,-0.0128404628485441,0.0,0.0,0.0,20.05169486999512,60.0,-1435.9664306640625,-0.0,23.18454360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155700683594,0.5485979914665222,0.050000000745058,0.0458225160837173,290.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155700683594,0.5485979914665222,0.050000000745058,0.0482533164322376,290.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155700683594,0.5485979914665222,0.050000000745058,0.0356397368013858,290.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155700683594,0.5485979914665222,0.050000000745058,0.0482533164322376,291.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231994628906,0.5485979914665222,0.050000000745058,0.2288929671049118,284.6001892089844,291.1499938964844,258.6255798339844,258.1297607421875,280.4052429199219,291.21173095703125,284.8202209472656,1.0,0.1489752680063247,0.5290989279747009,0.5290989279747009,0.8639905452728271,1.0,-0.4882475733757019,0.1637451499700546,0.3245024085044861,0.0071103083901107,0.0,0.0,1.0,23.720504760742188,60.0,1063.8524169921875,-7036.16552734375,26.33465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7899169921875,308.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,3538.51416015625,18000.0,0.0,0.0,0.0115412659943103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428294539451599,0.54283207654953,-2.589804580566124e-06,0.0,1.171291842183564e-05,0.0,0.0,18.69928932189941,0.0,0.0,0.0,0.3357093036174774,4.0,0.0,1.0
367560,290.4964294433594,297.1499938964844,293.1499938964844,0.001198110403493,-108.73987579345705,286.5209655761719,0.5319711565971375,0.050000000745058,0.045953519642353,290.4170227050781,297.1499938964844,293.1499938964844,0.0009444579482078,-90.2657241821289,286.6377258300781,0.5319711565971375,0.050000000745058,0.0483912713825702,290.1103210449219,297.1499938964844,293.1499938964844,0.0014183926396071,-100.12530517578124,286.443115234375,0.5319711565971375,0.050000000745058,0.0357416272163391,290.34527587890625,297.1499938964844,293.1499938964844,0.0006172690773382,-58.99493789672852,286.6593322753906,0.5319711565971375,0.050000000745058,0.0483912713825702,291.2110595703125,297.1499938964844,293.1499938964844,0.0006641778745688,-301.11328125,286.40869140625,0.5319711565971375,0.050000000745058,0.2295473515987396,285.5785827636719,291.1499938964844,258.60223388671875,258.105712890625,280.0268859863281,291.21002197265625,286.3074035644531,1.0,0.1565376967191696,0.543886661529541,0.543886661529541,0.8911924362182617,1.0,-0.4896435439586639,0.1691571325063705,0.3204863965511322,0.0123587725684046,0.0,0.0,1.0,27.22601318359375,60.0,2544.349365234375,-7441.09765625,29.365259170532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.385009765625,308.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,8286.1044921875,18000.0,0.0,0.0,0.0297596994787454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9232348203659058,0.9232418537139891,-7.049862233543536e-06,0.0,3.0202310881577432e-05,0.0,0.0,87.60692596435547,0.0,0.0,0.0,0.5228791832923889,4.0,0.0,1.0
367620,290.5360412597656,297.1499938964844,293.1499938964844,0.0017904088599607,-152.1529083251953,290.2182006835937,0.5093175172805786,0.050000000745058,0.0461923442780971,290.44586181640625,297.1499938964844,293.1499938964844,0.0019212891347706,-171.93479919433594,290.40460205078125,0.5093175172805786,0.050000000745058,0.0486427620053291,290.1444702148437,297.1499938964844,293.1499938964844,0.0019466560333967,-128.6666717529297,290.4135437011719,0.5093175172805786,0.050000000745058,0.035927377641201,290.37530517578125,297.1499938964844,293.1499938964844,0.0019638740923255,-175.74462890625,290.4636535644531,0.5093175172805786,0.050000000745058,0.0486427620053291,291.2375183105469,297.1499938964844,293.1499938964844,0.0014272440457716,-605.8755493164062,289.7231750488281,0.5093175172805786,0.050000000745058,0.2307403236627578,287.7893981933594,291.1499938964844,258.55718994140625,258.0584716796875,279.59576416015625,291.2320251464844,288.1444396972656,1.0,0.1693714708089828,0.5642458200454712,0.5642458200454712,0.9455962181091307,1.0,-0.492188423871994,0.1759994477033615,0.3161889612674713,0.0189138725399971,0.0,0.0,1.0,33.61643600463867,60.0,2355.813232421875,-7286.42724609375,34.93463897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2051696777344,306.7945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,14803.083984375,18000.0,0.0,0.0,0.0672473758459091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2374831438064575,1.23749577999115,-1.2646906725422014e-05,0.0,6.824753654655069e-05,0.0,0.0,210.7040100097656,0.0,0.0,0.0,0.6810420155525208,4.0,0.0,1.0
367680,290.5360412597656,297.1499938964844,293.1499938964844,0.0017904088599607,-152.1529083251953,290.2182006835937,0.5093175172805786,0.050000000745058,0.0461923442780971,290.44586181640625,297.1499938964844,293.1499938964844,0.0019212891347706,-171.93479919433594,290.40460205078125,0.5093175172805786,0.050000000745058,0.0486427620053291,290.1444702148437,297.1499938964844,293.1499938964844,0.0019466560333967,-128.6666717529297,290.4135437011719,0.5093175172805786,0.050000000745058,0.035927377641201,290.37530517578125,297.1499938964844,293.1499938964844,0.0019638740923255,-175.74462890625,290.4636535644531,0.5093175172805786,0.050000000745058,0.0486427620053291,291.2375183105469,297.1499938964844,293.1499938964844,0.0014272440457716,-605.8755493164062,289.7231750488281,0.5093175172805786,0.050000000745058,0.2307403236627578,287.7893981933594,291.1499938964844,258.55718994140625,258.0584716796875,279.59576416015625,291.2320251464844,288.1444396972656,1.0,0.1693714708089828,0.5642458200454712,0.5642458200454712,0.9455962181091307,1.0,-0.492188423871994,0.1759994477033615,0.3161889612674713,0.0189138725399971,0.0,0.0,1.0,33.61643600463867,60.0,2355.813232421875,-7286.42724609375,34.93463897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2051696777344,306.7945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,14803.083984375,18000.0,0.0,0.0,0.0672473758459091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2374831438064575,1.23749577999115,-1.2646906725422014e-05,0.0,6.824753654655069e-05,0.0,0.0,210.7040100097656,0.0,0.0,0.0,0.6810420155525208,4.0,0.0,1.0
367740,290.5890197753906,297.1499938964844,293.1499938964844,0.0026274535339325,-214.83053588867188,292.587158203125,0.4952692985534668,0.050000000745058,0.0463962480425834,290.4867858886719,297.1499938964844,293.1499938964844,0.002813275437802,-242.1401214599609,292.845458984375,0.4952692985534668,0.050000000745058,0.0488574840128421,290.1899108886719,297.1499938964844,293.1499938964844,0.0029455998446792,-187.1896209716797,293.0136413574219,0.4952692985534668,0.050000000745058,0.0360859706997871,290.4179992675781,297.1499938964844,293.1499938964844,0.0028773448430001,-247.614990234375,292.9340515136719,0.4952692985534668,0.050000000745058,0.0488574840128421,291.27667236328125,297.1499938964844,293.1499938964844,0.0020439820364117,-835.1786499023438,291.78289794921875,0.4952692985534668,0.050000000745058,0.2317588776350021,288.9748229980469,291.1499938964844,258.5142517089844,258.0124816894531,279.387451171875,291.2698669433594,289.2182006835937,1.0,0.179540067911148,0.5763583183288574,0.5763583183288574,1.0,1.0,-0.4943611919879913,0.1798158138990402,0.3145453929901123,0.0224961806088686,0.0,0.0,1.0,39.07225799560547,60.0,1716.7684326171875,-7061.73828125,39.73492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8245849609375,305.55322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17060.869140625,19080.0,0.0,0.0,0.1038526743650436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285067081451416,1.3285213708877563,-1.4575828572560567e-05,0.0,0.0001053972664522,0.0,0.0,260.7034606933594,0.0,0.0,0.0,0.7418136596679688,4.0,0.0,1.0
367800,290.5890197753906,297.1499938964844,293.1499938964844,0.0026274535339325,-214.83053588867188,292.587158203125,0.4952692985534668,0.050000000745058,0.0463962480425834,290.4867858886719,297.1499938964844,293.1499938964844,0.002813275437802,-242.1401214599609,292.845458984375,0.4952692985534668,0.050000000745058,0.0488574840128421,290.1899108886719,297.1499938964844,293.1499938964844,0.0029455998446792,-187.1896209716797,293.0136413574219,0.4952692985534668,0.050000000745058,0.0360859706997871,290.4179992675781,297.1499938964844,293.1499938964844,0.0028773448430001,-247.614990234375,292.9340515136719,0.4952692985534668,0.050000000745058,0.0488574840128421,291.27667236328125,297.1499938964844,293.1499938964844,0.0020439820364117,-835.1786499023438,291.78289794921875,0.4952692985534668,0.050000000745058,0.2317588776350021,288.9748229980469,291.1499938964844,258.5142517089844,258.0124816894531,279.387451171875,291.2698669433594,289.2182006835937,1.0,0.179540067911148,0.5763583183288574,0.5763583183288574,1.0,1.0,-0.4943611919879913,0.1798158138990402,0.3145453929901123,0.0224961806088686,0.0,0.0,1.0,39.07225799560547,60.0,1716.7684326171875,-7061.73828125,39.73492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8245849609375,305.55322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17060.869140625,19080.0,0.0,0.0,0.1038526743650436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285067081451416,1.3285213708877563,-1.4575828572560567e-05,0.0,0.0001053972664522,0.0,0.0,260.7034606933594,0.0,0.0,0.0,0.7418136596679688,4.0,0.0,1.0
367860,290.6443176269531,297.1499938964844,293.1499938964844,0.0033561210148036,-265.6671447753906,294.4007873535156,0.4856103360652923,0.050000000745058,0.0465650521218776,290.5307922363281,297.1499938964844,293.1499938964844,0.0035995263606309,-299.55523681640625,294.7244873046875,0.4856103360652923,0.050000000745058,0.0490352436900138,290.23736572265625,297.1499938964844,293.1499938964844,0.0038335809949785,-235.14796447753903,295.0226745605469,0.4856103360652923,0.050000000745058,0.0362172648310661,290.46435546875,297.1499938964844,293.1499938964844,0.0036827579606324,-306.2730712890625,294.8348083496094,0.4856103360652923,0.050000000745058,0.0490352436900138,291.31915283203125,297.1499938964844,293.1499938964844,0.0025724528823047,-1019.79345703125,293.3451538085937,0.4856103360652923,0.050000000745058,0.2326020896434784,289.8553466796875,291.1499938964844,258.4734191894531,257.9678039550781,279.2733154296875,291.31207275390625,290.0465087890625,1.0,0.1875084340572357,0.5823478102684021,0.5823478102684021,0.9997146725654602,1.0,-0.4961600005626678,0.1822674572467804,0.3138925433158874,0.0247630663216114,0.0,0.0,1.0,43.58892059326172,48.0,1242.67041015625,-6969.42724609375,43.74061965942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1578063964844,304.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18629.84375,19080.0,0.0,0.0,0.1373753696680069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882503509521484,1.3882663249969482,-1.5916271877358668e-05,0.0,0.0001394185383105,0.0,0.0,297.48101806640625,0.0,0.0,0.0,0.7585971355438232,4.0,0.0,1.0
367920,290.6443176269531,297.1499938964844,293.1499938964844,0.0033561210148036,-265.6671447753906,294.4007873535156,0.4856103360652923,0.050000000745058,0.0465650521218776,290.5307922363281,297.1499938964844,293.1499938964844,0.0035995263606309,-299.55523681640625,294.7244873046875,0.4856103360652923,0.050000000745058,0.0490352436900138,290.23736572265625,297.1499938964844,293.1499938964844,0.0038335809949785,-235.14796447753903,295.0226745605469,0.4856103360652923,0.050000000745058,0.0362172648310661,290.46435546875,297.1499938964844,293.1499938964844,0.0036827579606324,-306.2730712890625,294.8348083496094,0.4856103360652923,0.050000000745058,0.0490352436900138,291.31915283203125,297.1499938964844,293.1499938964844,0.0025724528823047,-1019.79345703125,293.3451538085937,0.4856103360652923,0.050000000745058,0.2326020896434784,289.8553466796875,291.1499938964844,258.4734191894531,257.9678039550781,279.2733154296875,291.31207275390625,290.0465087890625,1.0,0.1875084340572357,0.5823478102684021,0.5823478102684021,0.9997146725654602,1.0,-0.4961600005626678,0.1822674572467804,0.3138925433158874,0.0247630663216114,0.0,0.0,1.0,43.58892059326172,48.0,1242.67041015625,-6969.42724609375,43.74061965942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1578063964844,304.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18629.84375,19080.0,0.0,0.0,0.1373753696680069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882503509521484,1.3882663249969482,-1.5916271877358668e-05,0.0,0.0001394185383105,0.0,0.0,297.48101806640625,0.0,0.0,0.0,0.7585971355438232,4.0,0.0,1.0
367980,290.6988525390625,297.1499938964844,293.1499938964844,0.0039957081899046,-306.9390869140625,295.8615417480469,0.4833226203918457,0.050000000745058,0.0466072559356689,290.57427978515625,297.1499938964844,293.1499938964844,0.0043030506931245,-346.6895751953125,296.2473449707031,0.4833226203918457,0.050000000745058,0.0490796826779842,290.283447265625,297.1499938964844,293.1499938964844,0.004641368985176,-274.6750793457031,296.6554870605469,0.4833226203918457,0.050000000745058,0.0362500883638858,290.51080322265625,297.1499938964844,293.1499938964844,0.0044039050117135,-354.2747497558594,296.3731384277344,0.4833226203918457,0.050000000745058,0.0490796826779842,291.3611145019531,297.1499938964844,293.1499938964844,0.0030245082452893,-1168.68603515625,294.59747314453125,0.4833226203918457,0.050000000745058,0.2328128963708877,290.55694580078125,291.1499938964844,258.4347229003906,257.924560546875,279.2154846191406,291.3542785644531,290.7118225097656,1.0,0.1889587044715881,0.585688591003418,0.585688591003418,0.9994293451309204,1.0,-0.4966099858283996,0.1834257990121841,0.3131842017173767,0.0259174313396215,0.0,0.0,1.0,44.718658447265625,36.0,932.2621459960938,-6976.8515625,44.746768951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08544921875,304.89471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18955.384765625,19080.0,0.0,0.0,0.1663863658905029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003270864486694,1.4003432989120483,-1.619439535716083e-05,0.0,0.0001688610209384,0.0,0.0,305.3123779296875,0.0,0.0,0.0,0.7646563649177551,4.0,0.0,1.0
368040,290.6988525390625,297.1499938964844,293.1499938964844,0.0039957081899046,-306.9390869140625,295.8615417480469,0.4833226203918457,0.050000000745058,0.0466072559356689,290.57427978515625,297.1499938964844,293.1499938964844,0.0043030506931245,-346.6895751953125,296.2473449707031,0.4833226203918457,0.050000000745058,0.0490796826779842,290.283447265625,297.1499938964844,293.1499938964844,0.004641368985176,-274.6750793457031,296.6554870605469,0.4833226203918457,0.050000000745058,0.0362500883638858,290.51080322265625,297.1499938964844,293.1499938964844,0.0044039050117135,-354.2747497558594,296.3731384277344,0.4833226203918457,0.050000000745058,0.0490796826779842,291.3611145019531,297.1499938964844,293.1499938964844,0.0030245082452893,-1168.68603515625,294.59747314453125,0.4833226203918457,0.050000000745058,0.2328128963708877,290.55694580078125,291.1499938964844,258.4347229003906,257.924560546875,279.2154846191406,291.3542785644531,290.7118225097656,1.0,0.1889587044715881,0.585688591003418,0.585688591003418,0.9994293451309204,1.0,-0.4966099858283996,0.1834257990121841,0.3131842017173767,0.0259174313396215,0.0,0.0,1.0,44.718658447265625,36.0,932.2621459960938,-6976.8515625,44.746768951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08544921875,304.89471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18955.384765625,19080.0,0.0,0.0,0.1663863658905029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003270864486694,1.4003432989120483,-1.619439535716083e-05,0.0,0.0001688610209384,0.0,0.0,305.3123779296875,0.0,0.0,0.0,0.7646563649177551,4.0,0.0,1.0
368100,290.7248840332031,297.1499938964844,293.1499938964844,0.0042929425835609,-324.95233154296875,296.49713134765625,0.4845344722270965,0.050000000745058,0.0465848408639431,290.59527587890625,297.1499938964844,293.1499938964844,0.0046340161934494,-367.3363952636719,296.9120178222656,0.4845344722270965,0.050000000745058,0.0490560829639434,290.305419921875,297.1499938964844,293.1499938964844,0.0050273891538381,-292.0445251464844,297.3697204589844,0.4845344722270965,0.050000000745058,0.036232654005289,290.5336608886719,297.1499938964844,293.1499938964844,0.004742806777358,-375.2031555175781,297.043212890625,0.4845344722270965,0.050000000745058,0.0490560829639434,291.3813781738281,297.1499938964844,293.1499938964844,0.0032288683578372,-1233.1478271484375,295.1399841308594,0.4845344722270965,0.050000000745058,0.2327009290456771,290.8595886230469,291.1499938964844,258.4161682128906,257.90350341796875,279.1981811523437,291.3747253417969,291.0023498535156,1.0,0.1877668797969818,0.5867741107940674,0.5867741107940674,0.999286651611328,1.0,-0.4963712692260742,0.1836684644222259,0.3127028048038482,0.0262172073125839,0.0,0.0,1.0,44.11938095092773,36.0,830.1109008789062,-7017.70654296875,44.21253204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2304077148437,305.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,19014.458984375,20160.0,0.0,0.0,0.1789376884698867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025074243545532,1.4025237560272217,-1.6244865037151612e-05,0.0,0.0001815990108298,0.0,0.0,306.7407531738281,0.0,0.0,0.0,0.7807501554489136,4.0,0.0,1.0
368160,290.7496337890625,297.1499938964844,293.1499938964844,0.0045776860788464,-341.41424560546875,297.0857849121094,0.4870299696922302,0.050000000745058,0.0465391427278518,290.6156616210937,297.1499938964844,293.1499938964844,0.004953118506819,-386.2003479003906,297.527587890625,0.4870299696922302,0.050000000745058,0.0490079596638679,290.3265686035156,297.1499938964844,293.1499938964844,0.0054040034301579,-307.9559631347656,298.0318603515625,0.4870299696922302,0.050000000745058,0.0361971110105514,290.5561828613281,297.1499938964844,293.1499938964844,0.0050694746896624,-394.2738037109375,297.66265869140625,0.4870299696922302,0.050000000745058,0.0490079596638679,291.4009704589844,297.1499938964844,293.1499938964844,0.0034203629475086,-1291.602783203125,295.6410217285156,0.4870299696922302,0.050000000745058,0.2324726581573486,291.1405944824219,291.1499938964844,258.3981628417969,257.8828430175781,279.18560791015625,291.39453125,291.2754821777344,1.0,0.185490220785141,0.5875943899154663,0.5875943899154663,0.998977541923523,1.0,-0.4958843886852264,0.1837494522333145,0.3121349513530731,0.0263871140778064,0.0,0.0,0.992358386516571,42.897159576416016,25.0,761.2764892578125,-7091.8212890625,43.1246452331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4713439941406,305.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,19799.62109375,20160.0,0.0,0.0,0.1901410073041916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305859804153442,1.4306029081344604,-1.6905491065699607e-05,0.0,0.0001929689460666,0.0,0.0,325.582763671875,0.0,0.0,0.0,0.7814770340919495,4.0,0.0,1.0
368220,290.7952880859375,297.1499938964844,293.1499938964844,0.0051157171837985,-370.12298583984375,298.1552734375,0.4951346814632416,0.050000000745058,0.0463984534144401,290.6545715332031,297.1499938964844,293.1499938964844,0.0055616428144276,-419.0536804199219,298.6441955566406,0.4951346814632416,0.050000000745058,0.0488598048686981,290.3664855957031,297.1499938964844,293.1499938964844,0.0061361575499176,-335.7982788085937,299.2336120605469,0.4951346814632416,0.050000000745058,0.0360876843333244,290.5986022949219,297.1499938964844,293.1499938964844,0.0056952475570142,-427.5493469238281,298.78668212890625,0.4951346814632416,0.050000000745058,0.0488598048686981,291.4380798339844,297.1499938964844,293.1499938964844,0.0037697036750614,-1392.2734375,296.550537109375,0.4951346814632416,0.050000000745058,0.2317698746919632,291.6642150878906,291.1499938964844,258.3637390136719,257.8427124023437,279.16973876953125,291.4320678710937,291.788330078125,1.0,0.1785306185483932,0.5886949896812439,0.5886949896812439,0.9983593225479126,1.0,-0.4943853616714477,0.1835730224847793,0.3108123242855072,0.0264545772224664,0.0,0.0,0.8883752226829529,39.13394927978516,25.0,675.6063842773438,-7238.384765625,39.78816223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1817321777344,305.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,21045.92578125,20160.0,0.0,0.0,0.2084200233221054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379059672355652,1.3790760040283203,-1.6308222257066518e-05,0.0,0.0002115198294632,0.0,0.0,299.13702392578125,0.0,0.0,0.0,0.7557069659233093,4.0,0.0,1.0
368280,290.7952880859375,297.1499938964844,293.1499938964844,0.0051157171837985,-370.12298583984375,298.1552734375,0.4951346814632416,0.050000000745058,0.0463984534144401,290.6545715332031,297.1499938964844,293.1499938964844,0.0055616428144276,-419.0536804199219,298.6441955566406,0.4951346814632416,0.050000000745058,0.0488598048686981,290.3664855957031,297.1499938964844,293.1499938964844,0.0061361575499176,-335.7982788085937,299.2336120605469,0.4951346814632416,0.050000000745058,0.0360876843333244,290.5986022949219,297.1499938964844,293.1499938964844,0.0056952475570142,-427.5493469238281,298.78668212890625,0.4951346814632416,0.050000000745058,0.0488598048686981,291.4380798339844,297.1499938964844,293.1499938964844,0.0037697036750614,-1392.2734375,296.550537109375,0.4951346814632416,0.050000000745058,0.2317698746919632,291.6642150878906,291.1499938964844,258.3637390136719,257.8427124023437,279.16973876953125,291.4320678710937,291.788330078125,1.0,0.1785306185483932,0.5886949896812439,0.5886949896812439,0.9983593225479126,1.0,-0.4943853616714477,0.1835730224847793,0.3108123242855072,0.0264545772224664,0.0,0.0,0.8883752226829529,39.13394927978516,25.0,675.6063842773438,-7238.384765625,39.78816223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1817321777344,305.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,21045.92578125,20160.0,0.0,0.0,0.2084200233221054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379059672355652,1.3790760040283203,-1.6308222257066518e-05,0.0,0.0002115198294632,0.0,0.0,299.13702392578125,0.0,0.0,0.0,0.7557069659233093,4.0,0.0,1.0
368340,290.83624267578125,297.1499938964844,293.1499938964844,0.0056337835267186,-395.0823974609375,299.10614013671875,0.5024107098579407,0.050000000745058,0.0462861061096191,290.6910705566406,297.1499938964844,293.1499938964844,0.0061543900519609,-447.5219421386719,299.6343994140625,0.5024107098579407,0.050000000745058,0.0487414970993995,290.4034118652344,297.1499938964844,293.1499938964844,0.0068685235455632,-360.04791259765625,300.3003845214844,0.5024107098579407,0.050000000745058,0.0360003039240837,290.6369323730469,297.1499938964844,293.1499938964844,0.0063106166198849,-456.5803833007813,299.78631591796875,0.5024107098579407,0.050000000745058,0.0487414970993995,291.4723205566406,297.1499938964844,293.1499938964844,0.0040905508212745,-1478.5433349609375,297.35797119140625,0.5024107098579407,0.050000000745058,0.2312086820602417,292.1416015625,291.1499938964844,258.3314514160156,257.8042297363281,279.16168212890625,291.4667663574219,292.2525939941406,1.0,0.1731490045785904,0.5894108414649963,0.5894108414649963,0.9977411031723022,1.0,-0.4931880831718445,0.1833812296390533,0.3098068535327911,0.0264595821499824,0.0,0.0,0.723766565322876,36.128883361816406,25.0,601.7059936523438,-7324.0224609375,37.13792037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1155090332031,306.5933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,23281.583984375,19080.0,0.0,0.0,0.2211486399173736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1449624300003052,1.144975662231445,-1.322578373219585e-05,0.0,0.0002244377683382,0.0,0.0,191.7901611328125,0.0,0.0,0.0,0.630438506603241,4.0,0.0,1.0
368400,290.83624267578125,297.1499938964844,293.1499938964844,0.0056337835267186,-395.0823974609375,299.10614013671875,0.5024107098579407,0.050000000745058,0.0462861061096191,290.6910705566406,297.1499938964844,293.1499938964844,0.0061543900519609,-447.5219421386719,299.6343994140625,0.5024107098579407,0.050000000745058,0.0487414970993995,290.4034118652344,297.1499938964844,293.1499938964844,0.0068685235455632,-360.04791259765625,300.3003845214844,0.5024107098579407,0.050000000745058,0.0360003039240837,290.6369323730469,297.1499938964844,293.1499938964844,0.0063106166198849,-456.5803833007813,299.78631591796875,0.5024107098579407,0.050000000745058,0.0487414970993995,291.4723205566406,297.1499938964844,293.1499938964844,0.0040905508212745,-1478.5433349609375,297.35797119140625,0.5024107098579407,0.050000000745058,0.2312086820602417,292.1416015625,291.1499938964844,258.3314514160156,257.8042297363281,279.16168212890625,291.4667663574219,292.2525939941406,1.0,0.1731490045785904,0.5894108414649963,0.5894108414649963,0.9977411031723022,1.0,-0.4931880831718445,0.1833812296390533,0.3098068535327911,0.0264595821499824,0.0,0.0,0.723766565322876,36.128883361816406,25.0,601.7059936523438,-7324.0224609375,37.13792037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1155090332031,306.5933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,23281.583984375,19080.0,0.0,0.0,0.2211486399173736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1449624300003052,1.144975662231445,-1.322578373219585e-05,0.0,0.0002244377683382,0.0,0.0,191.7901611328125,0.0,0.0,0.0,0.630438506603241,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.0061635337769985,-419.34716796875,299.9443054199219,0.5086187720298767,0.050000000745058,0.046201292425394,290.7257080078125,297.1499938964844,293.1499938964844,0.0067667574621737,-475.036865234375,300.5071105957031,0.5086187720298767,0.050000000745058,0.0486521832644939,290.4378356933594,297.1499938964844,293.1499938964844,0.0076471427455544,-383.5279235839844,301.24664306640625,0.5086187720298767,0.050000000745058,0.0359343364834785,290.6713256835937,297.1499938964844,293.1499938964844,0.0069546140730381,-484.9219055175781,300.6725158691406,0.5086187720298767,0.050000000745058,0.0486521832644939,291.5037536621094,297.1499938964844,293.1499938964844,0.0044030835852026,-1561.756103515625,298.0580139160156,0.5086187720298767,0.050000000745058,0.2307850122451782,292.52984619140625,291.1499938964844,258.3013610839844,257.7675170898437,279.1575012207031,291.4986572265625,292.60028076171875,1.0,0.1688501238822937,0.5899304151535034,0.5899304151535034,0.9970930218696594,1.0,-0.4922842979431152,0.1832295209169387,0.3090547621250152,0.0264641009271144,0.0,0.0,0.5122284293174744,33.86034393310547,25.0,399.4331665039063,-7025.27099609375,35.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2304382324219,306.7117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,23692.931640625,19080.0,0.0,0.0,0.2279717624187469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560472846031189,0.656055212020874,-7.97173379396554e-06,0.0,0.0002313623554073,0.0,0.0,57.66279983520508,0.0,0.0,0.0,0.4412872493267059,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.0061635337769985,-419.34716796875,299.9443054199219,0.5086187720298767,0.050000000745058,0.046201292425394,290.7257080078125,297.1499938964844,293.1499938964844,0.0067667574621737,-475.036865234375,300.5071105957031,0.5086187720298767,0.050000000745058,0.0486521832644939,290.4378356933594,297.1499938964844,293.1499938964844,0.0076471427455544,-383.5279235839844,301.24664306640625,0.5086187720298767,0.050000000745058,0.0359343364834785,290.6713256835937,297.1499938964844,293.1499938964844,0.0069546140730381,-484.9219055175781,300.6725158691406,0.5086187720298767,0.050000000745058,0.0486521832644939,291.5037536621094,297.1499938964844,293.1499938964844,0.0044030835852026,-1561.756103515625,298.0580139160156,0.5086187720298767,0.050000000745058,0.2307850122451782,292.52984619140625,291.1499938964844,258.3013610839844,257.7675170898437,279.1575012207031,291.4986572265625,292.60028076171875,1.0,0.1688501238822937,0.5899304151535034,0.5899304151535034,0.9970930218696594,1.0,-0.4922842979431152,0.1832295209169387,0.3090547621250152,0.0264641009271144,0.0,0.0,0.5122284293174744,33.86034393310547,25.0,399.4331665039063,-7025.27099609375,35.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2304382324219,306.7117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,23692.931640625,19080.0,0.0,0.0,0.2279717624187469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560472846031189,0.656055212020874,-7.97173379396554e-06,0.0,0.0002313623554073,0.0,0.0,57.66279983520508,0.0,0.0,0.0,0.4412872493267059,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068122628144919,-452.0261840820313,300.6408996582031,0.5140117406845093,0.050000000745058,0.0461350791156291,290.7575988769531,297.1499938964844,293.1499938964844,0.0075292405672371,-512.0703735351562,301.2461242675781,0.5140117406845093,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086406115442514,-414.6439208984375,302.0697937011719,0.5140117406845093,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077633531764149,-523.1007690429688,301.4302978515625,0.5140117406845093,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047679389826953,-1675.345458984375,298.5839233398437,0.5140117406845093,0.050000000745058,0.2304542660713195,292.6500244140625,291.1499938964844,258.2734069824219,257.73260498046875,279.1552124023437,291.5275573730469,292.6148681640625,1.0,0.1654094904661178,0.5903258323669434,0.5903258323669434,0.9964448809623718,1.0,-0.4915787279605865,0.1831082850694656,0.3084704279899597,0.0264689903706312,0.0,0.0,0.2997106611728668,32.08938980102539,25.0,-124.30066680908205,-6025.97412109375,33.59505844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5773620605469,305.66656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,21436.64453125,19080.0,0.0,0.0,0.2275756448507309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834682762622833,0.2834736704826355,-5.393627816374647e-06,0.0,0.0002309603441972,0.0,0.0,14.686239242553713,0.0,0.0,0.0,0.3218840062618255,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068122628144919,-452.0261840820313,300.6408996582031,0.5140117406845093,0.050000000745058,0.0461350791156291,290.7575988769531,297.1499938964844,293.1499938964844,0.0075292405672371,-512.0703735351562,301.2461242675781,0.5140117406845093,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086406115442514,-414.6439208984375,302.0697937011719,0.5140117406845093,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077633531764149,-523.1007690429688,301.4302978515625,0.5140117406845093,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047679389826953,-1675.345458984375,298.5839233398437,0.5140117406845093,0.050000000745058,0.2304542660713195,292.6500244140625,291.1499938964844,258.2734069824219,257.73260498046875,279.1552124023437,291.5275573730469,292.6148681640625,1.0,0.1654094904661178,0.5903258323669434,0.5903258323669434,0.9964448809623718,1.0,-0.4915787279605865,0.1831082850694656,0.3084704279899597,0.0264689903706312,0.0,0.0,0.2997106611728668,32.08938980102539,25.0,-124.30066680908205,-6025.97412109375,33.59505844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5773620605469,305.66656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,21436.64453125,19080.0,0.0,0.0,0.2275756448507309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834682762622833,0.2834736704826355,-5.393627816374647e-06,0.0,0.0002309603441972,0.0,0.0,14.686239242553713,0.0,0.0,0.0,0.3218840062618255,4.0,0.0,1.0
368700,290.9207763671875,297.1499938964844,293.1499938964844,0.0072426204569637,-475.7993469238281,300.9299621582031,0.5164225101470947,0.050000000745058,0.0461074821650981,290.7720642089844,297.1499938964844,293.1499938964844,0.0080433953553438,-539.0172729492188,301.565673828125,0.5164225101470947,0.050000000745058,0.0485533997416496,290.48455810546875,297.1499938964844,293.1499938964844,0.0093253962695598,-437.0268249511719,302.443603515625,0.5164225101470947,0.050000000745058,0.0358613729476928,290.7159118652344,297.1499938964844,293.1499938964844,0.0083110043779015,-550.7993774414062,301.76202392578125,0.5164225101470947,0.050000000745058,0.0485533997416496,291.5448303222656,297.1499938964844,293.1499938964844,0.0050017284229397,-1759.4830322265625,298.7559814453125,0.5164225101470947,0.050000000745058,0.2303164154291153,292.5276794433594,291.1499938964844,258.26025390625,257.71588134765625,279.1543884277344,291.5406494140625,292.4239196777344,1.0,0.1639522314071655,0.5904828906059265,0.5904828906059265,0.996120810508728,1.0,-0.4912846684455871,0.183055892586708,0.3082287609577179,0.026470273733139,0.0,0.0,0.2193434536457061,31.351303100585938,25.0,-473.93170166015625,-5428.51318359375,32.95014953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3533630371094,304.9258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,20380.125,18000.0,0.0,0.0,0.2241953164339065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944347620010376,0.1944396793842315,-4.922028892906383e-06,0.0,0.000227529744734,0.0,0.0,8.9418306350708,0.0,0.0,0.0,0.2842602133750915,4.0,0.0,1.0
