time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368760,290.9344482421875,297.1499938964844,293.1499938964844,0.0077682812698185,-505.3086242675781,301.1917419433594,0.5186535120010376,0.050000000745058,0.0460829474031925,290.78546142578125,297.1499938964844,293.1499938964844,0.008680329658091,-572.453369140625,301.8656005859375,0.5186535120010376,0.050000000745058,0.0485275648534297,290.4981994628906,297.1499938964844,293.1499938964844,0.0101928496733307,-464.6734924316406,302.8086242675781,0.5186535120010376,0.050000000745058,0.0358422920107841,290.7288818359375,297.1499938964844,293.1499938964844,0.0089922323822975,-585.1195068359375,302.076416015625,0.5186535120010376,0.050000000745058,0.0485275648534297,291.55645751953125,297.1499938964844,293.1499938964844,0.0052786688320338,-1864.95654296875,298.8742980957031,0.5186535120010376,0.050000000745058,0.2301938682794571,292.27593994140625,291.1499938964844,258.24761962890625,257.6996459960937,279.1536865234375,291.5526123046875,292.115966796875,1.0,0.1626447439193725,0.5906128287315369,0.5906128287315369,0.9957962036132812,1.0,-0.4910232424736023,0.1830068975687027,0.3080163300037384,0.0264694653451442,0.0,0.0,0.1688039153814315,30.69515609741211,25.0,-787.282958984375,-4951.04248046875,32.37746810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1865234375,304.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18793.529296875,18000.0,0.0,0.0,0.2186357378959655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445658951997757,0.1445703655481338,-4.464258836378576e-06,0.0,0.0002218874724349,0.0,0.0,5.960783958435059,0.0,0.0,0.0,0.281126856803894,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.009056519716978,-572.6548461914062,301.7167663574219,0.5226105451583862,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102831805124878,-648.6765747070312,302.4808044433594,0.5226105451583862,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124805979430675,-527.4925537109375,303.57379150390625,0.5226105451583862,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107216984033584,-663.258056640625,302.72430419921875,0.5226105451583862,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059178159572184,-2108.440185546875,299.0660400390625,0.5226105451583862,0.050000000745058,0.2299874573945999,291.595947265625,291.1499938964844,258.2240295410156,257.66864013671875,279.15252685546875,291.5735168457031,291.440185546875,1.0,0.1604160666465759,0.5908029079437256,0.5908029079437256,0.995146870613098,1.0,-0.4905829131603241,0.1829171925783157,0.3076657354831695,0.0264614783227443,0.0,0.0,0.1545501947402954,29.58997344970703,25.0,-917.04736328125,-4856.30126953125,31.41422462463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9688415527344,304.4447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18136.228515625,18000.0,0.0,0.0,0.2011146992444992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208570003509521,0.1208612769842147,-4.274619186617201e-06,0.0,0.000204105861485,0.0,0.0,4.7492289543151855,0.0,0.0,0.0,0.2738247811794281,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.009056519716978,-572.6548461914062,301.7167663574219,0.5226105451583862,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102831805124878,-648.6765747070312,302.4808044433594,0.5226105451583862,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124805979430675,-527.4925537109375,303.57379150390625,0.5226105451583862,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107216984033584,-663.258056640625,302.72430419921875,0.5226105451583862,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059178159572184,-2108.440185546875,299.0660400390625,0.5226105451583862,0.050000000745058,0.2299874573945999,291.595947265625,291.1499938964844,258.2240295410156,257.66864013671875,279.15252685546875,291.5735168457031,291.440185546875,1.0,0.1604160666465759,0.5908029079437256,0.5908029079437256,0.995146870613098,1.0,-0.4905829131603241,0.1829171925783157,0.3076657354831695,0.0264614783227443,0.0,0.0,0.1545501947402954,29.58997344970703,25.0,-917.04736328125,-4856.30126953125,31.41422462463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9688415527344,304.4447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18136.228515625,18000.0,0.0,0.0,0.2011146992444992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208570003509521,0.1208612769842147,-4.274619186617201e-06,0.0,0.000204105861485,0.0,0.0,4.7492289543151855,0.0,0.0,0.0,0.2738247811794281,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104651283472776,-632.2489013671875,302.3328552246094,0.5271864533424377,0.050000000745058,0.0459969863295555,290.83111572265625,297.1499938964844,293.1499938964844,0.0121139399707317,-716.2268676757812,303.18145751953125,0.5271864533424377,0.050000000745058,0.0484370402991771,290.5468444824219,297.1499938964844,293.1499938964844,0.0185865778475999,-655.71728515625,304.1083068847656,0.5611428022384644,0.0715586319565773,0.0416227988898754,290.7739562988281,297.1499938964844,293.1499938964844,0.012726267799735,-732.47998046875,303.45465087890625,0.5271864533424377,0.050000000745058,0.0484370402991771,291.59490966796875,297.1499938964844,293.1499938964844,0.006545937154442,-2323.885498046875,299.3751525878906,0.5271864533424377,0.050000000745058,0.2297644615173339,291.109619140625,291.1499938964844,258.20263671875,257.63970947265625,279.1565246582031,291.5919189453125,291.0325622558594,1.0,0.1586912721395492,0.5914610624313354,0.5914610624313354,0.9944975972175598,1.0,-0.4971179068088531,0.1852946430444717,0.3118232488632202,0.0278783217072486,0.0,0.0,0.1958426982164383,28.4536361694336,28.0,-580.5094604492188,-5343.5029296875,31.054468154907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54266357421875,306.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3046875,18000.0,0.0,0.0,0.1787972599267959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363503783941269,0.1363546401262283,-4.258743501850404e-06,0.0,0.000181456489372,0.0,0.0,5.357059955596924,0.0,0.0,0.0,0.2753757238388061,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104651283472776,-632.2489013671875,302.3328552246094,0.5271864533424377,0.050000000745058,0.0459969863295555,290.83111572265625,297.1499938964844,293.1499938964844,0.0121139399707317,-716.2268676757812,303.18145751953125,0.5271864533424377,0.050000000745058,0.0484370402991771,290.5468444824219,297.1499938964844,293.1499938964844,0.0185865778475999,-655.71728515625,304.1083068847656,0.5611428022384644,0.0715586319565773,0.0416227988898754,290.7739562988281,297.1499938964844,293.1499938964844,0.012726267799735,-732.47998046875,303.45465087890625,0.5271864533424377,0.050000000745058,0.0484370402991771,291.59490966796875,297.1499938964844,293.1499938964844,0.006545937154442,-2323.885498046875,299.3751525878906,0.5271864533424377,0.050000000745058,0.2297644615173339,291.109619140625,291.1499938964844,258.20263671875,257.63970947265625,279.1565246582031,291.5919189453125,291.0325622558594,1.0,0.1586912721395492,0.5914610624313354,0.5914610624313354,0.9944975972175598,1.0,-0.4971179068088531,0.1852946430444717,0.3118232488632202,0.0278783217072486,0.0,0.0,0.1958426982164383,28.4536361694336,28.0,-580.5094604492188,-5343.5029296875,31.054468154907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54266357421875,306.1263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3046875,18000.0,0.0,0.0,0.1787972599267959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363503783941269,0.1363546401262283,-4.258743501850404e-06,0.0,0.000181456489372,0.0,0.0,5.357059955596924,0.0,0.0,0.0,0.2753757238388061,4.0,0.0,1.0
369060,291.0015563964844,297.1499938964844,293.1499938964844,0.0117551824077963,-674.9949340820312,302.92529296875,0.5344833135604858,0.050000000745058,0.0459317080676555,290.8495788574219,297.1499938964844,293.1499938964844,0.0138672180473804,-764.8115234375,303.8374328613281,0.5344833135604858,0.050000000745058,0.0483683012425899,290.61834716796875,297.1499938964844,293.1499938964844,0.0556469485163688,-1163.880615234375,304.0577392578125,0.693308413028717,0.1150008961558342,0.0729549676179885,290.79266357421875,297.1499938964844,293.1499938964844,0.0143798608332872,-776.0811767578125,304.12554931640625,0.534494936466217,0.0505032166838645,0.0483708679676055,291.61248779296875,297.1499938964844,293.1499938964844,0.0070526087656617,-2475.34814453125,299.73602294921875,0.5344833135604858,0.050000000745058,0.2294383943080902,290.9015808105469,291.1499938964844,258.18572998046875,257.6161804199219,279.1774597167969,291.6091613769531,290.8653259277344,1.0,0.1591019183397293,0.595177412033081,0.595177412033081,0.9939444661140442,1.0,-0.5340870022773743,0.1988460570573806,0.3352409303188324,0.0365236587822437,0.0,0.0,0.2417753338813781,27.03034782409668,28.0,-303.857666015625,-6033.29443359375,33.22662734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.39703369140625,307.4064636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17885.845703125,18000.0,0.0,0.0,0.1602118462324142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615171432495117,0.1615214347839355,-4.290530796424719e-06,0.0,0.000162594646099,0.0,0.0,6.43503475189209,0.0,0.0,0.0,0.2793625891208648,4.0,0.0,1.0
369120,291.00445556640625,297.1499938964844,293.1499938964844,0.0119482353329658,-680.648193359375,303.0114440917969,0.5354272127151489,0.050000000745058,0.0459237396717071,290.8522644042969,297.1499938964844,293.1499938964844,0.0141360322013497,-771.2512817382812,303.93218994140625,0.5354272127151489,0.050000000745058,0.0483599118888378,290.6322021484375,297.1499938964844,293.1499938964844,0.0601909533143043,-1226.57275390625,304.0533447265625,0.7076109647750854,0.1203562244772911,0.0769420191645622,290.7952575683594,297.1499938964844,293.1499938964844,0.0147480145096778,-787.9554443359375,304.1260070800781,0.53901207447052,0.0574665330350399,0.0491506122052669,291.6153564453125,297.1499938964844,293.1499938964844,0.0071230228058993,-2495.028076171875,299.7903137207031,0.5354272127151489,0.050000000745058,0.2293985933065414,290.8818664550781,291.1499938964844,258.1834411621094,257.6129455566406,279.1790771484375,291.6119689941406,290.8504943847656,1.0,0.159285619854927,0.5956924557685852,0.5956924557685852,0.9938654899597168,1.0,-0.5397372841835022,0.2009328752756118,0.3388043940067291,0.0378047600388526,0.0,0.0,0.2487087547779083,26.86661529541016,25.0,-267.6361694335937,-6138.26611328125,33.61387252807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.470947265625,307.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17878.279296875,18000.0,0.0,0.0,0.1578308641910553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165770336985588,0.1657746434211731,-4.2970555114152376e-06,0.0,0.0001601782569196,0.0,0.0,6.622552394866943,0.0,0.0,0.0,0.2800818085670471,4.0,0.0,1.0
369180,291.02899169921875,297.1499938964844,293.1499938964844,0.0134822214022278,-719.7974243164062,303.6835327148437,0.5634157657623291,0.050000000745058,0.0457247234880924,290.88623046875,297.1499938964844,293.1499938964844,0.0306386351585388,-1140.105224609375,304.104736328125,0.6467817425727844,0.0860545337200164,0.0708770230412483,290.7551574707031,297.1499938964844,293.1499938964844,0.0914159640669822,-1672.9716796875,304.0333251953125,0.8153363466262817,0.1577209681272506,0.1043735519051551,290.8528747558594,297.1499938964844,293.1499938964844,0.048330083489418,-1440.435302734375,304.0763244628906,0.6999183297157288,0.1041264086961746,0.0889169424772262,291.6427917480469,297.1499938964844,293.1499938964844,0.0076245935633778,-2626.5,300.21832275390625,0.5634157657623291,0.050000000745058,0.2284044772386551,290.7862243652344,291.1499938964844,258.1668395996094,257.5889587402344,279.20751953125,291.6388244628906,290.7640686035156,1.0,0.1603593230247497,0.6027997136116028,0.6027997136116028,0.9932491183280944,1.0,-0.645953357219696,0.2401497364044189,0.4058036208152771,0.0620926134288311,0.0,0.0,0.3030601143836975,22.51992988586425,25.0,-150.31558227539062,-7263.72216796875,40.0707893371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6255798339844,308.0655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.568359375,18000.0,0.0,0.0,0.1427810043096542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033886015415191,0.2033929675817489,-4.363756943348562e-06,0.0,0.0001449045666959,0.0,0.0,8.350663185119629,0.0,0.0,0.0,0.2868826687335968,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.013525198213756,-720.8146362304688,303.7005920410156,0.5644491910934448,0.050000000745058,0.0457184575498104,290.8879699707031,297.1499938964844,293.1499938964844,0.0317728444933891,-1159.64306640625,304.1029357910156,0.651093065738678,0.0871566757559776,0.0719858184456825,290.7585754394531,297.1499938964844,293.1499938964844,0.09212676435709,-1683.421630859375,304.0330505371094,0.818078339099884,0.1585800647735595,0.1050020679831504,290.855224609375,297.1499938964844,293.1499938964844,0.0482015907764434,-1446.2281494140625,304.0773010253906,0.7039027214050293,0.1051312014460563,0.0899422317743301,291.64361572265625,297.1499938964844,293.1499938964844,0.0076372609473764,-2629.79443359375,300.2287292480469,0.5644491910934448,0.050000000745058,0.2283731698989868,290.78338623046875,291.1499938964844,258.1664428710937,257.58837890625,279.20782470703125,291.6396484375,290.7603759765625,1.0,0.1604057401418686,0.602973997592926,0.602973997592926,0.9932333827018738,1.0,-0.6492238640785217,0.2413698881864547,0.4078539907932281,0.062849074602127,0.0,0.0,0.3046524822711944,22.38377952575684,28.0,-151.95806884765625,-7295.408203125,40.27935409545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61932373046875,308.06719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.599609375,18000.0,0.0,0.0,0.1424969881772995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044953405857086,0.2044997066259384,-4.3658192225848325e-06,0.0,0.0001446163369109,0.0,0.0,8.403280258178711,0.0,0.0,0.0,0.2870944142341614,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144669376313686,-742.5570678710938,304.0400085449219,0.5830357670783997,0.050000000745058,0.045615054666996,290.9309997558594,297.1499938964844,293.1499938964844,0.051196414977312,-1499.736083984375,304.07635498046875,0.7301208972930908,0.1073742508888244,0.0926677286624908,290.82916259765625,297.1499938964844,293.1499938964844,0.1060636043548584,-1886.7662353515625,304.0290222167969,0.8693643808364868,0.1750178039073944,0.1169671565294265,290.90704345703125,297.1499938964844,293.1499938964844,0.0655780732631683,-1762.0538330078125,304.05908203125,0.7690567374229431,0.1240344792604446,0.1090036556124687,291.66229248046875,297.1499938964844,293.1499938964844,0.0079021286219358,-2699.552490234375,300.4249267578125,0.5830357670783997,0.050000000745058,0.2278566509485244,290.70318603515625,291.1499938964844,258.1587829589844,257.57696533203125,279.20733642578125,291.65802001953125,290.6706848144531,1.0,0.162401482462883,0.6058467626571655,0.6058467626571655,0.99291729927063,1.0,-0.7105379700660706,0.2644025683403015,0.446135401725769,0.0770124047994613,0.0,0.0,0.3422648310661316,20.2218017578125,28.0,-179.6018524169922,-7951.16845703125,44.83154678344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3902893066406,308.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17752.5390625,18000.0,0.0,0.0,0.1380470842123031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313950955867767,0.2313995063304901,-4.414661816554144e-06,0.0,0.0001401002373313,0.0,0.0,9.709656715393066,0.0,0.0,0.0,0.292385846376419,4.0,0.0,1.0
369360,291.0611267089844,297.1499938964844,293.1499938964844,0.0182211697101593,-840.9697875976562,304.1301574707031,0.6284277439117432,0.0666193962097168,0.0514506958425045,290.984619140625,297.1499938964844,293.1499938964844,0.0673395693302154,-1796.0162353515625,304.060546875,0.7968275547027588,0.1249606683850288,0.1104196533560752,290.9013061523437,297.1499938964844,293.1499938964844,0.1193977743387222,-2076.263427734375,304.0267944335937,0.9269362092018129,0.1902495771646499,0.1279558688402176,290.96435546875,297.1499938964844,293.1499938964844,0.0803207680583,-2046.85693359375,304.04888916015625,0.8315625190734863,0.1411968916654586,0.1259437650442123,291.6842346191406,297.1499938964844,293.1499938964844,0.0081657618284225,-2766.655029296875,300.609375,0.6031600832939148,0.050000000745058,0.2273764014244079,290.6169738769531,291.1499938964844,258.15167236328125,257.5661315917969,279.1994323730469,291.6796875,290.59716796875,1.0,0.1651797294616699,0.6077452301979065,0.6077452301979065,0.9929267168045044,1.0,-0.7717797160148621,0.2876451015472412,0.4841345846652984,0.0908239409327507,0.0,0.0,0.3865849673748016,18.279142379760746,31.0,-150.25746154785156,-8700.2265625,50.12099456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9720764160156,308.20556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17625.8828125,18000.0,0.0,0.0,0.1361367255449295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699505984783172,0.2699550688266754,-4.491124855121598e-06,0.0,0.0001381614711135,0.0,0.0,11.704136848449709,0.0,0.0,0.0,0.300549566745758,4.0,0.0,1.0
369420,291.1553039550781,297.1499938964844,293.1499938964844,0.0482502914965152,-1376.0093994140625,304.087158203125,0.7733451128005981,0.1005945429205894,0.0840377360582351,291.10467529296875,297.1499938964844,293.1499938964844,0.0928198844194412,-2294.342529296875,304.0483703613281,0.9011491537094116,0.1554967164993286,0.140505164861679,291.0257263183594,297.1499938964844,293.1499938964844,0.1084399744868278,-1961.205810546875,304.0912475585937,0.9614282250404358,0.2217886745929718,0.1234203204512596,291.0835266113281,297.1499938964844,293.1499938964844,0.1057986542582511,-2549.947998046875,304.0404052734375,0.9379923343658448,0.1724111586809158,0.1562496274709701,291.7371826171875,297.1499938964844,293.1499938964844,0.0086482157930731,-2876.199462890625,300.9703063964844,0.6301606297492981,0.050000000745058,0.2268115729093551,290.54266357421875,291.1499938964844,258.1391296386719,257.5462341308594,279.1791381835937,291.7323608398437,290.5462341308594,1.0,0.1726600080728531,0.6095141172409058,0.6095141172409058,0.9929455518722534,1.0,-0.8682742118835449,0.3248703777790069,0.5434038043022156,0.1120928227901458,0.0,0.0,0.4737924635410309,16.304035186767578,34.0,-30.14816665649414,-10041.56640625,61.89975738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63238525390625,308.111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17316.44140625,18000.0,0.0,0.0,0.1407431662082672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716789484024048,0.3716837465763092,-4.782286396221025e-06,0.0,0.0001428364193998,0.0,0.0,17.976947784423828,0.0,0.0,0.0,0.3266565203666687,4.0,0.0,1.0
369480,291.1553039550781,297.1499938964844,293.1499938964844,0.0482502914965152,-1376.0093994140625,304.087158203125,0.7733451128005981,0.1005945429205894,0.0840377360582351,291.10467529296875,297.1499938964844,293.1499938964844,0.0928198844194412,-2294.342529296875,304.0483703613281,0.9011491537094116,0.1554967164993286,0.140505164861679,291.0257263183594,297.1499938964844,293.1499938964844,0.1084399744868278,-1961.205810546875,304.0912475585937,0.9614282250404358,0.2217886745929718,0.1234203204512596,291.0835266113281,297.1499938964844,293.1499938964844,0.1057986542582511,-2549.947998046875,304.0404052734375,0.9379923343658448,0.1724111586809158,0.1562496274709701,291.7371826171875,297.1499938964844,293.1499938964844,0.0086482157930731,-2876.199462890625,300.9703063964844,0.6301606297492981,0.050000000745058,0.2268115729093551,290.54266357421875,291.1499938964844,258.1391296386719,257.5462341308594,279.1791381835937,291.7323608398437,290.5462341308594,1.0,0.1726600080728531,0.6095141172409058,0.6095141172409058,0.9929455518722534,1.0,-0.8682742118835449,0.3248703777790069,0.5434038043022156,0.1120928227901458,0.0,0.0,0.4737924635410309,16.304035186767578,34.0,-30.14816665649414,-10041.56640625,61.89975738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63238525390625,308.111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17316.44140625,18000.0,0.0,0.0,0.1407431662082672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716789484024048,0.3716837465763092,-4.782286396221025e-06,0.0,0.0001428364193998,0.0,0.0,17.976947784423828,0.0,0.0,0.0,0.3266565203666687,4.0,0.0,1.0
369540,291.2793273925781,297.1499938964844,293.1499938964844,0.0704065337777137,-1759.500732421875,304.0717163085937,0.8478918671607971,0.1259981542825698,0.1080483943223953,291.2257080078125,297.1499938964844,293.1499938964844,0.1143783852458,-2712.7802734375,304.04638671875,0.9705730676651,0.1827722489833831,0.1668955832719802,291.08612060546875,297.1499938964844,293.1499938964844,0.1086944043636322,-1916.4681396484373,304.1081848144531,0.954422891139984,0.2633810341358185,0.1173797026276588,291.1922607421875,297.1499938964844,293.1499938964844,0.1097896248102188,-2616.6484375,304.0741577148437,0.9574491381645204,0.202626422047615,0.1603357940912246,291.7956237792969,297.1499938964844,293.1499938964844,0.0090694678947329,-2954.860595703125,301.3268737792969,0.6359304785728455,0.050000000745058,0.2267049252986908,290.6011657714844,291.1499938964844,258.1287841796875,257.52880859375,279.16229248046875,291.7909851074219,290.60675048828125,1.0,0.1814265251159668,0.6096242070198059,0.6096242070198059,0.9929643869400024,1.0,-0.9356608390808104,0.3514345288276672,0.5842263102531433,0.125513806939125,0.0,0.0,0.5430884957313538,16.48883819580078,54.0,56.08927536010742,-10895.943359375,72.7387466430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787902832031,307.54022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17161.779296875,18000.0,0.0,0.0,0.1546202003955841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818046391010284,0.4818099439144134,-5.294602942740312e-06,0.0,0.0001569198502693,0.0,0.0,27.18589401245117,0.0,0.0,0.0,0.3610496819019317,4.0,0.0,1.0
369600,291.2793273925781,297.1499938964844,293.1499938964844,0.0704065337777137,-1759.500732421875,304.0717163085937,0.8478918671607971,0.1259981542825698,0.1080483943223953,291.2257080078125,297.1499938964844,293.1499938964844,0.1143783852458,-2712.7802734375,304.04638671875,0.9705730676651,0.1827722489833831,0.1668955832719802,291.08612060546875,297.1499938964844,293.1499938964844,0.1086944043636322,-1916.4681396484373,304.1081848144531,0.954422891139984,0.2633810341358185,0.1173797026276588,291.1922607421875,297.1499938964844,293.1499938964844,0.1097896248102188,-2616.6484375,304.0741577148437,0.9574491381645204,0.202626422047615,0.1603357940912246,291.7956237792969,297.1499938964844,293.1499938964844,0.0090694678947329,-2954.860595703125,301.3268737792969,0.6359304785728455,0.050000000745058,0.2267049252986908,290.6011657714844,291.1499938964844,258.1287841796875,257.52880859375,279.16229248046875,291.7909851074219,290.60675048828125,1.0,0.1814265251159668,0.6096242070198059,0.6096242070198059,0.9929643869400024,1.0,-0.9356608390808104,0.3514345288276672,0.5842263102531433,0.125513806939125,0.0,0.0,0.5430884957313538,16.48883819580078,54.0,56.08927536010742,-10895.943359375,72.7387466430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787902832031,307.54022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17161.779296875,18000.0,0.0,0.0,0.1546202003955841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818046391010284,0.4818099439144134,-5.294602942740312e-06,0.0,0.0001569198502693,0.0,0.0,27.18589401245117,0.0,0.0,0.0,0.3610496819019317,4.0,0.0,1.0
369660,291.4010925292969,297.1499938964844,293.1499938964844,0.0888557434082031,-2101.258056640625,304.0671691894531,0.8785234093666077,0.1486981660127639,0.1290062963962555,291.3414611816406,297.1499938964844,293.1499938964844,0.1356600522994995,-3110.5517578125,304.04541015625,0.98979514837265,0.2080522179603576,0.1912795156240463,291.1960754394531,297.1499938964844,293.1499938964844,0.1255728900432586,-2153.881103515625,304.0932312011719,0.9700983762741088,0.2935299277305603,0.1320130079984665,291.2602233886719,297.1499938964844,293.1499938964844,0.1252576559782028,-2912.940185546875,304.0721435546875,0.9700983762741088,0.2384915947914123,0.1787349283695221,291.85504150390625,297.1499938964844,293.1499938964844,0.009537311270833,-3045.17431640625,301.6453552246094,0.6223223805427551,0.050000000745058,0.2269626855850219,290.6014709472656,291.1499938964844,258.1206970214844,257.5138854980469,279.136962890625,291.8506774902344,290.5903015136719,1.0,0.1986040323972702,0.6071637272834778,0.6071637272834778,0.9932464361190796,1.0,-1.029653549194336,0.3885991871356964,0.6410544514656067,0.1416614651679992,0.0,0.0,0.6145561933517456,18.952852249145508,74.0,-36.20470428466797,-11737.4443359375,95.1887664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.33251953125,306.65869140625,278.1499938964844,0.0,18000.0,313.1499938964844,16900.29296875,18000.0,0.0,0.0,0.1750719547271728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024972200393677,0.60250324010849,-6.026325081620598e-06,0.0,0.0001776757853804,0.0,0.0,40.8564682006836,0.0,0.0,0.0,0.4040076732635498,4.0,0.0,1.0
369720,291.4010925292969,297.1499938964844,293.1499938964844,0.0888557434082031,-2101.258056640625,304.0671691894531,0.8785234093666077,0.1486981660127639,0.1290062963962555,291.3414611816406,297.1499938964844,293.1499938964844,0.1356600522994995,-3110.5517578125,304.04541015625,0.98979514837265,0.2080522179603576,0.1912795156240463,291.1960754394531,297.1499938964844,293.1499938964844,0.1255728900432586,-2153.881103515625,304.0932312011719,0.9700983762741088,0.2935299277305603,0.1320130079984665,291.2602233886719,297.1499938964844,293.1499938964844,0.1252576559782028,-2912.940185546875,304.0721435546875,0.9700983762741088,0.2384915947914123,0.1787349283695221,291.85504150390625,297.1499938964844,293.1499938964844,0.009537311270833,-3045.17431640625,301.6453552246094,0.6223223805427551,0.050000000745058,0.2269626855850219,290.6014709472656,291.1499938964844,258.1206970214844,257.5138854980469,279.136962890625,291.8506774902344,290.5903015136719,1.0,0.1986040323972702,0.6071637272834778,0.6071637272834778,0.9932464361190796,1.0,-1.029653549194336,0.3885991871356964,0.6410544514656067,0.1416614651679992,0.0,0.0,0.6145561933517456,18.952852249145508,74.0,-36.20470428466797,-11737.4443359375,95.1887664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.33251953125,306.65869140625,278.1499938964844,0.0,18000.0,313.1499938964844,16900.29296875,18000.0,0.0,0.0,0.1750719547271728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024972200393677,0.60250324010849,-6.026325081620598e-06,0.0,0.0001776757853804,0.0,0.0,40.8564682006836,0.0,0.0,0.0,0.4040076732635498,4.0,0.0,1.0
369780,291.5174560546875,297.1499938964844,293.1499938964844,0.1070064976811409,-2441.8310546875,304.0645446777344,0.8822505474090576,0.1694143861532211,0.1481717079877853,291.451171875,297.1499938964844,293.1499938964844,0.1582979410886764,-3521.9541015625,304.0425109863281,0.9861389994621276,0.2316202819347381,0.2140603214502334,291.3882141113281,297.1499938964844,293.1499938964844,0.1611110419034958,-2636.736083984375,304.0523986816406,0.9896293878555298,0.304250955581665,0.1601609885692596,291.3591613769531,297.1499938964844,293.1499938964844,0.1607331186532974,-3566.295166015625,304.038330078125,0.9896293878555298,0.2663929760456085,0.2168450206518173,291.9192810058594,297.1499938964844,293.1499938964844,0.0101030124351382,-3165.357666015625,301.9025573730469,0.5959901809692383,0.050000000745058,0.2275294065475464,290.4451904296875,291.1499938964844,258.1148681640625,257.5015869140625,279.1055603027344,291.9149475097656,290.4241027832031,1.0,0.2232925146818161,0.6011641621589661,0.6011641621589661,0.9935285449028016,1.0,-1.1601775884628296,0.4402117133140564,0.719965934753418,0.1606856882572174,0.0,0.0,0.7177630662918091,23.587757110595703,94.0,-192.3548583984375,-12884.39453125,135.23062133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7130432128906,305.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,16128.578125,18000.0,0.0,0.0,0.2017810642719268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802449464797974,0.7802522778511047,-7.344294772337889e-06,0.0,0.0002047821326414,0.0,0.0,69.19771575927734,0.0,0.0,0.0,0.4751039445400238,4.0,0.0,1.0
369840,291.5174560546875,297.1499938964844,293.1499938964844,0.1070064976811409,-2441.8310546875,304.0645446777344,0.8822505474090576,0.1694143861532211,0.1481717079877853,291.451171875,297.1499938964844,293.1499938964844,0.1582979410886764,-3521.9541015625,304.0425109863281,0.9861389994621276,0.2316202819347381,0.2140603214502334,291.3882141113281,297.1499938964844,293.1499938964844,0.1611110419034958,-2636.736083984375,304.0523986816406,0.9896293878555298,0.304250955581665,0.1601609885692596,291.3591613769531,297.1499938964844,293.1499938964844,0.1607331186532974,-3566.295166015625,304.038330078125,0.9896293878555298,0.2663929760456085,0.2168450206518173,291.9192810058594,297.1499938964844,293.1499938964844,0.0101030124351382,-3165.357666015625,301.9025573730469,0.5959901809692383,0.050000000745058,0.2275294065475464,290.4451904296875,291.1499938964844,258.1148681640625,257.5015869140625,279.1055603027344,291.9149475097656,290.4241027832031,1.0,0.2232925146818161,0.6011641621589661,0.6011641621589661,0.9935285449028016,1.0,-1.1601775884628296,0.4402117133140564,0.719965934753418,0.1606856882572174,0.0,0.0,0.7177630662918091,23.587757110595703,94.0,-192.3548583984375,-12884.39453125,135.23062133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7130432128906,305.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,16128.578125,18000.0,0.0,0.0,0.2017810642719268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802449464797974,0.7802522778511047,-7.344294772337889e-06,0.0,0.0002047821326414,0.0,0.0,69.19771575927734,0.0,0.0,0.0,0.4751039445400238,4.0,0.0,1.0
369900,291.5739440917969,297.1499938964844,293.1499938964844,0.1161690354347229,-2610.086181640625,304.0634155273437,0.8759883046150208,0.1789990961551666,0.1570967584848404,291.5041809082031,297.1499938964844,293.1499938964844,0.169977992773056,-3729.704833984375,304.04083251953125,0.9774693846702576,0.2427327930927276,0.2248550653457641,291.4880065917969,297.1499938964844,293.1499938964844,0.1851088255643844,-2950.865234375,304.0264892578125,0.9964432716369628,0.3069677948951721,0.1781077533960342,291.423583984375,297.1499938964844,293.1499938964844,0.1847496032714843,-3991.9111328125,304.01495361328125,0.9964432716369628,0.2764368951320648,0.2411434799432754,291.9541931152344,297.1499938964844,293.1499938964844,0.0104098320007324,-3231.3310546875,302.011474609375,0.5782697796821594,0.050000000745058,0.2279678285121917,290.3339233398437,291.1499938964844,258.11279296875,257.4964294433594,279.0920104980469,291.9499206542969,290.31011962890625,1.0,0.23804472386837,0.5972326993942261,0.5972326993942261,0.99366956949234,1.0,-1.2350733280181885,0.4698708057403564,0.765202522277832,0.1709870547056198,0.0,0.0,0.7831929326057434,26.922304153442383,94.0,-256.3773498535156,-13524.6015625,163.5482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9123840332031,305.2914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,15673.5341796875,18000.0,0.0,0.0,0.2174663245677948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956108689308167,0.89561927318573,-8.415421689278446e-06,0.0,0.0002207006764365,0.0,0.0,94.41519165039062,0.0,0.0,0.0,0.525223970413208,4.0,0.0,1.0
369960,291.6293029785156,297.1499938964844,293.1499938964844,0.1254458725452423,-2777.941162109375,304.06231689453125,0.8645532727241516,0.1880896836519241,0.1655961275100708,291.5559997558594,297.1499938964844,293.1499938964844,0.1819542199373245,-3939.879638671875,304.03887939453125,0.9628137946128844,0.2534040808677673,0.2352580279111862,291.5835876464844,297.1499938964844,293.1499938964844,0.2129079848527908,-3304.7509765625,303.9983215332031,0.9990000128746032,0.3092457056045532,0.1979366242885589,291.4968566894531,297.1499938964844,293.1499938964844,0.2108139991760254,-4437.71630859375,303.9922790527344,0.9976667165756226,0.283927321434021,0.2656739056110382,291.9903564453125,297.1499938964844,293.1499938964844,0.0107423029839992,-3302.94287109375,302.1091613769531,0.5575746297836304,0.050000000745058,0.2285699695348739,290.2010498046875,291.1499938964844,258.1112976074219,257.4919738769531,279.0838317871094,291.9862060546875,290.17449951171875,1.0,0.2540739476680755,0.59327632188797,0.59327632188797,0.99400532245636,1.0,-1.312218427658081,0.5003452301025391,0.8118732571601868,0.1822603642940521,0.0,0.0,0.8596305847167969,31.240732192993164,112.0,-318.33447265625,-14141.140625,197.97528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1308288574219,304.81512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,15318.36328125,18000.0,0.0,0.0,0.2345449030399322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0221450328826904,1.0221548080444336,-9.808660252019765e-06,0.0,0.0002380332589382,0.0,0.0,129.67367553710938,0.0,0.0,0.0,0.5826214551925659,4.0,0.0,1.0
370020,291.73583984375,297.1499938964844,293.1499938964844,0.1440816819667816,-3107.37890625,304.060546875,0.8129186630249023,0.2050131857395172,0.1817148625850677,291.6554260253906,297.1499938964844,293.1499938964844,0.2062783390283584,-4357.45068359375,304.03546142578125,0.8927366137504578,0.2736218273639679,0.2552703320980072,291.7586669921875,297.1499938964844,293.1499938964844,0.246696799993515,-3715.733154296875,303.99725341796875,0.9426020979881288,0.3132784366607666,0.2182534337043762,291.6226501464844,297.1499938964844,293.1499938964844,0.2317736446857452,-4785.57666015625,304.00946044921875,0.9242625832557678,0.3002240657806396,0.2808615863323211,292.06378173828125,297.1499938964844,293.1499938964844,0.0115465186536312,-3467.71826171875,302.2861022949219,0.5001312494277954,0.050000000745058,0.2313533425331115,289.9278259277344,291.1499938964844,258.1099548339844,257.485107421875,279.10205078125,292.0599365234375,289.9075622558594,1.0,0.2858638167381286,0.5892163515090942,0.5892163515090942,0.9946768283843994,1.0,-1.4010940790176392,0.5353042483329773,0.8657898306846619,0.197405532002449,0.0,0.0,1.0,47.51006317138672,130.0,-342.60528564453125,-14750.3466796875,269.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.775390625,303.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,15598.626953125,18000.0,0.0,0.0,0.2710276544094085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562386989593506,1.2562518119812012,-1.3110836334817575e-05,0.0,0.0002750586136244,0.0,0.0,221.3148498535156,0.0,0.0,0.0,0.6918527483940125,4.0,0.0,1.0
370080,291.73583984375,297.1499938964844,293.1499938964844,0.1440816819667816,-3107.37890625,304.060546875,0.8129186630249023,0.2050131857395172,0.1817148625850677,291.6554260253906,297.1499938964844,293.1499938964844,0.2062783390283584,-4357.45068359375,304.03546142578125,0.8927366137504578,0.2736218273639679,0.2552703320980072,291.7586669921875,297.1499938964844,293.1499938964844,0.246696799993515,-3715.733154296875,303.99725341796875,0.9426020979881288,0.3132784366607666,0.2182534337043762,291.6226501464844,297.1499938964844,293.1499938964844,0.2317736446857452,-4785.57666015625,304.00946044921875,0.9242625832557678,0.3002240657806396,0.2808615863323211,292.06378173828125,297.1499938964844,293.1499938964844,0.0115465186536312,-3467.71826171875,302.2861022949219,0.5001312494277954,0.050000000745058,0.2313533425331115,289.9278259277344,291.1499938964844,258.1099548339844,257.485107421875,279.10205078125,292.0599365234375,289.9075622558594,1.0,0.2858638167381286,0.5892163515090942,0.5892163515090942,0.9946768283843994,1.0,-1.4010940790176392,0.5353042483329773,0.8657898306846619,0.197405532002449,0.0,0.0,1.0,47.51006317138672,130.0,-342.60528564453125,-14750.3466796875,269.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.775390625,303.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,15598.626953125,18000.0,0.0,0.0,0.2710276544094085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562386989593506,1.2562518119812012,-1.3110836334817575e-05,0.0,0.0002750586136244,0.0,0.0,221.3148498535156,0.0,0.0,0.0,0.6918527483940125,4.0,0.0,1.0
370140,291.8367004394531,297.1499938964844,293.1499938964844,0.162780687212944,-3429.071044921875,304.05914306640625,0.7771247625350952,0.2203815728425979,0.1964865624904632,291.74969482421875,297.1499938964844,293.1499938964844,0.2311000078916549,-4772.48046875,304.0321960449219,0.8518174290657043,0.2923694550991058,0.2739765346050262,291.8669738769531,297.1499938964844,293.1499938964844,0.2663832902908325,-3946.457275390625,304.0146484375,0.8849124312400818,0.3264997899532318,0.2268281131982803,291.72296142578125,297.1499938964844,293.1499938964844,0.2570438086986542,-5195.623046875,304.0138854980469,0.8765342235565186,0.3185596466064453,0.2986446917057037,292.1343078613281,297.1499938964844,293.1499938964844,0.0124719720333814,-3646.329833984375,302.4498291015625,0.4613717198371887,0.050000000745058,0.2346967309713363,289.6388244628906,291.1499938964844,258.11090087890625,257.4810791015625,279.1154479980469,292.1308898925781,289.6114807128906,1.0,0.3168076276779175,0.586509108543396,0.586509108543396,0.9953482747077942,1.0,-1.4769337177276611,0.5656134486198425,0.9113203287124634,0.2119069397449493,0.0,0.0,1.0,66.66828155517578,148.0,-407.7392883300781,-14991.0244140625,350.4914855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9320373535156,303.248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17240.41015625,19080.0,0.0,0.0,0.3068313002586365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354694843292236,1.3354841470718384,-1.4729067515872885e-05,0.0,0.0003113947750534,0.0,0.0,264.82470703125,0.0,0.0,0.0,0.7453143000602722,4.0,0.0,1.0
370200,291.8367004394531,297.1499938964844,293.1499938964844,0.162780687212944,-3429.071044921875,304.05914306640625,0.7771247625350952,0.2203815728425979,0.1964865624904632,291.74969482421875,297.1499938964844,293.1499938964844,0.2311000078916549,-4772.48046875,304.0321960449219,0.8518174290657043,0.2923694550991058,0.2739765346050262,291.8669738769531,297.1499938964844,293.1499938964844,0.2663832902908325,-3946.457275390625,304.0146484375,0.8849124312400818,0.3264997899532318,0.2268281131982803,291.72296142578125,297.1499938964844,293.1499938964844,0.2570438086986542,-5195.623046875,304.0138854980469,0.8765342235565186,0.3185596466064453,0.2986446917057037,292.1343078613281,297.1499938964844,293.1499938964844,0.0124719720333814,-3646.329833984375,302.4498291015625,0.4613717198371887,0.050000000745058,0.2346967309713363,289.6388244628906,291.1499938964844,258.11090087890625,257.4810791015625,279.1154479980469,292.1308898925781,289.6114807128906,1.0,0.3168076276779175,0.586509108543396,0.586509108543396,0.9953482747077942,1.0,-1.4769337177276611,0.5656134486198425,0.9113203287124634,0.2119069397449493,0.0,0.0,1.0,66.66828155517578,148.0,-407.7392883300781,-14991.0244140625,350.4914855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9320373535156,303.248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17240.41015625,19080.0,0.0,0.0,0.3068313002586365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354694843292236,1.3354841470718384,-1.4729067515872885e-05,0.0,0.0003113947750534,0.0,0.0,264.82470703125,0.0,0.0,0.0,0.7453143000602722,4.0,0.0,1.0
370260,291.9308166503906,297.1499938964844,293.1499938964844,0.1814236938953399,-3741.5673828125,304.05841064453125,0.7545636296272278,0.2345658391714096,0.2101678848266601,291.83795166015625,297.1499938964844,293.1499938964844,0.2561346888542175,-5180.3154296875,304.0298156738281,0.8270258903503418,0.3099434971809387,0.2915509343147278,291.9546203613281,297.1499938964844,293.1499938964844,0.2898311018943786,-4218.2666015625,304.0205993652344,0.8530642986297607,0.3412179946899414,0.2375527471303939,291.8125305175781,297.1499938964844,293.1499938964844,0.283643901348114,-5617.5234375,304.0149230957031,0.8486306071281433,0.3365408480167389,0.3164760172367096,292.2005310058594,297.1499938964844,293.1499938964844,0.0135034779086709,-3830.421875,302.6067810058594,0.4273672699928283,0.050000000745058,0.2382542937994003,289.3453369140625,291.1499938964844,258.1141357421875,257.4799499511719,279.1224060058594,292.1974792480469,289.3240966796875,1.0,0.3465795516967773,0.5841289758682251,0.5841289758682251,0.9961051940917968,1.0,-1.5530083179473877,0.5963532328605652,0.9566550850868224,0.2269428819417953,0.0,0.0,1.0,87.06101989746094,136.0,-391.8535461425781,-15408.75390625,442.7900085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57452392578125,302.9258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18681.60546875,19080.0,0.0,0.0,0.3401398956775665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390177607536316,1.3901935815811155,-1.596049332874827e-05,0.0,0.0003451987577136,0.0,0.0,298.7216491699219,0.0,0.0,0.0,0.7595649361610413,4.0,0.0,1.0
370320,291.9308166503906,297.1499938964844,293.1499938964844,0.1814236938953399,-3741.5673828125,304.05841064453125,0.7545636296272278,0.2345658391714096,0.2101678848266601,291.83795166015625,297.1499938964844,293.1499938964844,0.2561346888542175,-5180.3154296875,304.0298156738281,0.8270258903503418,0.3099434971809387,0.2915509343147278,291.9546203613281,297.1499938964844,293.1499938964844,0.2898311018943786,-4218.2666015625,304.0205993652344,0.8530642986297607,0.3412179946899414,0.2375527471303939,291.8125305175781,297.1499938964844,293.1499938964844,0.283643901348114,-5617.5234375,304.0149230957031,0.8486306071281433,0.3365408480167389,0.3164760172367096,292.2005310058594,297.1499938964844,293.1499938964844,0.0135034779086709,-3830.421875,302.6067810058594,0.4273672699928283,0.050000000745058,0.2382542937994003,289.3453369140625,291.1499938964844,258.1141357421875,257.4799499511719,279.1224060058594,292.1974792480469,289.3240966796875,1.0,0.3465795516967773,0.5841289758682251,0.5841289758682251,0.9961051940917968,1.0,-1.5530083179473877,0.5963532328605652,0.9566550850868224,0.2269428819417953,0.0,0.0,1.0,87.06101989746094,136.0,-391.8535461425781,-15408.75390625,442.7900085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57452392578125,302.9258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18681.60546875,19080.0,0.0,0.0,0.3401398956775665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390177607536316,1.3901935815811155,-1.596049332874827e-05,0.0,0.0003451987577136,0.0,0.0,298.7216491699219,0.0,0.0,0.0,0.7595649361610413,4.0,0.0,1.0
370380,292.0181579589844,297.1499938964844,293.1499938964844,0.1987574249505996,-4024.364013671875,304.06011962890625,0.7521256804466248,0.2477371096611023,0.2225661277770996,291.9201965332031,297.1499938964844,293.1499938964844,0.2797246277332306,-5554.16650390625,304.0306701660156,0.8236486315727234,0.3265016376972198,0.3077784180641174,292.033935546875,297.1499938964844,293.1499938964844,0.312167078256607,-4471.23583984375,304.0265808105469,0.846240758895874,0.355410635471344,0.2478354126214981,291.8951110839844,297.1499938964844,293.1499938964844,0.3089295029640198,-6008.02783203125,304.0179138183594,0.8443588614463806,0.3536719083786011,0.3332126438617706,292.2635192871094,297.1499938964844,293.1499938964844,0.0143796624615788,-3972.2900390625,302.76123046875,0.415575236082077,0.050000000745058,0.2401681095361709,289.1131286621094,291.1499938964844,258.1196594238281,257.4818420410156,279.12799072265625,292.2607421875,289.0994567871094,1.0,0.3644096553325653,0.5822171568870544,0.5822171568870544,0.9968621134757996,1.0,-1.6221145391464231,0.6245646476745605,0.9975498914718628,0.2408999055624008,0.0,0.0,1.0,98.6259536743164,124.0,-317.42596435546875,-15884.62109375,514.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.60906982421875,302.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18969.806640625,19080.0,0.0,0.0,0.3701390922069549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008597135543823,1.4008759260177612,-1.6206715372391045e-05,0.0,0.0003756441001314,0.0,0.0,305.6608581542969,0.0,0.0,0.0,0.7649235725402832,4.0,0.0,1.0
370440,292.0181579589844,297.1499938964844,293.1499938964844,0.1987574249505996,-4024.364013671875,304.06011962890625,0.7521256804466248,0.2477371096611023,0.2225661277770996,291.9201965332031,297.1499938964844,293.1499938964844,0.2797246277332306,-5554.16650390625,304.0306701660156,0.8236486315727234,0.3265016376972198,0.3077784180641174,292.033935546875,297.1499938964844,293.1499938964844,0.312167078256607,-4471.23583984375,304.0265808105469,0.846240758895874,0.355410635471344,0.2478354126214981,291.8951110839844,297.1499938964844,293.1499938964844,0.3089295029640198,-6008.02783203125,304.0179138183594,0.8443588614463806,0.3536719083786011,0.3332126438617706,292.2635192871094,297.1499938964844,293.1499938964844,0.0143796624615788,-3972.2900390625,302.76123046875,0.415575236082077,0.050000000745058,0.2401681095361709,289.1131286621094,291.1499938964844,258.1196594238281,257.4818420410156,279.12799072265625,292.2607421875,289.0994567871094,1.0,0.3644096553325653,0.5822171568870544,0.5822171568870544,0.9968621134757996,1.0,-1.6221145391464231,0.6245646476745605,0.9975498914718628,0.2408999055624008,0.0,0.0,1.0,98.6259536743164,124.0,-317.42596435546875,-15884.62109375,514.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.60906982421875,302.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18969.806640625,19080.0,0.0,0.0,0.3701390922069549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008597135543823,1.4008759260177612,-1.6206715372391045e-05,0.0,0.0003756441001314,0.0,0.0,305.6608581542969,0.0,0.0,0.0,0.7649235725402832,4.0,0.0,1.0
