time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370500,292.0593566894531,297.1499938964844,293.1499938964844,0.206681028008461,-4150.98828125,304.06207275390625,0.7552022337913513,0.253978818655014,0.2283410131931305,291.9591369628906,297.1499938964844,293.1499938964844,0.2906091213226318,-5723.0537109375,304.0325927734375,0.8266199231147766,0.3344283103942871,0.315437763929367,292.07135009765625,297.1499938964844,293.1499938964844,0.3223274350166321,-4584.06591796875,304.0305480957031,0.8479785919189453,0.3622037470340729,0.2526931464672088,291.9341735839844,297.1499938964844,293.1499938964844,0.3206025063991546,-6184.5703125,304.0207214355469,0.847198486328125,0.3618931770324707,0.3411443829536438,292.2942810058594,297.1499938964844,293.1499938964844,0.0147279789671301,-4023.482421875,302.8365783691406,0.4134741127490997,0.050000000745058,0.2405674904584884,289.03289794921875,291.1499938964844,258.1232604980469,257.4839172363281,279.1305236816406,292.29156494140625,289.0231628417969,1.0,0.3702766299247741,0.5814340710639954,0.5814340710639954,0.9972405433654784,1.0,-1.6540791988372805,0.6377310752868652,1.016348123550415,0.2474455684423446,0.0,0.0,1.0,101.40546417236328,124.0,-261.5163269042969,-16163.541015625,542.4710083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7398376464844,302.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,19022.146484375,20160.0,0.0,0.0,0.3837912678718567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402790904045105,1.4028072357177734,-1.6251433407887816e-05,0.0,0.0003894993278663,0.0,0.0,306.9267883300781,0.0,0.0,0.0,0.7808923721313477,4.0,0.0,1.0
370560,292.0990905761719,297.1499938964844,293.1499938964844,0.2138149291276931,-4263.16357421875,304.0650939941406,0.7601847052574158,0.2599894106388092,0.2338516414165496,291.9967956542969,297.1499938964844,293.1499938964844,0.3004733026027679,-5873.61328125,304.0360412597656,0.8316117525100708,0.3421185612678528,0.3228144347667694,292.1074523925781,297.1499938964844,293.1499938964844,0.3313481211662292,-4682.56689453125,304.035888671875,0.851960301399231,0.3687742948532104,0.2573556005954742,291.9719543457031,297.1499938964844,293.1499938964844,0.3311634063720703,-6341.66552734375,304.0250549316406,0.8522403240203857,0.369874358177185,0.348792552947998,292.3243713378906,297.1499938964844,293.1499938964844,0.0150009002536535,-4058.823486328125,302.9118347167969,0.4128778576850891,0.050000000745058,0.240683376789093,288.9906311035156,291.1499938964844,258.1274719238281,257.4867858886719,279.1328430175781,292.3218078613281,288.9872741699219,1.0,0.3745705485343933,0.580752432346344,0.580752432346344,0.997602105140686,1.0,-1.6844727993011477,0.6503238677978516,1.034148931503296,0.2537271380424499,0.0,0.0,1.0,102.65388488769533,112.0,-177.12939453125,-16534.181640625,565.7365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9178466796875,303.1569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,19791.912109375,20160.0,0.0,0.0,0.3966600894927978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308927059173584,1.4309096336364746,-1.6909076293813996e-05,0.0,0.0004025595553684,0.0,0.0,325.7446594238281,0.0,0.0,0.0,0.7817310690879822,4.0,0.0,1.0
370620,292.1742553710937,297.1499938964844,293.1499938964844,0.2265554368495941,-4460.08740234375,304.0722045898437,0.7748279571533203,0.2713684737682342,0.2441416084766388,292.0683288574219,297.1499938964844,293.1499938964844,0.3182951807975769,-6140.97509765625,304.0443420410156,0.846490740776062,0.3568256497383117,0.3367731869220733,292.176025390625,297.1499938964844,293.1499938964844,0.3472768068313598,-4853.6396484375,304.0473937988281,0.8653575778007507,0.3812794387340545,0.2661207914352417,292.0438232421875,297.1499938964844,293.1499938964844,0.3502117991447449,-6620.1953125,304.03497314453125,0.8677339553833008,0.3851450085639953,0.3632791042327881,292.38153076171875,297.1499938964844,293.1499938964844,0.0153965055942535,-4101.208984375,303.05938720703125,0.4151283204555511,0.050000000745058,0.2402458786964416,288.9643249511719,291.1499938964844,258.1375732421875,257.4949035644531,279.13677978515625,292.37921142578125,288.9649353027344,1.0,0.3795053362846374,0.57963627576828,0.57963627576828,0.9983252882957458,1.0,-1.7409812211990356,0.6739188432693481,1.0670623779296875,0.2655388414859772,0.0,0.0,1.0,101.52581024169922,100.0,-61.49115753173828,-17200.58203125,600.5336303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39031982421875,303.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,20060.318359375,20160.0,0.0,0.0,0.4199618399143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405624866485596,1.4405796527862549,-1.7138387192972004e-05,0.0,0.0004262078728061,0.0,0.0,332.3934631347656,0.0,0.0,0.0,0.7865766286849976,4.0,0.0,1.0
370680,292.1742553710937,297.1499938964844,293.1499938964844,0.2265554368495941,-4460.08740234375,304.0722045898437,0.7748279571533203,0.2713684737682342,0.2441416084766388,292.0683288574219,297.1499938964844,293.1499938964844,0.3182951807975769,-6140.97509765625,304.0443420410156,0.846490740776062,0.3568256497383117,0.3367731869220733,292.176025390625,297.1499938964844,293.1499938964844,0.3472768068313598,-4853.6396484375,304.0473937988281,0.8653575778007507,0.3812794387340545,0.2661207914352417,292.0438232421875,297.1499938964844,293.1499938964844,0.3502117991447449,-6620.1953125,304.03497314453125,0.8677339553833008,0.3851450085639953,0.3632791042327881,292.38153076171875,297.1499938964844,293.1499938964844,0.0153965055942535,-4101.208984375,303.05938720703125,0.4151283204555511,0.050000000745058,0.2402458786964416,288.9643249511719,291.1499938964844,258.1375732421875,257.4949035644531,279.13677978515625,292.37921142578125,288.9649353027344,1.0,0.3795053362846374,0.57963627576828,0.57963627576828,0.9983252882957458,1.0,-1.7409812211990356,0.6739188432693481,1.0670623779296875,0.2655388414859772,0.0,0.0,1.0,101.52581024169922,100.0,-61.49115753173828,-17200.58203125,600.5336303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39031982421875,303.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,20060.318359375,20160.0,0.0,0.0,0.4199618399143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405624866485596,1.4405796527862549,-1.7138387192972004e-05,0.0,0.0004262078728061,0.0,0.0,332.3934631347656,0.0,0.0,0.0,0.7865766286849976,4.0,0.0,1.0
370740,292.2438659667969,297.1499938964844,293.1499938964844,0.2374285012483596,-4624.5888671875,304.0800170898437,0.794853925704956,0.28196781873703,0.2535838186740875,292.1349792480469,297.1499938964844,293.1499938964844,0.3337591290473938,-6368.09130859375,304.0538024902344,0.8674108386039734,0.3707047998905182,0.349794864654541,292.23980712890625,297.1499938964844,293.1499938964844,0.3606491982936859,-4994.30224609375,304.0592956542969,0.8850986361503601,0.3930126428604126,0.2742328941822052,292.11090087890625,297.1499938964844,293.1499938964844,0.3666964471340179,-6856.20947265625,304.0458679199219,0.8895793557167053,0.3995633721351623,0.3768056035041809,292.4344482421875,297.1499938964844,293.1499938964844,0.0156251993030309,-4113.88232421875,303.2017517089844,0.42131507396698,0.050000000745058,0.2391606569290161,288.99658203125,291.1499938964844,258.1499938964844,257.5062255859375,279.139892578125,292.432373046875,289.000732421875,1.0,0.3809147179126739,0.5787854194641113,0.5787854194641113,0.9990484714508056,1.0,-1.7926337718963623,0.6956939697265625,1.0969399213790894,0.2764813601970672,0.0,0.0,1.0,96.87776947021484,88.0,27.326520919799805,-17888.75390625,622.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9639587402344,304.0026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,20133.29296875,21240.0,0.0,0.0,0.440136045217514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431803226470947,1.44319748878479,-1.7200731235789135e-05,0.0,0.0004466821555979,0.0,0.0,334.2088623046875,0.0,0.0,0.0,0.8028879761695862,4.0,0.0,1.0
370800,292.2438659667969,297.1499938964844,293.1499938964844,0.2374285012483596,-4624.5888671875,304.0800170898437,0.794853925704956,0.28196781873703,0.2535838186740875,292.1349792480469,297.1499938964844,293.1499938964844,0.3337591290473938,-6368.09130859375,304.0538024902344,0.8674108386039734,0.3707047998905182,0.349794864654541,292.23980712890625,297.1499938964844,293.1499938964844,0.3606491982936859,-4994.30224609375,304.0592956542969,0.8850986361503601,0.3930126428604126,0.2742328941822052,292.11090087890625,297.1499938964844,293.1499938964844,0.3666964471340179,-6856.20947265625,304.0458679199219,0.8895793557167053,0.3995633721351623,0.3768056035041809,292.4344482421875,297.1499938964844,293.1499938964844,0.0156251993030309,-4113.88232421875,303.2017517089844,0.42131507396698,0.050000000745058,0.2391606569290161,288.99658203125,291.1499938964844,258.1499938964844,257.5062255859375,279.139892578125,292.432373046875,289.000732421875,1.0,0.3809147179126739,0.5787854194641113,0.5787854194641113,0.9990484714508056,1.0,-1.7926337718963623,0.6956939697265625,1.0969399213790894,0.2764813601970672,0.0,0.0,1.0,96.87776947021484,88.0,27.326520919799805,-17888.75390625,622.7713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9639587402344,304.0026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,20133.29296875,21240.0,0.0,0.0,0.440136045217514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431803226470947,1.44319748878479,-1.7200731235789135e-05,0.0,0.0004466821555979,0.0,0.0,334.2088623046875,0.0,0.0,0.0,0.8028879761695862,4.0,0.0,1.0
370860,292.308349609375,297.1499938964844,293.1499938964844,0.2461315244436264,-4752.9521484375,304.0888061523437,0.8190188407897949,0.2918435931205749,0.262277603149414,292.1971435546875,297.1499938964844,293.1499938964844,0.3463990986347198,-6549.27490234375,304.0647888183594,0.8945186138153076,0.3838125765323639,0.3619832098484039,292.29913330078125,297.1499938964844,293.1499938964844,0.3710321485996246,-5100.59228515625,304.0721740722656,0.9111775755882264,0.4040395617485046,0.281773567199707,292.1734924316406,297.1499938964844,293.1499938964844,0.3801131546497345,-7043.65576171875,304.05816650390625,0.918365716934204,0.4131920337677002,0.3894796967506408,292.4822082519531,297.1499938964844,293.1499938964844,0.0156962312757968,-4098.35205078125,303.342529296875,0.4317677319049835,0.050000000745058,0.237645611166954,289.0990905761719,291.1499938964844,258.1656188964844,257.5220947265625,279.1421813964844,292.4804077148437,289.1063842773437,1.0,0.3799213767051697,0.5781223177909851,0.5781223177909851,0.9994290471076964,1.0,-1.8401631116867063,0.7159025073051453,1.124260663986206,0.2866609692573547,0.0,0.0,1.0,89.8787612915039,76.0,115.5267562866211,-18665.41796875,635.4244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5534973144531,304.5323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,21062.587890625,21240.0,0.0,0.0,0.457805335521698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761111736297607,1.476129174232483,-1.7994669178733602e-05,0.0,0.0004646142187993,0.0,0.0,357.6132202148437,0.0,0.0,0.0,0.8061040639877319,4.0,0.0,1.0
370920,292.308349609375,297.1499938964844,293.1499938964844,0.2461315244436264,-4752.9521484375,304.0888061523437,0.8190188407897949,0.2918435931205749,0.262277603149414,292.1971435546875,297.1499938964844,293.1499938964844,0.3463990986347198,-6549.27490234375,304.0647888183594,0.8945186138153076,0.3838125765323639,0.3619832098484039,292.29913330078125,297.1499938964844,293.1499938964844,0.3710321485996246,-5100.59228515625,304.0721740722656,0.9111775755882264,0.4040395617485046,0.281773567199707,292.1734924316406,297.1499938964844,293.1499938964844,0.3801131546497345,-7043.65576171875,304.05816650390625,0.918365716934204,0.4131920337677002,0.3894796967506408,292.4822082519531,297.1499938964844,293.1499938964844,0.0156962312757968,-4098.35205078125,303.342529296875,0.4317677319049835,0.050000000745058,0.237645611166954,289.0990905761719,291.1499938964844,258.1656188964844,257.5220947265625,279.1421813964844,292.4804077148437,289.1063842773437,1.0,0.3799213767051697,0.5781223177909851,0.5781223177909851,0.9994290471076964,1.0,-1.8401631116867063,0.7159025073051453,1.124260663986206,0.2866609692573547,0.0,0.0,1.0,89.8787612915039,76.0,115.5267562866211,-18665.41796875,635.4244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5534973144531,304.5323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,21062.587890625,21240.0,0.0,0.0,0.457805335521698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761111736297607,1.476129174232483,-1.7994669178733602e-05,0.0,0.0004646142187993,0.0,0.0,357.6132202148437,0.0,0.0,0.0,0.8061040639877319,4.0,0.0,1.0
370980,292.3680419921875,297.1499938964844,293.1499938964844,0.253808319568634,-4864.96435546875,304.09637451171875,0.846756100654602,0.3010552525520324,0.2703054249286651,292.2550048828125,297.1499938964844,293.1499938964844,0.3577845394611358,-6710.943359375,304.0741577148437,0.9306111931800842,0.3962146937847137,0.3734286427497864,292.3541259765625,297.1499938964844,293.1499938964844,0.3801658153533935,-5193.453125,304.0828552246094,0.947172999382019,0.414440393447876,0.2888194918632507,292.2317810058594,297.1499938964844,293.1499938964844,0.3921906352043152,-7210.9443359375,304.068603515625,0.956268072128296,0.4261073172092438,0.4014011919498443,292.5246887207031,297.1499938964844,293.1499938964844,0.0157111864537,-4074.93212890625,303.4794311523437,0.4479289054870605,0.050000000745058,0.2358486354351043,289.2089233398437,291.1499938964844,258.1850891113281,257.54351806640625,279.1440124511719,292.52313232421875,289.2164001464844,1.0,0.3772726953029632,0.5776171684265137,0.5776171684265137,0.9998096823692322,1.0,-1.884165644645691,0.734754741191864,1.149410843849182,0.2961679100990295,0.0,0.0,1.0,81.32339477539062,64.0,143.86549377441406,-19340.787109375,640.7330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13836669921875,305.0175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,21193.12890625,21240.0,0.0,0.0,0.4731652438640594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806783199310305,1.480696439743042,-1.810619505704381e-05,0.0,0.0004802025505341,0.0,0.0,360.9429626464844,0.0,0.0,0.0,0.8083882331848145,4.0,0.0,1.0
371040,292.3680419921875,297.1499938964844,293.1499938964844,0.253808319568634,-4864.96435546875,304.09637451171875,0.846756100654602,0.3010552525520324,0.2703054249286651,292.2550048828125,297.1499938964844,293.1499938964844,0.3577845394611358,-6710.943359375,304.0741577148437,0.9306111931800842,0.3962146937847137,0.3734286427497864,292.3541259765625,297.1499938964844,293.1499938964844,0.3801658153533935,-5193.453125,304.0828552246094,0.947172999382019,0.414440393447876,0.2888194918632507,292.2317810058594,297.1499938964844,293.1499938964844,0.3921906352043152,-7210.9443359375,304.068603515625,0.956268072128296,0.4261073172092438,0.4014011919498443,292.5246887207031,297.1499938964844,293.1499938964844,0.0157111864537,-4074.93212890625,303.4794311523437,0.4479289054870605,0.050000000745058,0.2358486354351043,289.2089233398437,291.1499938964844,258.1850891113281,257.54351806640625,279.1440124511719,292.52313232421875,289.2164001464844,1.0,0.3772726953029632,0.5776171684265137,0.5776171684265137,0.9998096823692322,1.0,-1.884165644645691,0.734754741191864,1.149410843849182,0.2961679100990295,0.0,0.0,1.0,81.32339477539062,64.0,143.86549377441406,-19340.787109375,640.7330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13836669921875,305.0175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,21193.12890625,21240.0,0.0,0.0,0.4731652438640594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806783199310305,1.480696439743042,-1.810619505704381e-05,0.0,0.0004802025505341,0.0,0.0,360.9429626464844,0.0,0.0,0.0,0.8083882331848145,4.0,0.0,1.0
371100,292.396240234375,297.1499938964844,293.1499938964844,0.2572981417179107,-4915.5009765625,304.09979248046875,0.8636250495910645,0.3054228127002716,0.2740886509418487,292.28240966796875,297.1499938964844,293.1499938964844,0.3630546331405639,-6785.30078125,304.078369140625,0.952459990978241,0.402165412902832,0.3788961172103882,292.3800964355469,297.1499938964844,293.1499938964844,0.3843235075473785,-5235.53173828125,304.0874938964844,0.9669036865234376,0.4194217920303345,0.292175829410553,292.2593688964844,297.1499938964844,293.1499938964844,0.3977824449539184,-7287.9541015625,304.0732421875,0.9758663773536682,0.4323142766952514,0.407105803489685,292.5440979003906,297.1499938964844,293.1499938964844,0.015703210607171,-4061.141357421875,303.54656982421875,0.4588848948478699,0.050000000745058,0.2348763048648834,289.2652587890625,291.1499938964844,258.1962280273437,257.5561828613281,279.144775390625,292.5426330566406,289.272705078125,1.0,0.3754892945289612,0.5774152278900146,0.5774152278900146,1.0,1.0,-1.9049875736236568,0.7437241077423096,1.1612634658813477,0.3006952106952667,0.0,0.0,1.0,76.63369750976562,64.0,150.15969848632812,-19663.82421875,641.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4227294921875,305.25146484375,278.1499938964844,0.0,18000.0,313.1499938964844,21215.921875,22320.0,0.0,0.0,0.4800561964511871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814743995666504,1.481492519378662,-1.8125669157598168e-05,0.0,0.000487195997266,0.0,0.0,361.52545166015625,0.0,0.0,0.0,0.8237864375114441,4.0,0.0,1.0
371160,292.4234313964844,297.1499938964844,293.1499938964844,0.2602335214614868,-4957.17333984375,304.10357666015625,0.8832523822784424,0.3096325993537903,0.2777242064476013,292.3089294433594,297.1499938964844,293.1499938964844,0.3675903975963592,-6848.21826171875,304.0831604003906,0.9745219349861144,0.4079513847827911,0.3842012584209442,292.4051208496094,297.1499938964844,293.1499938964844,0.3877350091934204,-5269.25,304.0926513671875,0.9862038493156432,0.4242585003376007,0.2954268157482147,292.2860717773437,297.1499938964844,293.1499938964844,0.4025836884975433,-7352.9384765625,304.0784606933594,0.9943947196006776,0.4383567869663238,0.4126483500003814,292.5623779296875,297.1499938964844,293.1499938964844,0.0156640484929084,-4041.725341796875,303.61346435546875,0.471233069896698,0.050000000745058,0.2338674962520599,289.33807373046875,291.1499938964844,258.2082214355469,257.5700988769531,279.1454772949219,292.56103515625,289.34771728515625,1.0,0.3734637200832367,0.5772398710250854,0.5772398710250854,1.0,1.0,-1.9250726699829104,0.7524102330207825,1.172662377357483,0.3050851821899414,0.0,0.0,1.0,71.73755645751953,82.0,178.95184326171875,-20056.736328125,640.2825317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6867980957031,305.5088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6953125,22320.0,0.0,0.0,0.4866023659706116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080766677856443,1.5080955028533936,-1.878246439446229e-05,0.0,0.0004938395577482,0.0,0.0,381.3527221679688,0.0,0.0,0.0,0.8237979412078857,4.0,0.0,1.0
371220,292.47540283203125,297.1499938964844,293.1499938964844,0.2662343680858612,-5043.09130859375,304.1090087890625,0.8937762975692749,0.3174979090690613,0.2849028706550598,292.359619140625,297.1499938964844,293.1499938964844,0.3768499493598938,-6977.71337890625,304.0899353027344,0.9850388765335084,0.4189791083335876,0.3947111070156097,292.452880859375,297.1499938964844,293.1499938964844,0.3948217332363128,-5340.5224609375,304.0998840332031,0.9942795038223268,0.4334416389465332,0.3018940389156341,292.33270263671875,297.1499938964844,293.1499938964844,0.4068372547626495,-7402.51806640625,304.0950622558594,0.9990000128746032,0.4507650136947632,0.4185251891613006,292.5960998535156,297.1499938964844,293.1499938964844,0.015833344310522,-4038.8876953125,303.7424011230469,0.4730509519577026,0.050000000745058,0.2337053567171096,289.46697998046875,291.1499938964844,258.23468017578125,257.6015014648437,279.1470642089844,292.59490966796875,289.4744567871094,1.0,0.3788299858570099,0.5770484805107117,0.5770484805107117,1.0,1.0,-1.961080431938172,0.7681238651275635,1.192956566810608,0.313084214925766,0.0,0.0,1.0,71.76483154296875,100.0,173.9320526123047,-20649.021484375,667.9104614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17803955078125,305.92462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.6640625,22320.0,0.0,0.0,0.4985479116439819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165578126907349,1.5165767669677734,-1.8994314814335667e-05,0.0,0.000505962758325,0.0,0.0,387.8229370117188,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371280,292.47540283203125,297.1499938964844,293.1499938964844,0.2662343680858612,-5043.09130859375,304.1090087890625,0.8937762975692749,0.3174979090690613,0.2849028706550598,292.359619140625,297.1499938964844,293.1499938964844,0.3768499493598938,-6977.71337890625,304.0899353027344,0.9850388765335084,0.4189791083335876,0.3947111070156097,292.452880859375,297.1499938964844,293.1499938964844,0.3948217332363128,-5340.5224609375,304.0998840332031,0.9942795038223268,0.4334416389465332,0.3018940389156341,292.33270263671875,297.1499938964844,293.1499938964844,0.4068372547626495,-7402.51806640625,304.0950622558594,0.9990000128746032,0.4507650136947632,0.4185251891613006,292.5960998535156,297.1499938964844,293.1499938964844,0.015833344310522,-4038.8876953125,303.7424011230469,0.4730509519577026,0.050000000745058,0.2337053567171096,289.46697998046875,291.1499938964844,258.23468017578125,257.6015014648437,279.1470642089844,292.59490966796875,289.4744567871094,1.0,0.3788299858570099,0.5770484805107117,0.5770484805107117,1.0,1.0,-1.961080431938172,0.7681238651275635,1.192956566810608,0.313084214925766,0.0,0.0,1.0,71.76483154296875,100.0,173.9320526123047,-20649.021484375,667.9104614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.17803955078125,305.92462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.6640625,22320.0,0.0,0.0,0.4985479116439819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165578126907349,1.5165767669677734,-1.8994314814335667e-05,0.0,0.000505962758325,0.0,0.0,387.8229370117188,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371340,292.52496337890625,297.1499938964844,293.1499938964844,0.2721979022026062,-5129.01025390625,304.1126708984375,0.8875030279159546,0.3245359659194946,0.2915347516536712,292.407958984375,297.1499938964844,293.1499938964844,0.3862748146057129,-7110.330078125,304.0941772460937,0.9797242283821106,0.4292008876800537,0.4046686887741089,292.4982604980469,297.1499938964844,293.1499938964844,0.402185320854187,-5415.65185546875,304.1042175292969,0.98816579580307,0.4418983161449432,0.3080066740512848,292.3801574707031,297.1499938964844,293.1499938964844,0.4234755635261535,-7642.23046875,304.0851135253906,0.998951017856598,0.4618767201900482,0.4351880848407745,292.62725830078125,297.1499938964844,293.1499938964844,0.0161606613546609,-4060.094970703125,303.8632202148437,0.4635353982448578,0.050000000745058,0.2345007210969925,289.561279296875,291.1499938964844,258.2642822265625,257.6373596191406,279.1451110839844,292.62615966796875,289.5657653808594,1.0,0.3901179134845733,0.5764772295951843,0.5764772295951843,1.0,1.0,-2.009238004684448,0.7889031171798706,1.2203348875045776,0.3233749270439148,0.0,0.0,1.0,77.23078918457031,118.0,133.58526611328125,-21267.763671875,724.8914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.613525390625,306.2676086425781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.439453125,23400.0,0.0,0.0,0.5091847777366638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187653303146362,1.5187844038009644,-1.9049655747949142e-05,0.0,0.0005167578347027,0.0,0.0,389.51904296875,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
371400,292.52496337890625,297.1499938964844,293.1499938964844,0.2721979022026062,-5129.01025390625,304.1126708984375,0.8875030279159546,0.3245359659194946,0.2915347516536712,292.407958984375,297.1499938964844,293.1499938964844,0.3862748146057129,-7110.330078125,304.0941772460937,0.9797242283821106,0.4292008876800537,0.4046686887741089,292.4982604980469,297.1499938964844,293.1499938964844,0.402185320854187,-5415.65185546875,304.1042175292969,0.98816579580307,0.4418983161449432,0.3080066740512848,292.3801574707031,297.1499938964844,293.1499938964844,0.4234755635261535,-7642.23046875,304.0851135253906,0.998951017856598,0.4618767201900482,0.4351880848407745,292.62725830078125,297.1499938964844,293.1499938964844,0.0161606613546609,-4060.094970703125,303.8632202148437,0.4635353982448578,0.050000000745058,0.2345007210969925,289.561279296875,291.1499938964844,258.2642822265625,257.6373596191406,279.1451110839844,292.62615966796875,289.5657653808594,1.0,0.3901179134845733,0.5764772295951843,0.5764772295951843,1.0,1.0,-2.009238004684448,0.7889031171798706,1.2203348875045776,0.3233749270439148,0.0,0.0,1.0,77.23078918457031,118.0,133.58526611328125,-21267.763671875,724.8914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.613525390625,306.2676086425781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.439453125,23400.0,0.0,0.0,0.5091847777366638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187653303146362,1.5187844038009644,-1.9049655747949142e-05,0.0,0.0005167578347027,0.0,0.0,389.51904296875,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.2774854302406311,-5204.4677734375,304.11627197265625,0.8670932054519653,0.3308418989181518,0.2977166175842285,292.45379638671875,297.1499938964844,293.1499938964844,0.3949277400970459,-7231.119140625,304.0982971191406,0.9587393999099731,0.4387048482894897,0.4141641855239868,292.5411376953125,297.1499938964844,293.1499938964844,0.4088538885116577,-5483.23193359375,304.1083068847656,0.967180609703064,0.4497179090976715,0.3138360679149627,292.4302673339844,297.1499938964844,293.1499938964844,0.4322182238101959,-7760.44580078125,304.0921325683594,0.9810647368431092,0.4712108075618744,0.4446662366390228,292.65643310546875,297.1499938964844,293.1499938964844,0.0166177488863468,-4097.13037109375,303.9764709472656,0.4425791203975677,0.050000000745058,0.2363767325878143,289.65728759765625,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.66192626953125,1.0,0.4047657549381256,0.5762140154838562,0.5762140154838562,1.0,1.0,-2.048646688461304,0.8060897588729858,1.2425570487976074,0.3321039378643036,0.0,0.0,1.0,88.27678680419922,136.0,128.1905517578125,-21874.2265625,796.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.956787109375,306.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5191901326179504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005269119865261,0.0,0.0,414.3206176757813,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.2774854302406311,-5204.4677734375,304.11627197265625,0.8670932054519653,0.3308418989181518,0.2977166175842285,292.45379638671875,297.1499938964844,293.1499938964844,0.3949277400970459,-7231.119140625,304.0982971191406,0.9587393999099731,0.4387048482894897,0.4141641855239868,292.5411376953125,297.1499938964844,293.1499938964844,0.4088538885116577,-5483.23193359375,304.1083068847656,0.967180609703064,0.4497179090976715,0.3138360679149627,292.4302673339844,297.1499938964844,293.1499938964844,0.4322182238101959,-7760.44580078125,304.0921325683594,0.9810647368431092,0.4712108075618744,0.4446662366390228,292.65643310546875,297.1499938964844,293.1499938964844,0.0166177488863468,-4097.13037109375,303.9764709472656,0.4425791203975677,0.050000000745058,0.2363767325878143,289.65728759765625,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.66192626953125,1.0,0.4047657549381256,0.5762140154838562,0.5762140154838562,1.0,1.0,-2.048646688461304,0.8060897588729858,1.2425570487976074,0.3321039378643036,0.0,0.0,1.0,88.27678680419922,136.0,128.1905517578125,-21874.2265625,796.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.956787109375,306.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5191901326179504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005269119865261,0.0,0.0,414.3206176757813,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
371580,292.6168518066406,297.1499938964844,293.1499938964844,0.282837301492691,-5281.45751953125,304.1185607910156,0.8452059626579285,0.3363846242427826,0.3033289015293121,292.4975891113281,297.1499938964844,293.1499938964844,0.4039092063903808,-7357.232421875,304.1005554199219,0.9319949150085448,0.4474612474441528,0.4230767488479614,292.5819091796875,297.1499938964844,293.1499938964844,0.4159672260284424,-5556.20654296875,304.1103210449219,0.939784824848175,0.4568740725517273,0.3192919194698334,292.47509765625,297.1499938964844,293.1499938964844,0.4416467845439911,-7889.5185546875,304.0956420898437,0.956873893737793,0.4803475737571716,0.4538404941558838,292.6840515136719,297.1499938964844,293.1499938964844,0.0172074418514966,-4152.2138671875,304.0815734863281,0.4233265817165375,0.050000000745058,0.2388243824243545,289.7179260253906,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.72088623046875,1.0,0.4212763011455536,0.5760737061500549,0.5760737061500549,1.0,1.0,-2.086588144302368,0.8227806687355042,1.2638075351715088,0.3405844867229461,0.0,0.0,1.0,102.35679626464844,154.0,91.64167785644533,-22344.21875,879.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2529296875,306.81805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.89453125,23400.0,0.0,0.0,0.5283961296081543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544618368148804,1.5544817447662354,-1.9955647076130845e-05,0.0,0.0005362548981793,0.0,0.0,417.6351013183594,0.0,0.0,0.0,0.8486545085906982,4.0,0.0,1.0
371640,292.6168518066406,297.1499938964844,293.1499938964844,0.282837301492691,-5281.45751953125,304.1185607910156,0.8452059626579285,0.3363846242427826,0.3033289015293121,292.4975891113281,297.1499938964844,293.1499938964844,0.4039092063903808,-7357.232421875,304.1005554199219,0.9319949150085448,0.4474612474441528,0.4230767488479614,292.5819091796875,297.1499938964844,293.1499938964844,0.4159672260284424,-5556.20654296875,304.1103210449219,0.939784824848175,0.4568740725517273,0.3192919194698334,292.47509765625,297.1499938964844,293.1499938964844,0.4416467845439911,-7889.5185546875,304.0956420898437,0.956873893737793,0.4803475737571716,0.4538404941558838,292.6840515136719,297.1499938964844,293.1499938964844,0.0172074418514966,-4152.2138671875,304.0815734863281,0.4233265817165375,0.050000000745058,0.2388243824243545,289.7179260253906,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.72088623046875,1.0,0.4212763011455536,0.5760737061500549,0.5760737061500549,1.0,1.0,-2.086588144302368,0.8227806687355042,1.2638075351715088,0.3405844867229461,0.0,0.0,1.0,102.35679626464844,154.0,91.64167785644533,-22344.21875,879.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2529296875,306.81805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.89453125,23400.0,0.0,0.0,0.5283961296081543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544618368148804,1.5544817447662354,-1.9955647076130845e-05,0.0,0.0005362548981793,0.0,0.0,417.6351013183594,0.0,0.0,0.0,0.8486545085906982,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.2854477167129516,-5319.0400390625,304.1195373535156,0.8349083662033081,0.3388871252536773,0.3059219419956207,292.51873779296875,297.1499938964844,293.1499938964844,0.4083994626998901,-7420.251953125,304.10137939453125,0.9185293316841124,0.4515740871429443,0.4273126423358917,292.6015014648437,297.1499938964844,293.1499938964844,0.4195638298988342,-5593.17578125,304.1109924316406,0.925563633441925,0.4602207839488983,0.3218804895877838,292.496337890625,297.1499938964844,293.1499938964844,0.4464820921421051,-7955.849609375,304.0967102050781,0.9437325596809388,0.4847259521484375,0.4583044946193695,292.6972961425781,297.1499938964844,293.1499938964844,0.0175414904952049,-4184.3193359375,304.1314697265625,0.4152335524559021,0.050000000745058,0.24020516872406,289.7396240234375,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.74200439453125,1.0,0.4299049079418182,0.5760534405708313,0.5760534405708313,1.0,1.0,-2.1049187183380127,0.8308982253074646,1.274020433425903,0.3447319865226745,0.0,0.0,1.0,110.225830078125,154.0,75.57636260986328,-22561.232421875,924.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3875732421875,306.9208984375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.78125,24480.0,0.0,0.0,0.532707154750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551565885543823,1.5551766157150269,-1.997349136217963e-05,0.0,0.0005406300188042,0.0,0.0,418.19537353515625,0.0,0.0,0.0,0.8640011548995972,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875489890575409,-5348.63134765625,304.12127685546875,0.8259599804878235,0.3412003219127655,0.3083502054214477,292.5394592285156,297.1499938964844,293.1499938964844,0.4122392535209656,-7473.2333984375,304.1032409667969,0.9071984887123108,0.4554980397224426,0.4313766956329345,292.6206970214844,297.1499938964844,293.1499938964844,0.4225218594074249,-5622.9423828125,304.1127319335937,0.9132130146026612,0.4634011685848236,0.3243580162525177,292.5170288085937,297.1499938964844,293.1499938964844,0.450654536485672,-8012.15234375,304.0988464355469,0.9317805767059326,0.4889402091503143,0.4626269340515136,292.7103271484375,297.1499938964844,293.1499938964844,0.0181715302169322,-4256.765625,304.1470031738281,0.4110762774944305,0.0520992614328861,0.245020255446434,289.7747497558594,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7094116210937,289.7781982421875,1.0,0.4387912452220917,0.57591712474823,0.57591712474823,1.0,1.0,-2.126649141311645,0.8404740691184998,1.286175012588501,0.3493930697441101,0.0,0.0,1.0,118.0525360107422,172.0,85.73015594482422,-22879.9453125,973.9064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5002746582031,307.04180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.3515625,24480.0,0.0,0.0,0.5369883179664612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905199050903,1.5809258222579956,-2.0640365619328804e-05,0.0,0.0005449748714454,0.0,0.0,439.3134460449219,0.0,0.0,0.0,0.8635186553001404,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926961183547973,-5423.27978515625,304.1221923828125,0.8110666871070862,0.3452914953231811,0.3126654326915741,292.5798645019531,297.1499938964844,293.1499938964844,0.4214607179164886,-7603.06884765625,304.1033630371094,0.8903682827949524,0.4627734124660492,0.4389124810695648,292.6578674316406,297.1499938964844,293.1499938964844,0.4301051199436188,-5701.48486328125,304.1124267578125,0.8948257565498352,0.4692743718624115,0.3289296925067901,292.5570983886719,297.1499938964844,293.1499938964844,0.4607822895050049,-8151.77587890625,304.0989074707031,0.912521243095398,0.496849775314331,0.4707351624965668,292.7411193847656,297.1499938964844,293.1499938964844,0.0222659204155206,-4699.76708984375,304.1412353515625,0.4162012040615082,0.0570099540054798,0.2706063687801361,289.7784118652344,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772827148437,1.0,0.4577488601207733,0.5752571225166321,0.5752571225166321,1.0,1.0,-2.1868436336517334,0.8665890693664551,1.3202545642852783,0.3624259531497955,0.0,0.0,1.0,133.36544799804688,190.0,15.347800254821776,-23416.9609375,1090.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6614074707031,307.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.501953125,24480.0,0.0,0.0,0.5456279516220093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887430906295776,1.588763952255249,-2.084553671011236e-05,0.0,0.0005537430406548,0.0,0.0,445.8800964355469,0.0,0.0,0.0,0.8674258589744568,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926961183547973,-5423.27978515625,304.1221923828125,0.8110666871070862,0.3452914953231811,0.3126654326915741,292.5798645019531,297.1499938964844,293.1499938964844,0.4214607179164886,-7603.06884765625,304.1033630371094,0.8903682827949524,0.4627734124660492,0.4389124810695648,292.6578674316406,297.1499938964844,293.1499938964844,0.4301051199436188,-5701.48486328125,304.1124267578125,0.8948257565498352,0.4692743718624115,0.3289296925067901,292.5570983886719,297.1499938964844,293.1499938964844,0.4607822895050049,-8151.77587890625,304.0989074707031,0.912521243095398,0.496849775314331,0.4707351624965668,292.7411193847656,297.1499938964844,293.1499938964844,0.0222659204155206,-4699.76708984375,304.1412353515625,0.4162012040615082,0.0570099540054798,0.2706063687801361,289.7784118652344,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772827148437,1.0,0.4577488601207733,0.5752571225166321,0.5752571225166321,1.0,1.0,-2.1868436336517334,0.8665890693664551,1.3202545642852783,0.3624259531497955,0.0,0.0,1.0,133.36544799804688,190.0,15.347800254821776,-23416.9609375,1090.843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6614074707031,307.1392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.501953125,24480.0,0.0,0.0,0.5456279516220093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887430906295776,1.588763952255249,-2.084553671011236e-05,0.0,0.0005537430406548,0.0,0.0,445.8800964355469,0.0,0.0,0.0,0.8674258589744568,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.2981601357460022,-5502.91015625,304.12237548828125,0.794284462928772,0.3487723469734192,0.3165225386619568,292.6186218261719,297.1499938964844,293.1499938964844,0.4312921464443207,-7741.48876953125,304.1025390625,0.8729499578475952,0.4693551361560821,0.4458990097045898,292.69317626953125,297.1499938964844,293.1499938964844,0.4384360313415527,-5787.9580078125,304.111083984375,0.8763785362243652,0.4745761156082153,0.3331805765628814,292.5953063964844,297.1499938964844,293.1499938964844,0.4716921746730804,-8302.205078125,304.0977783203125,0.8941200375556946,0.504124641418457,0.4783547818660736,292.7754821777344,297.1499938964844,293.1499938964844,0.0263094399124383,-5074.48876953125,304.1373291015625,0.4155522286891937,0.0604087673127651,0.2903276085853576,289.7457580566406,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743530273437,289.7438049316406,1.0,0.4767885208129883,0.5750483274459839,0.5750483274459839,1.0,1.0,-2.23781967163086,0.8890650272369385,1.3487545251846311,0.3738309741020202,0.0,0.0,1.0,151.11871337890625,208.0,-30.163724899291992,-23831.517578125,1212.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7740173339844,307.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.826171875,25560.0,0.0,0.0,0.5542219281196594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907058715820312,1.5907267332077026,-2.089707413688302e-05,0.0,0.0005624647601507,0.0,0.0,447.53466796875,0.0,0.0,0.0,0.8834040760993958,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.2981601357460022,-5502.91015625,304.12237548828125,0.794284462928772,0.3487723469734192,0.3165225386619568,292.6186218261719,297.1499938964844,293.1499938964844,0.4312921464443207,-7741.48876953125,304.1025390625,0.8729499578475952,0.4693551361560821,0.4458990097045898,292.69317626953125,297.1499938964844,293.1499938964844,0.4384360313415527,-5787.9580078125,304.111083984375,0.8763785362243652,0.4745761156082153,0.3331805765628814,292.5953063964844,297.1499938964844,293.1499938964844,0.4716921746730804,-8302.205078125,304.0977783203125,0.8941200375556946,0.504124641418457,0.4783547818660736,292.7754821777344,297.1499938964844,293.1499938964844,0.0263094399124383,-5074.48876953125,304.1373291015625,0.4155522286891937,0.0604087673127651,0.2903276085853576,289.7457580566406,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743530273437,289.7438049316406,1.0,0.4767885208129883,0.5750483274459839,0.5750483274459839,1.0,1.0,-2.23781967163086,0.8890650272369385,1.3487545251846311,0.3738309741020202,0.0,0.0,1.0,151.11871337890625,208.0,-30.163724899291992,-23831.517578125,1212.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7740173339844,307.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.826171875,25560.0,0.0,0.0,0.5542219281196594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907058715820312,1.5907267332077026,-2.089707413688302e-05,0.0,0.0005624647601507,0.0,0.0,447.53466796875,0.0,0.0,0.0,0.8834040760993958,4.0,0.0,1.0
372060,292.7767333984375,297.1499938964844,293.1499938964844,0.3026049137115478,-5566.60498046875,304.1241455078125,0.7783753871917725,0.3516587913036346,0.3198979496955871,292.656005859375,297.1499938964844,293.1499938964844,0.4398023784160614,-7859.27734375,304.1041259765625,0.8569837212562561,0.4752355515956878,0.4522807896137237,292.7269897460937,297.1499938964844,293.1499938964844,0.4455496370792389,-5860.4755859375,304.1121520996094,0.8595139980316162,0.4792952835559845,0.3370672464370727,292.6319580078125,297.1499938964844,293.1499938964844,0.4812743067741394,-8432.099609375,304.0991516113281,0.8774465918540955,0.5107430815696716,0.4854134619235992,292.8096008300781,297.1499938964844,293.1499938964844,0.0290308482944965,-5329.357421875,304.13690185546875,0.4123877286911011,0.0629780068993568,0.3059951961040497,289.734375,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.7330017089844,1.0,0.4952786266803741,0.5752098560333252,0.5752098560333252,1.0,1.0,-2.281510591506958,0.9087064266204834,1.3728041648864746,0.3839165270328522,0.0,0.0,1.0,170.16629028320312,226.0,-24.562440872192383,-24278.40234375,1336.0670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8428955078125,307.2637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.818359375,25560.0,0.0,0.0,0.5628924369812012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211107969284058,1.621132493019104,-2.170356674469076e-05,0.0,0.0005712642450816,0.0,0.0,473.6911926269531,0.0,0.0,0.0,0.8852094411849976,4.0,0.0,1.0
372120,292.7767333984375,297.1499938964844,293.1499938964844,0.3026049137115478,-5566.60498046875,304.1241455078125,0.7783753871917725,0.3516587913036346,0.3198979496955871,292.656005859375,297.1499938964844,293.1499938964844,0.4398023784160614,-7859.27734375,304.1041259765625,0.8569837212562561,0.4752355515956878,0.4522807896137237,292.7269897460937,297.1499938964844,293.1499938964844,0.4455496370792389,-5860.4755859375,304.1121520996094,0.8595139980316162,0.4792952835559845,0.3370672464370727,292.6319580078125,297.1499938964844,293.1499938964844,0.4812743067741394,-8432.099609375,304.0991516113281,0.8774465918540955,0.5107430815696716,0.4854134619235992,292.8096008300781,297.1499938964844,293.1499938964844,0.0290308482944965,-5329.357421875,304.13690185546875,0.4123877286911011,0.0629780068993568,0.3059951961040497,289.734375,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.7330017089844,1.0,0.4952786266803741,0.5752098560333252,0.5752098560333252,1.0,1.0,-2.281510591506958,0.9087064266204834,1.3728041648864746,0.3839165270328522,0.0,0.0,1.0,170.16629028320312,226.0,-24.562440872192383,-24278.40234375,1336.0670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8428955078125,307.2637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.818359375,25560.0,0.0,0.0,0.5628924369812012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211107969284058,1.621132493019104,-2.170356674469076e-05,0.0,0.0005712642450816,0.0,0.0,473.6911926269531,0.0,0.0,0.0,0.8852094411849976,4.0,0.0,1.0
372180,292.811767578125,297.1499938964844,293.1499938964844,0.3070347905158996,-5630.32666015625,304.1253967285156,0.7642611861228943,0.3540090918540954,0.3228054642677307,292.6918029785156,297.1499938964844,293.1499938964844,0.4484223425388336,-7978.52099609375,304.1050720214844,0.8431095480918884,0.4804902672767639,0.4580807983875274,292.7590026855469,297.1499938964844,293.1499938964844,0.4529081284999847,-5935.599609375,304.1125183105469,0.844906747341156,0.4835187196731567,0.3406122028827667,292.6668395996094,297.1499938964844,293.1499938964844,0.4910899400711059,-8565.072265625,304.0997619628906,0.8628286719322205,0.5167908668518066,0.4919387996196747,292.8420104980469,297.1499938964844,293.1499938964844,0.0318521447479724,-5571.3349609375,304.1365966796875,0.4085777699947357,0.0650269463658332,0.3191762864589691,289.7021484375,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.70050048828125,1.0,0.5129609107971191,0.5756491422653198,0.5756491422653198,1.0,1.0,-2.3199033737182617,0.926298201084137,1.3936052322387695,0.3930802047252655,0.0,0.0,1.0,189.77345275878903,214.0,-39.72020721435547,-24588.173828125,1459.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9144897460937,307.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.970703125,25560.0,0.0,0.0,0.5712656378746033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248762607574463,1.624898076057434,-2.180450974265113e-05,0.0,0.0005797619814984,0.0,0.0,476.999755859375,0.0,0.0,0.0,0.8870832920074463,4.0,0.0,1.0
