time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.811767578125,297.1499938964844,293.1499938964844,0.3070347905158996,-5630.32666015625,304.1253967285156,0.7642611861228943,0.3540090918540954,0.3228054642677307,292.6918029785156,297.1499938964844,293.1499938964844,0.4484223425388336,-7978.52099609375,304.1050720214844,0.8431095480918884,0.4804902672767639,0.4580807983875274,292.7590026855469,297.1499938964844,293.1499938964844,0.4529081284999847,-5935.599609375,304.1125183105469,0.844906747341156,0.4835187196731567,0.3406122028827667,292.6668395996094,297.1499938964844,293.1499938964844,0.4910899400711059,-8565.072265625,304.0997619628906,0.8628286719322205,0.5167908668518066,0.4919387996196747,292.8420104980469,297.1499938964844,293.1499938964844,0.0318521447479724,-5571.3349609375,304.1365966796875,0.4085777699947357,0.0650269463658332,0.3191762864589691,289.7021484375,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.70050048828125,1.0,0.5129609107971191,0.5756491422653198,0.5756491422653198,1.0,1.0,-2.3199033737182617,0.926298201084137,1.3936052322387695,0.3930802047252655,0.0,0.0,1.0,189.77345275878903,214.0,-39.72020721435547,-24588.173828125,1459.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9144897460937,307.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.970703125,25560.0,0.0,0.0,0.5712656378746033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248762607574463,1.624898076057434,-2.180450974265113e-05,0.0,0.0005797619814984,0.0,0.0,476.999755859375,0.0,0.0,0.0,0.8870832920074463,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.308870404958725,-5656.4404296875,304.12652587890625,0.7613359093666077,0.3550243973731994,0.3239290118217468,292.708984375,297.1499938964844,293.1499938964844,0.4523110091686249,-8031.724609375,304.1061706542969,0.8405643701553345,0.4829238355159759,0.4606046676635742,292.774169921875,297.1499938964844,293.1499938964844,0.4562178254127502,-5969.01171875,304.1133117675781,0.8420767784118652,0.4854902029037475,0.342142641544342,292.6834716796875,297.1499938964844,293.1499938964844,0.4956021606922149,-8625.548828125,304.1007080078125,0.8602206110954285,0.5196456909179688,0.494847685098648,292.8572692871094,297.1499938964844,293.1499938964844,0.0329820737242698,-5666.25390625,304.1369934082031,0.4087076187133789,0.0659302175045013,0.3242552578449249,289.6865539550781,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563537597656,289.6852111816406,1.0,0.5175984501838684,0.5760056376457214,0.5760056376457214,1.0,1.0,-2.335723876953125,0.93372642993927,1.401997447013855,0.397074431180954,0.0,0.0,1.0,194.9919891357422,214.0,-40.332763671875,-24721.40234375,1499.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9570007324219,307.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,25541.125,26640.0,0.0,0.0,0.5752700567245483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485897064209,1.6255077123641968,-2.182087337132544e-05,0.0,0.0005838259821757,0.0,0.0,477.5368347167969,0.0,0.0,0.0,0.9023867845535278,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.3099437057971954,-5670.8369140625,304.1288452148437,0.7605080008506775,0.3559734523296356,0.3248820602893829,292.7255554199219,297.1499938964844,293.1499938964844,0.4551476240158081,-8069.1796875,304.1090087890625,0.8402400612831116,0.4852553904056549,0.4629199206829071,292.7886962890625,297.1499938964844,293.1499938964844,0.4585091173648834,-5991.1865234375,304.1158447265625,0.841505229473114,0.4873965084552765,0.3435451090335846,292.699462890625,297.1499938964844,293.1499938964844,0.4990072846412658,-8669.7236328125,304.1034851074219,0.8600035905838013,0.5224130749702454,0.4975630939006805,292.8717346191406,297.1499938964844,293.1499938964844,0.0338789038360118,-5739.46728515625,304.1377258300781,0.4099725782871246,0.0668004676699638,0.328610748052597,289.6937255859375,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.870849609375,289.6943054199219,1.0,0.5205681920051575,0.5764264464378357,0.5764264464378357,1.0,1.0,-2.3498308658599854,0.9404693245887756,1.4093616008758545,0.4007212221622467,0.0,0.0,1.0,197.4279327392578,202.0,-9.748987197875977,-24937.404296875,1527.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9921569824219,307.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,26332.275390625,26640.0,0.0,0.0,0.5792682766914368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504690647125244,1.6504915952682495,-2.249678800581023e-05,0.0,0.000587883638218,0.0,0.0,499.8959045410156,0.0,0.0,0.0,0.901462197303772,4.0,0.0,1.0
372420,292.8739624023437,297.1499938964844,293.1499938964844,0.3120916783809662,-5700.33740234375,304.1322937011719,0.7626129984855652,0.3577077090740204,0.3264320194721222,292.75689697265625,297.1499938964844,293.1499938964844,0.4608636498451233,-8145.50830078125,304.1131286621094,0.8435817956924438,0.4896503686904907,0.467076301574707,292.81591796875,297.1499938964844,293.1499938964844,0.4632456004619598,-6037.77734375,304.11932373046875,0.8444249033927917,0.4910306334495544,0.3460674285888672,292.7296447753906,297.1499938964844,293.1499938964844,0.505946934223175,-8760.6923828125,304.1073913574219,0.8638772368431091,0.5277072787284851,0.5025513768196106,292.898193359375,297.1499938964844,293.1499938964844,0.0354794859886169,-5870.26611328125,304.1391296386719,0.4146749973297119,0.0684750378131866,0.3360021710395813,289.6912841796875,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6911315917969,1.0,0.5227532982826233,0.5774059295654297,0.5774059295654297,1.0,1.0,-2.3745906352996826,0.9525691866874696,1.4220213890075684,0.4073736667633056,0.0,0.0,1.0,197.02685546875,190.0,-6.731502056121826,-25185.658203125,1557.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0748596191406,307.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.673828125,26640.0,0.0,0.0,0.5869151949882507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657767415046692,1.657790184020996,-2.269618926220573e-05,0.0,0.0005956443492323,0.0,0.0,506.5569458007813,0.0,0.0,0.0,0.9050916433334352,4.0,0.0,1.0
372480,292.8739624023437,297.1499938964844,293.1499938964844,0.3120916783809662,-5700.33740234375,304.1322937011719,0.7626129984855652,0.3577077090740204,0.3264320194721222,292.75689697265625,297.1499938964844,293.1499938964844,0.4608636498451233,-8145.50830078125,304.1131286621094,0.8435817956924438,0.4896503686904907,0.467076301574707,292.81591796875,297.1499938964844,293.1499938964844,0.4632456004619598,-6037.77734375,304.11932373046875,0.8444249033927917,0.4910306334495544,0.3460674285888672,292.7296447753906,297.1499938964844,293.1499938964844,0.505946934223175,-8760.6923828125,304.1073913574219,0.8638772368431091,0.5277072787284851,0.5025513768196106,292.898193359375,297.1499938964844,293.1499938964844,0.0354794859886169,-5870.26611328125,304.1391296386719,0.4146749973297119,0.0684750378131866,0.3360021710395813,289.6912841796875,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.6911315917969,1.0,0.5227532982826233,0.5774059295654297,0.5774059295654297,1.0,1.0,-2.3745906352996826,0.9525691866874696,1.4220213890075684,0.4073736667633056,0.0,0.0,1.0,197.02685546875,190.0,-6.731502056121826,-25185.658203125,1557.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0748596191406,307.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.673828125,26640.0,0.0,0.0,0.5869151949882507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657767415046692,1.657790184020996,-2.269618926220573e-05,0.0,0.0005956443492323,0.0,0.0,506.5569458007813,0.0,0.0,0.0,0.9050916433334352,4.0,0.0,1.0
372540,292.90069580078125,297.1499938964844,293.1499938964844,0.3138036429882049,-5723.68701171875,304.1353454589844,0.7681731581687927,0.3592762053012848,0.3276539146900177,292.7857971191406,297.1499938964844,293.1499938964844,0.4659510850906372,-8213.103515625,304.116943359375,0.8506112694740295,0.493746280670166,0.4707612097263336,292.8407897949219,297.1499938964844,293.1499938964844,0.4674586057662964,-6079.03662109375,304.1225280761719,0.8510869741439819,0.4944464564323425,0.3483054637908935,292.7574768066406,297.1499938964844,293.1499938964844,0.5122700333595276,-8843.1826171875,304.1110534667969,0.8717284202575684,0.5327087640762329,0.5070827007293701,292.9217529296875,297.1499938964844,293.1499938964844,0.0368328467011451,-5980.01171875,304.1405029296875,0.4216622114181518,0.0700763165950775,0.3422033786773681,289.6890869140625,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.689208984375,1.0,0.5216405391693115,0.5785077214241028,0.5785077214241028,1.0,1.0,-2.396069049835205,0.9633420705795288,1.4327268600463867,0.4134124517440796,0.0,0.0,1.0,191.9939727783203,178.0,-3.0407633781433105,-25412.3359375,1565.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1837463378906,307.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.1328125,27720.0,0.0,0.0,0.5939162969589233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659528136253357,1.6595509052276611,-2.2744425223208964e-05,0.0,0.0006027495255693,0.0,0.0,508.1726989746094,0.0,0.0,0.0,0.9209672212600708,4.0,0.0,1.0
372600,292.90069580078125,297.1499938964844,293.1499938964844,0.3138036429882049,-5723.68701171875,304.1353454589844,0.7681731581687927,0.3592762053012848,0.3276539146900177,292.7857971191406,297.1499938964844,293.1499938964844,0.4659510850906372,-8213.103515625,304.116943359375,0.8506112694740295,0.493746280670166,0.4707612097263336,292.8407897949219,297.1499938964844,293.1499938964844,0.4674586057662964,-6079.03662109375,304.1225280761719,0.8510869741439819,0.4944464564323425,0.3483054637908935,292.7574768066406,297.1499938964844,293.1499938964844,0.5122700333595276,-8843.1826171875,304.1110534667969,0.8717284202575684,0.5327087640762329,0.5070827007293701,292.9217529296875,297.1499938964844,293.1499938964844,0.0368328467011451,-5980.01171875,304.1405029296875,0.4216622114181518,0.0700763165950775,0.3422033786773681,289.6890869140625,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.689208984375,1.0,0.5216405391693115,0.5785077214241028,0.5785077214241028,1.0,1.0,-2.396069049835205,0.9633420705795288,1.4327268600463867,0.4134124517440796,0.0,0.0,1.0,191.9939727783203,178.0,-3.0407633781433105,-25412.3359375,1565.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1837463378906,307.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.1328125,27720.0,0.0,0.0,0.5939162969589233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659528136253357,1.6595509052276611,-2.2744425223208964e-05,0.0,0.0006027495255693,0.0,0.0,508.1726989746094,0.0,0.0,0.0,0.9209672212600708,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143387138843536,-5729.42529296875,304.1392822265625,0.7761499285697937,0.3606610298156738,0.3286212086677551,292.8126220703125,297.1499938964844,293.1499938964844,0.4692815542221069,-8255.365234375,304.122314453125,0.8602825999259949,0.49753338098526,0.4740582704544067,292.8638000488281,297.1499938964844,293.1499938964844,0.4699878990650177,-6102.3544921875,304.1273803710937,0.8604142069816589,0.4976137280464172,0.3503003120422363,292.7834167480469,297.1499938964844,293.1499938964844,0.5167068839073181,-8898.9384765625,304.1165771484375,0.8823762536048889,0.5373933911323547,0.5112196207046509,292.9427490234375,297.1499938964844,293.1499938964844,0.0378612801432609,-6060.72998046875,304.1419372558594,0.4306809902191162,0.0715956091880798,0.3475582003593445,289.7206726074219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216491699219,1.0,0.5185111165046692,0.5796911716461182,0.5796911716461182,1.0,1.0,-2.4149930477142334,0.9730640649795532,1.4419289827346802,0.4189640879631042,0.0,0.0,1.0,184.2469177246093,166.0,26.82366752624512,-25728.2578125,1558.4425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2812194824219,307.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,27572.328125,27720.0,0.0,0.0,0.6006113886833191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889078617095947,-2.355621654714924e-05,0.0,0.0006095441640354,0.0,0.0,535.6207275390625,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143387138843536,-5729.42529296875,304.1392822265625,0.7761499285697937,0.3606610298156738,0.3286212086677551,292.8126220703125,297.1499938964844,293.1499938964844,0.4692815542221069,-8255.365234375,304.122314453125,0.8602825999259949,0.49753338098526,0.4740582704544067,292.8638000488281,297.1499938964844,293.1499938964844,0.4699878990650177,-6102.3544921875,304.1273803710937,0.8604142069816589,0.4976137280464172,0.3503003120422363,292.7834167480469,297.1499938964844,293.1499938964844,0.5167068839073181,-8898.9384765625,304.1165771484375,0.8823762536048889,0.5373933911323547,0.5112196207046509,292.9427490234375,297.1499938964844,293.1499938964844,0.0378612801432609,-6060.72998046875,304.1419372558594,0.4306809902191162,0.0715956091880798,0.3475582003593445,289.7206726074219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216491699219,1.0,0.5185111165046692,0.5796911716461182,0.5796911716461182,1.0,1.0,-2.4149930477142334,0.9730640649795532,1.4419289827346802,0.4189640879631042,0.0,0.0,1.0,184.2469177246093,166.0,26.82366752624512,-25728.2578125,1558.4425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2812194824219,307.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,27572.328125,27720.0,0.0,0.0,0.6006113886833191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888843774795532,1.6889078617095947,-2.355621654714924e-05,0.0,0.0006095441640354,0.0,0.0,535.6207275390625,0.0,0.0,0.0,0.922186017036438,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149560987949371,-5737.0869140625,304.1418151855469,0.7860071063041687,0.3618434369564056,0.3293549716472626,292.83758544921875,297.1499938964844,293.1499938964844,0.4726941883563995,-8299.83203125,304.1258544921875,0.8721131682395935,0.5010137557983398,0.4770057499408722,292.88507080078125,297.1499938964844,293.1499938964844,0.4726835489273071,-6128.1669921875,304.1304016113281,0.8719213604927063,0.5005484819412231,0.3520847856998443,292.8075561523437,297.1499938964844,293.1499938964844,0.5212684273719788,-8957.5029296875,304.1200866699219,0.8952112197875977,0.5417798757553101,0.515009343624115,292.96160888671875,297.1499938964844,293.1499938964844,0.0388065949082374,-6135.779296875,304.1430358886719,0.4416937828063965,0.0730179622769355,0.3522115647792816,289.7361145019531,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369079589844,1.0,0.5141059160232544,0.5809338688850403,0.5809338688850403,1.0,1.0,-2.43170428276062,0.9818602800369264,1.4498438835144043,0.424081027507782,0.0,0.0,1.0,174.9339141845703,154.0,22.77949523925781,-25935.873046875,1541.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.275390625,27720.0,0.0,0.0,0.6067638993263245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923400163650513,1.692363739013672,-2.365271393500734e-05,0.0,0.0006157882744446,0.0,0.0,538.9153442382812,0.0,0.0,0.0,0.9239029288291932,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149560987949371,-5737.0869140625,304.1418151855469,0.7860071063041687,0.3618434369564056,0.3293549716472626,292.83758544921875,297.1499938964844,293.1499938964844,0.4726941883563995,-8299.83203125,304.1258544921875,0.8721131682395935,0.5010137557983398,0.4770057499408722,292.88507080078125,297.1499938964844,293.1499938964844,0.4726835489273071,-6128.1669921875,304.1304016113281,0.8719213604927063,0.5005484819412231,0.3520847856998443,292.8075561523437,297.1499938964844,293.1499938964844,0.5212684273719788,-8957.5029296875,304.1200866699219,0.8952112197875977,0.5417798757553101,0.515009343624115,292.96160888671875,297.1499938964844,293.1499938964844,0.0388065949082374,-6135.779296875,304.1430358886719,0.4416937828063965,0.0730179622769355,0.3522115647792816,289.7361145019531,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369079589844,1.0,0.5141059160232544,0.5809338688850403,0.5809338688850403,1.0,1.0,-2.43170428276062,0.9818602800369264,1.4498438835144043,0.424081027507782,0.0,0.0,1.0,174.9339141845703,154.0,22.77949523925781,-25935.873046875,1541.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.275390625,27720.0,0.0,0.0,0.6067638993263245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923400163650513,1.692363739013672,-2.365271393500734e-05,0.0,0.0006157882744446,0.0,0.0,538.9153442382812,0.0,0.0,0.0,0.9239029288291932,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151509463787079,-5739.34228515625,304.1429443359375,0.7915483713150024,0.3623416125774383,0.3296321332454681,292.8494873046875,297.1499938964844,293.1499938964844,0.474231868982315,-8319.8251953125,304.12744140625,0.8787689805030823,0.5026304721832275,0.4783540666103363,292.8951110839844,297.1499938964844,293.1499938964844,0.4739025831222534,-6139.83203125,304.1317443847656,0.8784286975860596,0.5019303560256958,0.3529081046581268,292.81903076171875,297.1499938964844,293.1499938964844,0.5233882069587708,-8984.6962890625,304.1216735839844,0.9023441076278688,0.5438641905784607,0.5167886018753052,292.9703369140625,297.1499938964844,293.1499938964844,0.0392277464270591,-6169.13671875,304.1435546875,0.4479527473449707,0.0736898779869079,0.3543008267879486,289.74365234375,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698486328125,289.7445068359375,1.0,0.5115646123886108,0.5815730094909668,0.5815730094909668,1.0,1.0,-2.439294576644897,0.9859341382980348,1.4533603191375732,0.4264865815639496,0.0,0.0,1.0,169.9097137451172,154.0,22.183237075805664,-26034.82421875,1530.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4527893066406,307.7773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.076171875,28800.0,0.0,0.0,0.60960853099823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928839683532717,1.6929075717926023,-2.3667920686420985e-05,0.0,0.0006186751415953,0.0,0.0,539.4351196289062,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147631287574768,-5732.6884765625,304.1449279785156,0.7974576950073242,0.3627630174160003,0.3298414051532745,292.86114501953125,297.1499938964844,293.1499938964844,0.4749142825603485,-8327.2802734375,304.1303100585937,0.8858895301818848,0.504152774810791,0.4796142578125,292.90484619140625,297.1499938964844,293.1499938964844,0.4743004143238067,-6142.5927734375,304.1343688964844,0.8854146003723145,0.5032486915588379,0.3536864221096039,292.8301696777344,297.1499938964844,293.1499938964844,0.5245933532714844,-8998.7470703125,304.1246337890625,0.9102185964584352,0.5458695888519287,0.5184926390647888,292.9786376953125,297.1499938964844,293.1499938964844,0.0395266525447368,-6191.2470703125,304.1441650390625,0.4547101557254791,0.0743346214294433,0.3562434017658233,289.7707824707031,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781799316406,289.7730712890625,1.0,0.5088474154472351,0.5822230577468872,0.5822230577468872,1.0,1.0,-2.4463768005371094,0.9897910356521606,1.4565856456756592,0.4287897050380707,0.0,0.0,1.0,164.7227020263672,142.0,48.33200073242188,-26219.470703125,1518.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5028991699219,307.8535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,28503.80078125,28800.0,0.0,0.0,0.6124503016471863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.717199444770813,-2.4352013497264124e-05,0.0,0.0006215591565705,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491640090942,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143253326416015,-5725.171875,304.1473388671875,0.8102258443832397,0.3633728921413421,0.3300370872020721,292.88360595703125,297.1499938964844,293.1499938964844,0.4767969250679016,-8350.7861328125,304.1336975097656,0.9014781713485718,0.5069156289100647,0.4818527996540069,292.92333984375,297.1499938964844,293.1499938964844,0.4757262766361236,-6155.62158203125,304.1371459960937,0.9007884860038756,0.5057047605514526,0.3551031053066253,292.8514709472656,297.1499938964844,293.1499938964844,0.5276480913162231,-9037.158203125,304.1279602050781,0.9286707043647766,0.5496516823768616,0.5216665863990784,292.9941101074219,297.1499938964844,293.1499938964844,0.0401421189308166,-6238.720703125,304.14508056640625,0.4691293835639953,0.0755392909049987,0.3596968352794647,289.80096435546875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.80224609375,1.0,0.5029711723327637,0.5835543274879456,0.5835543274879456,1.0,1.0,-2.4589669704437256,0.9968288540840148,1.462138056755066,0.433072030544281,0.0,0.0,1.0,154.01475524902344,130.0,41.32524108886719,-26409.13671875,1490.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.228515625,28800.0,0.0,0.0,0.6178280711174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724012017250061,1.7240365743637085,-2.454631430737209e-05,0.0,0.0006270169396884,0.0,0.0,569.7426147460938,0.0,0.0,0.0,0.9412415027618408,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143253326416015,-5725.171875,304.1473388671875,0.8102258443832397,0.3633728921413421,0.3300370872020721,292.88360595703125,297.1499938964844,293.1499938964844,0.4767969250679016,-8350.7861328125,304.1336975097656,0.9014781713485718,0.5069156289100647,0.4818527996540069,292.92333984375,297.1499938964844,293.1499938964844,0.4757262766361236,-6155.62158203125,304.1371459960937,0.9007884860038756,0.5057047605514526,0.3551031053066253,292.8514709472656,297.1499938964844,293.1499938964844,0.5276480913162231,-9037.158203125,304.1279602050781,0.9286707043647766,0.5496516823768616,0.5216665863990784,292.9941101074219,297.1499938964844,293.1499938964844,0.0401421189308166,-6238.720703125,304.14508056640625,0.4691293835639953,0.0755392909049987,0.3596968352794647,289.80096435546875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.80224609375,1.0,0.5029711723327637,0.5835543274879456,0.5835543274879456,1.0,1.0,-2.4589669704437256,0.9968288540840148,1.462138056755066,0.433072030544281,0.0,0.0,1.0,154.01475524902344,130.0,41.32524108886719,-26409.13671875,1490.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.228515625,28800.0,0.0,0.0,0.6178280711174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724012017250061,1.7240365743637085,-2.454631430737209e-05,0.0,0.0006270169396884,0.0,0.0,569.7426147460938,0.0,0.0,0.0,0.9412415027618408,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.3137113749980926,-5715.40087890625,304.14923095703125,0.82368004322052,0.363718032836914,0.3299762010574341,292.90496826171875,297.1499938964844,293.1499938964844,0.4784350395202636,-8371.37109375,304.1363830566406,0.9202439188957214,0.5093317627906799,0.4837511777877807,292.9405822753906,297.1499938964844,293.1499938964844,0.4770661294460296,-6168.1220703125,304.1391906738281,0.9193145036697388,0.5079513192176819,0.3563638925552368,292.8714294433594,297.1499938964844,293.1499938964844,0.5305491089820862,-9073.99609375,304.1304626464844,0.9493343830108644,0.5531629920005798,0.5245710611343384,293.0081787109375,297.1499938964844,293.1499938964844,0.0406638719141483,-6279.07177734375,304.1458435058594,0.4814206063747406,0.0766332149505615,0.362604409456253,289.8246459960937,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.82586669921875,1.0,0.4966154992580414,0.5849141478538513,0.5849141478538513,1.0,1.0,-2.4696733951568604,1.003045916557312,1.4666274785995483,0.4369549453258514,0.0,0.0,1.0,143.0088653564453,118.0,35.430397033691406,-26575.57421875,1457.7645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.033203125,29880.0,0.0,0.0,0.6226580142974854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255955934524536,1.725620150566101,-2.4591427063569427e-05,0.0,0.0006319187232293,0.0,0.0,571.3140258789062,0.0,0.0,0.0,0.9570273756980896,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.3137113749980926,-5715.40087890625,304.14923095703125,0.82368004322052,0.363718032836914,0.3299762010574341,292.90496826171875,297.1499938964844,293.1499938964844,0.4784350395202636,-8371.37109375,304.1363830566406,0.9202439188957214,0.5093317627906799,0.4837511777877807,292.9405822753906,297.1499938964844,293.1499938964844,0.4770661294460296,-6168.1220703125,304.1391906738281,0.9193145036697388,0.5079513192176819,0.3563638925552368,292.8714294433594,297.1499938964844,293.1499938964844,0.5305491089820862,-9073.99609375,304.1304626464844,0.9493343830108644,0.5531629920005798,0.5245710611343384,293.0081787109375,297.1499938964844,293.1499938964844,0.0406638719141483,-6279.07177734375,304.1458435058594,0.4814206063747406,0.0766332149505615,0.362604409456253,289.8246459960937,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.82586669921875,1.0,0.4966154992580414,0.5849141478538513,0.5849141478538513,1.0,1.0,-2.4696733951568604,1.003045916557312,1.4666274785995483,0.4369549453258514,0.0,0.0,1.0,143.0088653564453,118.0,35.430397033691406,-26575.57421875,1457.7645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.033203125,29880.0,0.0,0.0,0.6226580142974854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255955934524536,1.725620150566101,-2.4591427063569427e-05,0.0,0.0006319187232293,0.0,0.0,571.3140258789062,0.0,0.0,0.0,0.9570273756980896,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.3121431171894073,-5691.302734375,304.15203857421875,0.8386579155921936,0.3638155460357666,0.3296890556812286,292.92535400390625,297.1499938964844,293.1499938964844,0.4786207675933838,-8371.2109375,304.1405334472656,0.9425782561302184,0.5114036798477173,0.4853235483169555,292.9567565917969,297.1499938964844,293.1499938964844,0.477104514837265,-6166.8251953125,304.14263916015625,0.9415903091430664,0.5099750757217407,0.3574708998203277,292.8902893066406,297.1499938964844,293.1499938964844,0.5319557189941406,-9089.91796875,304.134521484375,0.9706193208694458,0.5563955307006836,0.5272127389907837,293.0210266113281,297.1499938964844,293.1499938964844,0.0409511886537075,-6298.728515625,304.146728515625,0.4930156171321869,0.0776218250393867,0.3650113046169281,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0206604003906,289.8768310546875,1.0,0.4898644387722015,0.5862996578216553,0.5862996578216553,1.0,1.0,-2.478614330291748,1.0084902048110962,1.470124125480652,0.4404617249965668,0.0,0.0,1.0,131.8292999267578,106.0,55.67267990112305,-26823.69140625,1422.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.806640625,29880.0,0.0,0.0,0.6272873282432556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540361881256104,-2.540798595873639e-05,0.0,0.0006366168963722,0.0,0.0,600.0048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.3121431171894073,-5691.302734375,304.15203857421875,0.8386579155921936,0.3638155460357666,0.3296890556812286,292.92535400390625,297.1499938964844,293.1499938964844,0.4786207675933838,-8371.2109375,304.1405334472656,0.9425782561302184,0.5114036798477173,0.4853235483169555,292.9567565917969,297.1499938964844,293.1499938964844,0.477104514837265,-6166.8251953125,304.14263916015625,0.9415903091430664,0.5099750757217407,0.3574708998203277,292.8902893066406,297.1499938964844,293.1499938964844,0.5319557189941406,-9089.91796875,304.134521484375,0.9706193208694458,0.5563955307006836,0.5272127389907837,293.0210266113281,297.1499938964844,293.1499938964844,0.0409511886537075,-6298.728515625,304.146728515625,0.4930156171321869,0.0776218250393867,0.3650113046169281,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0206604003906,289.8768310546875,1.0,0.4898644387722015,0.5862996578216553,0.5862996578216553,1.0,1.0,-2.478614330291748,1.0084902048110962,1.470124125480652,0.4404617249965668,0.0,0.0,1.0,131.8292999267578,106.0,55.67267990112305,-26823.69140625,1422.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.806640625,29880.0,0.0,0.0,0.6272873282432556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540361881256104,-2.540798595873639e-05,0.0,0.0006366168963722,0.0,0.0,600.0048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3108024597167969,-5671.185546875,304.1535949707031,0.8563955426216125,0.3636846542358398,0.3291904032230377,292.9449157714844,297.1499938964844,293.1499938964844,0.4790960848331451,-8376.1533203125,304.14288330078125,0.9663602709770204,0.5131291747093201,0.4865687191486358,292.9719543457031,297.1499938964844,293.1499938964844,0.4775822460651397,-6170.810546875,304.144287109375,0.9655007123947144,0.5117882490158081,0.3584258258342743,292.907958984375,297.1499938964844,293.1499938964844,0.5338163375854492,-9113.1982421875,304.1365661621094,0.991169810295105,0.5593937635421753,0.5296186208724976,293.0327453613281,297.1499938964844,293.1499938964844,0.041229173541069,-6319.04541015625,304.1473693847656,0.5059694051742554,0.0785116702318191,0.366955816745758,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.4827656149864197,0.5876829028129578,0.5876829028129578,1.0,1.0,-2.485886573791504,1.0131727457046509,1.4727139472961426,0.443579763174057,0.0,0.0,1.0,120.54408264160156,124.0,45.53166580200195,-26963.921875,1383.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.220703125,29880.0,0.0,0.0,0.6314796209335327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572050094604492,1.757230520248413,-2.5500608899164945e-05,0.0,0.000640871527139,0.0,0.0,603.2888793945312,0.0,0.0,0.0,0.9593047499656676,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3108024597167969,-5671.185546875,304.1535949707031,0.8563955426216125,0.3636846542358398,0.3291904032230377,292.9449157714844,297.1499938964844,293.1499938964844,0.4790960848331451,-8376.1533203125,304.14288330078125,0.9663602709770204,0.5131291747093201,0.4865687191486358,292.9719543457031,297.1499938964844,293.1499938964844,0.4775822460651397,-6170.810546875,304.144287109375,0.9655007123947144,0.5117882490158081,0.3584258258342743,292.907958984375,297.1499938964844,293.1499938964844,0.5338163375854492,-9113.1982421875,304.1365661621094,0.991169810295105,0.5593937635421753,0.5296186208724976,293.0327453613281,297.1499938964844,293.1499938964844,0.041229173541069,-6319.04541015625,304.1473693847656,0.5059694051742554,0.0785116702318191,0.366955816745758,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.4827656149864197,0.5876829028129578,0.5876829028129578,1.0,1.0,-2.485886573791504,1.0131727457046509,1.4727139472961426,0.443579763174057,0.0,0.0,1.0,120.54408264160156,124.0,45.53166580200195,-26963.921875,1383.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.220703125,29880.0,0.0,0.0,0.6314796209335327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572050094604492,1.757230520248413,-2.5500608899164945e-05,0.0,0.000640871527139,0.0,0.0,603.2888793945312,0.0,0.0,0.0,0.9593047499656676,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102651536464691,-5663.2294921875,304.1539001464844,0.8587139248847961,0.3635082542896271,0.3290215730667114,292.9544677734375,297.1499938964844,293.1499938964844,0.4794406592845917,-8380.3974609375,304.1435546875,0.9696013927459716,0.5138471126556396,0.4872376620769501,292.97930908203125,297.1499938964844,293.1499938964844,0.4779892265796661,-6174.732421875,304.14459228515625,0.9688090085983276,0.5126011371612549,0.3589740991592407,292.9164428710937,297.1499938964844,293.1499938964844,0.5349084138870239,-9127.3505859375,304.13702392578125,0.994037389755249,0.5607900023460388,0.5309094190597534,293.038330078125,297.1499938964844,293.1499938964844,0.0415069758892059,-6340.69873046875,304.1473388671875,0.5084303021430969,0.0788998827338218,0.3685521483421325,289.91864013671875,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0373840332031,289.9198303222656,1.0,0.4830559194087982,0.5883306860923767,0.5883306860923767,1.0,1.0,-2.4906117916107178,1.0159690380096436,1.4746428728103638,0.4453088045120239,0.0,0.0,1.0,119.29776763916016,124.0,40.61779022216797,-27039.390625,1384.2171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9586181640625,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.705078125,30960.0,0.0,0.0,0.6333945989608765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576900720596311,1.7577155828475952,-2.55146933341166e-05,0.0,0.0006428149645216,0.0,0.0,603.7886962890625,0.0,0.0,0.0,0.9745453000068665,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093263208866119,-5649.029296875,304.1549072265625,0.8564569354057312,0.3632189929485321,0.3288594782352447,292.96405029296875,297.1499938964844,293.1499938964844,0.479152500629425,-8375.3193359375,304.145263671875,0.9676355123519896,0.5144431591033936,0.4879024922847748,292.98663330078125,297.1499938964844,293.1499938964844,0.4778017997741699,-6172.15185546875,304.1459045410156,0.9669016599655152,0.513321578502655,0.3595408797264099,292.9249267578125,297.1499938964844,293.1499938964844,0.5353275537490845,-9131.7890625,304.1386413574219,0.99275004863739,0.5620838403701782,0.5322189927101135,293.0438842773437,297.1499938964844,293.1499938964844,0.0417539402842521,-6358.74853515625,304.1473693847656,0.5079372525215149,0.0792219415307045,0.3703735172748565,289.9477844238281,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.04254150390625,289.9500732421875,1.0,0.4848407208919525,0.5889539122581482,0.5889539122581482,1.0,1.0,-2.4956583976745605,1.018877029418945,1.4767813682556152,0.447117269039154,0.0,0.0,1.0,120.66521453857422,142.0,59.96568298339844,-27199.875,1396.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99688720703125,308.3474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,30674.15625,30960.0,0.0,0.0,0.6353543400764465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813509702682495,1.781377196311951,-2.620624036353547e-05,0.0,0.0006448038620874,0.0,0.0,628.5020751953125,0.0,0.0,0.0,0.9728578329086304,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080736100673675,-5630.57958984375,304.15533447265625,0.8440582156181335,0.3623284101486206,0.3284320533275604,292.9831237792969,297.1499938964844,293.1499938964844,0.4795113205909729,-8379.517578125,304.1462097167969,0.9537970423698424,0.5152879357337952,0.4890929162502289,293.0011901855469,297.1499938964844,293.1499938964844,0.4784680008888244,-6178.6552734375,304.1461181640625,0.9532164335250854,0.5145112872123718,0.360635757446289,292.9417724609375,297.1499938964844,293.1499938964844,0.5372675061225891,-9157.0751953125,304.13916015625,0.982125759124756,0.5643718242645264,0.53474360704422,293.0549621582031,297.1499938964844,293.1499938964844,0.0423966310918331,-6408.9951171875,304.1471862792969,0.501641035079956,0.0796666517853736,0.3740531504154205,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.4917187690734863,0.5901779532432556,0.5901779532432556,1.0,1.0,-2.505345344543457,1.024481177330017,1.48086416721344,0.45062255859375,0.0,0.0,1.0,128.36573791503906,160.0,42.6509895324707,-27346.884765625,1441.6256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06671142578125,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.06640625,30960.0,0.0,0.0,0.6391288042068481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877540588378906,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486345082521,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080736100673675,-5630.57958984375,304.15533447265625,0.8440582156181335,0.3623284101486206,0.3284320533275604,292.9831237792969,297.1499938964844,293.1499938964844,0.4795113205909729,-8379.517578125,304.1462097167969,0.9537970423698424,0.5152879357337952,0.4890929162502289,293.0011901855469,297.1499938964844,293.1499938964844,0.4784680008888244,-6178.6552734375,304.1461181640625,0.9532164335250854,0.5145112872123718,0.360635757446289,292.9417724609375,297.1499938964844,293.1499938964844,0.5372675061225891,-9157.0751953125,304.13916015625,0.982125759124756,0.5643718242645264,0.53474360704422,293.0549621582031,297.1499938964844,293.1499938964844,0.0423966310918331,-6408.9951171875,304.1471862792969,0.501641035079956,0.0796666517853736,0.3740531504154205,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.4917187690734863,0.5901779532432556,0.5901779532432556,1.0,1.0,-2.505345344543457,1.024481177330017,1.48086416721344,0.45062255859375,0.0,0.0,1.0,128.36573791503906,160.0,42.6509895324707,-27346.884765625,1441.6256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06671142578125,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.06640625,30960.0,0.0,0.0,0.6391288042068481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877540588378906,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486345082521,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068913519382477,-5613.33984375,304.155517578125,0.8269846439361572,0.3610727190971374,0.3278355002403259,293.0018920898437,297.1499938964844,293.1499938964844,0.479992151260376,-8385.697265625,304.14666748046875,0.9318943619728088,0.5157099962234497,0.4900560677051544,293.01531982421875,297.1499938964844,293.1499938964844,0.4794133603572845,-6188.2060546875,304.1458435058594,0.9315972328186036,0.5154168605804443,0.3616569936275482,292.95819091796875,297.1499938964844,293.1499938964844,0.5394572019577026,-9186.0,304.1391296386719,0.9639664888381958,0.5663145184516907,0.5371121764183044,293.0658264160156,297.1499938964844,293.1499938964844,0.0430282838642597,-6459.0380859375,304.1470642089844,0.4920006692409515,0.0798699557781219,0.3774526715278625,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631103515625,289.9953918457031,1.0,0.5013580918312073,0.5913810133934021,0.5913810133934021,1.0,1.0,-2.513944149017334,1.0295683145523071,1.4843758344650269,0.453857958316803,0.0,0.0,1.0,140.52235412597656,178.0,29.50420188903809,-27470.580078125,1504.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14093017578125,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425723433494568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789209485054016,1.7892359495162964,-2.6437968699610792e-05,0.0,0.0006521292380057,0.0,0.0,636.8568115234375,0.0,0.0,0.0,0.9917492270469666,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068913519382477,-5613.33984375,304.155517578125,0.8269846439361572,0.3610727190971374,0.3278355002403259,293.0018920898437,297.1499938964844,293.1499938964844,0.479992151260376,-8385.697265625,304.14666748046875,0.9318943619728088,0.5157099962234497,0.4900560677051544,293.01531982421875,297.1499938964844,293.1499938964844,0.4794133603572845,-6188.2060546875,304.1458435058594,0.9315972328186036,0.5154168605804443,0.3616569936275482,292.95819091796875,297.1499938964844,293.1499938964844,0.5394572019577026,-9186.0,304.1391296386719,0.9639664888381958,0.5663145184516907,0.5371121764183044,293.0658264160156,297.1499938964844,293.1499938964844,0.0430282838642597,-6459.0380859375,304.1470642089844,0.4920006692409515,0.0798699557781219,0.3774526715278625,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631103515625,289.9953918457031,1.0,0.5013580918312073,0.5913810133934021,0.5913810133934021,1.0,1.0,-2.513944149017334,1.0295683145523071,1.4843758344650269,0.453857958316803,0.0,0.0,1.0,140.52235412597656,178.0,29.50420188903809,-27470.580078125,1504.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14093017578125,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425723433494568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789209485054016,1.7892359495162964,-2.6437968699610792e-05,0.0,0.0006521292380057,0.0,0.0,636.8568115234375,0.0,0.0,0.0,0.9917492270469666,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049294352531433,-5584.1396484375,304.15692138671875,0.808510422706604,0.3594788610935211,0.3270367980003357,293.0203857421875,297.1499938964844,293.1499938964844,0.4792858362197876,-8374.6015625,304.1488952636719,0.9081740379333496,0.5157167911529541,0.4907399713993072,293.0290222167969,297.1499938964844,293.1499938964844,0.4793348610401153,-6186.6396484375,304.14727783203125,0.908275306224823,0.5160492658615112,0.3625697195529938,292.9742431640625,297.1499938964844,293.1499938964844,0.5404453277587891,-9197.7451171875,304.1410217285156,0.9416481852531432,0.5679238438606262,0.5392759442329407,293.0763244628906,297.1499938964844,293.1499938964844,0.0434590354561805,-6491.30615234375,304.1473083496094,0.4811752140522003,0.0798710733652114,0.3804236650466919,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0732727050781,290.0361633300781,1.0,0.5124559998512268,0.5925787091255188,0.5925787091255188,1.0,1.0,-2.521073341369629,1.0339804887771606,1.4870929718017578,0.4567460715770721,0.0,0.0,1.0,155.4263458251953,196.0,43.73833084106445,-27670.279296875,1578.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19140625,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6460002064704895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556080770678,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049294352531433,-5584.1396484375,304.15692138671875,0.808510422706604,0.3594788610935211,0.3270367980003357,293.0203857421875,297.1499938964844,293.1499938964844,0.4792858362197876,-8374.6015625,304.1488952636719,0.9081740379333496,0.5157167911529541,0.4907399713993072,293.0290222167969,297.1499938964844,293.1499938964844,0.4793348610401153,-6186.6396484375,304.14727783203125,0.908275306224823,0.5160492658615112,0.3625697195529938,292.9742431640625,297.1499938964844,293.1499938964844,0.5404453277587891,-9197.7451171875,304.1410217285156,0.9416481852531432,0.5679238438606262,0.5392759442329407,293.0763244628906,297.1499938964844,293.1499938964844,0.0434590354561805,-6491.30615234375,304.1473083496094,0.4811752140522003,0.0798710733652114,0.3804236650466919,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.0732727050781,290.0361633300781,1.0,0.5124559998512268,0.5925787091255188,0.5925787091255188,1.0,1.0,-2.521073341369629,1.0339804887771606,1.4870929718017578,0.4567460715770721,0.0,0.0,1.0,155.4263458251953,196.0,43.73833084106445,-27670.279296875,1578.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19140625,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6460002064704895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556080770678,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373980,293.118896484375,297.1499938964844,293.1499938964844,0.3032287955284118,-5559.2509765625,304.1574401855469,0.7893664836883545,0.3575908541679382,0.3260282278060913,293.03839111328125,297.1499938964844,293.1499938964844,0.4789802432060241,-8369.8515625,304.1497497558594,0.8875992894172668,0.5153471231460571,0.4911263585090637,293.0421142578125,297.1499938964844,293.1499938964844,0.4798281788825989,-6191.49072265625,304.1473693847656,0.8881204724311829,0.5164574980735779,0.3633664548397064,292.9895935058594,297.1499938964844,293.1499938964844,0.5420216917991638,-9218.291015625,304.1413879394531,0.9188254475593568,0.5692581534385681,0.5412333011627197,293.0863342285156,297.1499938964844,293.1499938964844,0.0438896343111991,-6524.931640625,304.1474914550781,0.4687420129776001,0.0797068551182746,0.3829313814640045,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.08331298828125,290.0558776855469,1.0,0.5242158770561218,0.5937687754631042,0.5937687754631042,1.0,1.0,-2.526649236679077,1.037677526473999,1.4889718294143677,0.4592595100402832,0.0,0.0,1.0,171.99195861816406,214.0,31.724552154541016,-27766.5390625,1657.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.607421875,32040.0,0.0,0.0,0.649154007434845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197433948516848,1.8197708129882808,-2.7348029107088223e-05,0.0,0.0006588087417185,0.0,0.0,670.021728515625,0.0,0.0,0.0,0.9934377074241638,4.0,0.0,1.0
