time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032287955284118,-5559.2509765625,304.1574401855469,0.7893664836883545,0.3575908541679382,0.3260282278060913,293.03839111328125,297.1499938964844,293.1499938964844,0.4789802432060241,-8369.8515625,304.1497497558594,0.8875992894172668,0.5153471231460571,0.4911263585090637,293.0421142578125,297.1499938964844,293.1499938964844,0.4798281788825989,-6191.49072265625,304.1473693847656,0.8881204724311829,0.5164574980735779,0.3633664548397064,292.9895935058594,297.1499938964844,293.1499938964844,0.5420216917991638,-9218.291015625,304.1413879394531,0.9188254475593568,0.5692581534385681,0.5412333011627197,293.0863342285156,297.1499938964844,293.1499938964844,0.0438896343111991,-6524.931640625,304.1474914550781,0.4687420129776001,0.0797068551182746,0.3829313814640045,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.08331298828125,290.0558776855469,1.0,0.5242158770561218,0.5937687754631042,0.5937687754631042,1.0,1.0,-2.526649236679077,1.037677526473999,1.4889718294143677,0.4592595100402832,0.0,0.0,1.0,171.99195861816406,214.0,31.724552154541016,-27766.5390625,1657.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.607421875,32040.0,0.0,0.0,0.649154007434845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197433948516848,1.8197708129882808,-2.7348029107088223e-05,0.0,0.0006588087417185,0.0,0.0,670.021728515625,0.0,0.0,0.0,0.9934377074241638,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023207783699035,-5545.96533203125,304.1577453613281,0.7803164720535278,0.3565445244312286,0.3254468142986297,293.0472106933594,297.1499938964844,293.1499938964844,0.478740930557251,-8366.2841796875,304.1502380371094,0.8780379891395569,0.5150282382965088,0.4912092983722687,293.04840087890625,297.1499938964844,293.1499938964844,0.480055421590805,-6193.71240234375,304.1474304199219,0.8787923455238342,0.5165863633155823,0.3637239634990692,292.9970092773437,297.1499938964844,293.1499938964844,0.5427724719047546,-9228.0517578125,304.1415710449219,0.9084110856056212,0.5698323845863342,0.5421398282051086,293.09112548828125,297.1499938964844,293.1499938964844,0.0440748669207096,-6539.3779296875,304.1476135253906,0.4613270163536072,0.079572819173336,0.3840175569057464,290.0638122558594,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.064697265625,1.0,0.5301911234855652,0.5943576097488403,0.5943576097488403,1.0,1.0,-2.528874635696411,1.0392632484436035,1.4896113872528076,0.4603765308856964,0.0,0.0,1.0,180.67857360839844,214.0,28.519100189208984,-27810.564453125,1697.6839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28125,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.001953125,33120.0,0.0,0.0,0.6505943536758423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820180892944336,1.8202083110809328,-2.736118040047586e-05,0.0,0.000660270510707,0.0,0.0,670.505126953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1334228515625,297.1499938964844,293.1499938964844,0.3011104762554168,-5527.9912109375,304.1585388183594,0.7717339396476746,0.3554337620735168,0.3248145282268524,293.055908203125,297.1499938964844,293.1499938964844,0.4780325889587402,-8355.8271484375,304.1514892578125,0.869004487991333,0.5146209001541138,0.4912187755107879,293.0545654296875,297.1499938964844,293.1499938964844,0.4798559248447418,-6191.275390625,304.14825439453125,0.8700005412101746,0.516664981842041,0.3640536963939667,293.0042724609375,297.1499938964844,293.1499938964844,0.5430355668067932,-9230.80078125,304.14263916015625,0.8991982936859131,0.5703450441360474,0.5429982542991638,293.09576416015625,297.1499938964844,293.1499938964844,0.0441886782646179,-6547.35009765625,304.1478576660156,0.4539236724376678,0.0794092789292335,0.3850023746490478,290.0826721191406,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931701660156,290.0840148925781,1.0,0.5361736416816711,0.5949406027793884,0.5949406027793884,1.0,1.0,-2.53073787689209,1.0406776666641235,1.4900602102279663,0.4614014029502868,0.0,0.0,1.0,189.54969787597656,232.0,39.322784423828125,-27893.21484375,1738.5545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3094482421875,308.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3125,33120.0,0.0,0.0,0.6520212292671204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.771343497443013e-05,0.0,0.0006617186591029,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2989664375782013,-5496.55712890625,304.1592712402344,0.7560717463493347,0.353060632944107,0.3234156668186188,293.07293701171875,297.1499938964844,293.1499938964844,0.476995438337326,-8340.92578125,304.1527099609375,0.852559506893158,0.5135480761528015,0.4910057187080383,293.0663757324219,297.1499938964844,293.1499938964844,0.479974627494812,-6192.23828125,304.1486511230469,0.8540598750114441,0.516685962677002,0.364624947309494,293.01824951171875,297.1499938964844,293.1499938964844,0.544110119342804,-9244.5224609375,304.143310546875,0.8825178146362305,0.5711997747421265,0.5445632934570312,293.10455322265625,297.1499938964844,293.1499938964844,0.0444379262626171,-6566.25048828125,304.14813232421875,0.4406991600990295,0.0789977982640266,0.3866614401340484,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.102783203125,290.1039428710937,1.0,0.5480524897575378,0.5960837006568909,0.5960837006568909,1.0,1.0,-2.533362627029419,1.0429807901382446,1.4903817176818848,0.4631637036800384,0.0,0.0,1.0,207.68264770507807,250.0,31.176414489746094,-27964.92578125,1820.5633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739013671875,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546136736869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643497035838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2989664375782013,-5496.55712890625,304.1592712402344,0.7560717463493347,0.353060632944107,0.3234156668186188,293.07293701171875,297.1499938964844,293.1499938964844,0.476995438337326,-8340.92578125,304.1527099609375,0.852559506893158,0.5135480761528015,0.4910057187080383,293.0663757324219,297.1499938964844,293.1499938964844,0.479974627494812,-6192.23828125,304.1486511230469,0.8540598750114441,0.516685962677002,0.364624947309494,293.01824951171875,297.1499938964844,293.1499938964844,0.544110119342804,-9244.5224609375,304.143310546875,0.8825178146362305,0.5711997747421265,0.5445632934570312,293.10455322265625,297.1499938964844,293.1499938964844,0.0444379262626171,-6566.25048828125,304.14813232421875,0.4406991600990295,0.0789977982640266,0.3866614401340484,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.102783203125,290.1039428710937,1.0,0.5480524897575378,0.5960837006568909,0.5960837006568909,1.0,1.0,-2.533362627029419,1.0429807901382446,1.4903817176818848,0.4631637036800384,0.0,0.0,1.0,207.68264770507807,250.0,31.176414489746094,-27964.92578125,1820.5633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739013671875,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546136736869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643497035838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966165840625763,-5462.03759765625,304.1600952148437,0.7423383593559265,0.3504979908466339,0.3218585550785064,293.0894470214844,297.1499938964844,293.1499938964844,0.4755604565143585,-8320.4443359375,304.1542053222656,0.8381269574165344,0.5121530890464783,0.4904997646808624,293.0775146484375,297.1499938964844,293.1499938964844,0.4798778891563415,-6190.9287109375,304.1492614746094,0.8401660323143005,0.5165435075759888,0.3650913834571838,293.0315246582031,297.1499938964844,293.1499938964844,0.5449042320251465,-9254.37109375,304.14422607421875,0.8677239418029785,0.5718470811843872,0.5459451079368591,293.1127319335937,297.1499938964844,293.1499938964844,0.0445991344749927,-6577.90966796875,304.14849853515625,0.429518848657608,0.0784899219870567,0.3879330456256866,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597023367881775,0.5971844792366028,0.5971844792366028,1.0,1.0,-2.5346333980560303,1.0446231365203855,1.490010380744934,0.4645566642284393,0.0,0.0,1.0,226.1307983398437,238.0,30.61560440063477,-28035.794921875,1902.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568312644958496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006666002445854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966165840625763,-5462.03759765625,304.1600952148437,0.7423383593559265,0.3504979908466339,0.3218585550785064,293.0894470214844,297.1499938964844,293.1499938964844,0.4755604565143585,-8320.4443359375,304.1542053222656,0.8381269574165344,0.5121530890464783,0.4904997646808624,293.0775146484375,297.1499938964844,293.1499938964844,0.4798778891563415,-6190.9287109375,304.1492614746094,0.8401660323143005,0.5165435075759888,0.3650913834571838,293.0315246582031,297.1499938964844,293.1499938964844,0.5449042320251465,-9254.37109375,304.14422607421875,0.8677239418029785,0.5718470811843872,0.5459451079368591,293.1127319335937,297.1499938964844,293.1499938964844,0.0445991344749927,-6577.90966796875,304.14849853515625,0.429518848657608,0.0784899219870567,0.3879330456256866,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597023367881775,0.5971844792366028,0.5971844792366028,1.0,1.0,-2.5346333980560303,1.0446231365203855,1.490010380744934,0.4645566642284393,0.0,0.0,1.0,226.1307983398437,238.0,30.61560440063477,-28035.794921875,1902.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568312644958496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006666002445854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2933955788612366,-5414.27685546875,304.1621398925781,0.7369523048400879,0.3477356731891632,0.3196689188480377,293.105712890625,297.1499938964844,293.1499938964844,0.4729198217391968,-8282.5625,304.1572570800781,0.8331092596054077,0.5103909969329834,0.4891879260540008,293.0883178710937,297.1499938964844,293.1499938964844,0.4787454307079315,-6178.50390625,304.1514587402344,0.8358027935028076,0.5161898136138916,0.3650690615177154,293.04443359375,297.1499938964844,293.1499938964844,0.5445523858070374,-9248.009765625,304.14678955078125,0.8633145093917847,0.572227954864502,0.5466188788414001,293.1206359863281,297.1499938964844,293.1499938964844,0.0441361851990222,-6537.9892578125,304.1497802734375,0.4251633584499359,0.0778336450457573,0.3863524794578552,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620790123939514,0.5983681678771973,0.5983681678771973,1.0,1.0,-2.52931809425354,1.0433287620544434,1.485989332199097,0.4645454883575439,0.0,0.0,1.0,232.16085815429688,226.0,40.03530883789063,-28070.47265625,1920.2039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310363769531,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586454510688782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684414111077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2933955788612366,-5414.27685546875,304.1621398925781,0.7369523048400879,0.3477356731891632,0.3196689188480377,293.105712890625,297.1499938964844,293.1499938964844,0.4729198217391968,-8282.5625,304.1572570800781,0.8331092596054077,0.5103909969329834,0.4891879260540008,293.0883178710937,297.1499938964844,293.1499938964844,0.4787454307079315,-6178.50390625,304.1514587402344,0.8358027935028076,0.5161898136138916,0.3650690615177154,293.04443359375,297.1499938964844,293.1499938964844,0.5445523858070374,-9248.009765625,304.14678955078125,0.8633145093917847,0.572227954864502,0.5466188788414001,293.1206359863281,297.1499938964844,293.1499938964844,0.0441361851990222,-6537.9892578125,304.1497802734375,0.4251633584499359,0.0778336450457573,0.3863524794578552,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620790123939514,0.5983681678771973,0.5983681678771973,1.0,1.0,-2.52931809425354,1.0433287620544434,1.485989332199097,0.4645454883575439,0.0,0.0,1.0,232.16085815429688,226.0,40.03530883789063,-28070.47265625,1920.2039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310363769531,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586454510688782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684414111077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2894309461116791,-5355.248046875,304.1647033691406,0.7359122633934021,0.3448662161827087,0.3170718252658844,293.1215209960937,297.1499938964844,293.1499938964844,0.4690666794776916,-8227.4794921875,304.1612548828125,0.8330127596855164,0.5083073973655701,0.4872493743896484,293.0985107421875,297.1499938964844,293.1499938964844,0.4765760898590088,-6155.20263671875,304.15460205078125,0.8364791870117188,0.5156823992729187,0.3646994233131408,293.0568542480469,297.1499938964844,293.1499938964844,0.5430023670196533,-9225.13671875,304.15045166015625,0.8644191026687622,0.572383463382721,0.5467568039894104,293.1280212402344,297.1499938964844,293.1499938964844,0.0431976169347763,-6458.6865234375,304.15142822265625,0.4239859580993652,0.0770755857229232,0.3827647268772125,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596935153007507,0.5995556712150574,0.5995556712150574,1.0,1.0,-2.519282817840576,1.0398941040039062,1.4793885946273804,0.4633713662624359,0.0,0.0,1.0,230.4628448486328,214.0,54.31094741821289,-28086.212890625,1898.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599472761154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697626085951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2894309461116791,-5355.248046875,304.1647033691406,0.7359122633934021,0.3448662161827087,0.3170718252658844,293.1215209960937,297.1499938964844,293.1499938964844,0.4690666794776916,-8227.4794921875,304.1612548828125,0.8330127596855164,0.5083073973655701,0.4872493743896484,293.0985107421875,297.1499938964844,293.1499938964844,0.4765760898590088,-6155.20263671875,304.15460205078125,0.8364791870117188,0.5156823992729187,0.3646994233131408,293.0568542480469,297.1499938964844,293.1499938964844,0.5430023670196533,-9225.13671875,304.15045166015625,0.8644191026687622,0.572383463382721,0.5467568039894104,293.1280212402344,297.1499938964844,293.1499938964844,0.0431976169347763,-6458.6865234375,304.15142822265625,0.4239859580993652,0.0770755857229232,0.3827647268772125,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596935153007507,0.5995556712150574,0.5995556712150574,1.0,1.0,-2.519282817840576,1.0398941040039062,1.4793885946273804,0.4633713662624359,0.0,0.0,1.0,230.4628448486328,214.0,54.31094741821289,-28086.212890625,1898.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599472761154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697626085951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890563964844,297.1499938964844,293.1499938964844,0.287266194820404,-5322.96923828125,304.1659545898437,0.7363762259483337,0.3434104919433594,0.3156872689723968,293.1291198730469,297.1499938964844,293.1499938964844,0.4667986333370209,-8195.1806640625,304.163330078125,0.8340753316879272,0.5071728229522705,0.4861193597316742,293.1033020019531,297.1499938964844,293.1499938964844,0.4752136170864105,-6140.70751953125,304.1562194824219,0.8379741311073303,0.5153976082801819,0.3644389808177948,293.062744140625,297.1499938964844,293.1499938964844,0.5418928861618042,-9209.216796875,304.1523742675781,0.8662363886833191,0.5724057555198669,0.5466997027397156,293.13140869140625,297.1499938964844,293.1499938964844,0.0426305644214153,-6410.94873046875,304.1521911621094,0.4241289794445038,0.0766897648572921,0.380584716796875,290.2191772460937,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.2216186523437,1.0,0.5573418140411377,0.6001278758049011,0.6001278758049011,1.0,1.0,-2.513261556625366,1.0376962423324585,1.4755653142929075,0.4625162780284881,0.0,0.0,1.0,227.8522186279297,214.0,61.07654571533203,-28091.0625,1877.939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68267822265625,309.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603995561599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702215760014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850123047828674,-5289.3330078125,304.1671447753906,0.7373085021972656,0.3419413566589355,0.3142617046833038,293.13653564453125,297.1499938964844,293.1499938964844,0.464349091053009,-8160.37939453125,304.1653747558594,0.8356669545173645,0.5059820413589478,0.4849046766757965,293.1078491210937,297.1499938964844,293.1499938964844,0.4737099111080169,-6124.79150390625,304.1578369140625,0.8400309681892395,0.5150963664054871,0.3641438782215118,293.06842041015625,297.1499938964844,293.1499938964844,0.5406085848808289,-9191.001953125,304.1542663574219,0.8686694502830505,0.5723975300788879,0.5465818047523499,293.1345520019531,297.1499938964844,293.1499938964844,0.0420247390866279,-6360.00634765625,304.15289306640625,0.4246376156806946,0.0763057693839073,0.3782601058483124,290.2454833984375,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.2480773925781,1.0,0.5544599890708923,0.6006782054901123,0.6006782054901123,1.0,1.0,-2.506800889968872,1.0352747440338137,1.4715261459350586,0.4615306854248047,0.0,0.0,1.0,224.4495849609375,202.0,67.10599517822266,-28094.490234375,1853.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381591796875,309.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607235670089722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705503910779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2803019285202026,-5218.9482421875,304.1692810058594,0.7402510046958923,0.3389572501182556,0.31131112575531,293.1507568359375,297.1499938964844,293.1499938964844,0.4590032398700714,-8084.6591796875,304.16912841796875,0.8400719165802002,0.5034353137016296,0.482255607843399,293.1163024902344,297.1499938964844,293.1499938964844,0.4703719019889831,-6089.68310546875,304.1607666015625,0.8454757332801819,0.5144467353820801,0.3634736537933349,293.0791015625,297.1499938964844,293.1499938964844,0.5376201868057251,-9149.16015625,304.1578063964844,0.8749895095825195,0.5722951889038086,0.5462000370025635,293.1402282714844,297.1499938964844,293.1499938964844,0.0407400876283645,-6252.076171875,304.154052734375,0.4265382587909698,0.0755468010902404,0.373345285654068,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475543141365051,0.6017026305198669,0.6017026305198669,1.0,1.0,-2.492905378341675,1.0299079418182373,1.4629974365234375,0.459241658449173,0.0,0.0,1.0,216.00352478027344,190.0,76.55371856689453,-28096.689453125,1797.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519592285156,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610040068626404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708350265398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2803019285202026,-5218.9482421875,304.1692810058594,0.7402510046958923,0.3389572501182556,0.31131112575531,293.1507568359375,297.1499938964844,293.1499938964844,0.4590032398700714,-8084.6591796875,304.16912841796875,0.8400719165802002,0.5034353137016296,0.482255607843399,293.1163024902344,297.1499938964844,293.1499938964844,0.4703719019889831,-6089.68310546875,304.1607666015625,0.8454757332801819,0.5144467353820801,0.3634736537933349,293.0791015625,297.1499938964844,293.1499938964844,0.5376201868057251,-9149.16015625,304.1578063964844,0.8749895095825195,0.5722951889038086,0.5462000370025635,293.1402282714844,297.1499938964844,293.1499938964844,0.0407400876283645,-6252.076171875,304.154052734375,0.4265382587909698,0.0755468010902404,0.373345285654068,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475543141365051,0.6017026305198669,0.6017026305198669,1.0,1.0,-2.492905378341675,1.0299079418182373,1.4629974365234375,0.459241658449173,0.0,0.0,1.0,216.00352478027344,190.0,76.55371856689453,-28096.689453125,1797.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519592285156,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610040068626404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708350265398,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2754031717777252,-5145.60595703125,304.1709899902344,0.7442994713783264,0.3359040915966034,0.3082509040832519,293.164306640625,297.1499938964844,293.1499938964844,0.4531905353069305,-8002.556640625,304.17242431640625,0.845740795135498,0.5006696581840515,0.4793483912944793,293.1240234375,297.1499938964844,293.1499938964844,0.4667156934738159,-6051.47412109375,304.16326904296875,0.8523469567298889,0.5137341022491455,0.3627210259437561,293.0889892578125,297.1499938964844,293.1499938964844,0.5342121124267578,-9102.0126953125,304.160888671875,0.8828383088111877,0.5720834732055664,0.5456620454788208,293.1451416015625,297.1499938964844,293.1499938964844,0.0394015833735466,-6139.61865234375,304.1549377441406,0.4294000566005707,0.0747965648770332,0.3682253062725067,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396185517311096,0.6026199460029602,0.6026199460029602,1.0,1.0,-2.478034734725952,1.0239858627319336,1.4540488719940186,0.45660400390625,0.0,0.0,1.0,206.1922302246093,178.0,82.68538665771484,-28091.15234375,1735.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,309.3003234863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624314785003662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722836988046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2754031717777252,-5145.60595703125,304.1709899902344,0.7442994713783264,0.3359040915966034,0.3082509040832519,293.164306640625,297.1499938964844,293.1499938964844,0.4531905353069305,-8002.556640625,304.17242431640625,0.845740795135498,0.5006696581840515,0.4793483912944793,293.1240234375,297.1499938964844,293.1499938964844,0.4667156934738159,-6051.47412109375,304.16326904296875,0.8523469567298889,0.5137341022491455,0.3627210259437561,293.0889892578125,297.1499938964844,293.1499938964844,0.5342121124267578,-9102.0126953125,304.160888671875,0.8828383088111877,0.5720834732055664,0.5456620454788208,293.1451416015625,297.1499938964844,293.1499938964844,0.0394015833735466,-6139.61865234375,304.1549377441406,0.4294000566005707,0.0747965648770332,0.3682253062725067,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396185517311096,0.6026199460029602,0.6026199460029602,1.0,1.0,-2.478034734725952,1.0239858627319336,1.4540488719940186,0.45660400390625,0.0,0.0,1.0,206.1922302246093,178.0,82.68538665771484,-28091.15234375,1735.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,309.3003234863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624314785003662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722836988046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2702685296535492,-5068.443359375,304.17254638671875,0.7492403984069824,0.3327322602272033,0.3050768971443176,293.17742919921875,297.1499938964844,293.1499938964844,0.446848601102829,-7912.95751953125,304.1755065917969,0.8524496555328369,0.4976480901241302,0.4761891663074493,293.131103515625,297.1499938964844,293.1499938964844,0.4626845717430115,-6009.44140625,304.1655578613281,0.8604451417922974,0.5129534006118774,0.3619014322757721,293.09820556640625,297.1499938964844,293.1499938964844,0.5303225517272949,-9048.513671875,304.1637268066406,0.8919421434402466,0.5717613697052002,0.5449930429458618,293.1494445800781,297.1499938964844,293.1499938964844,0.0380189791321754,-6023.0556640625,304.15557861328125,0.4331004023551941,0.0740482658147811,0.3629840016365051,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5310017466545105,0.6034395098686218,0.6034395098686218,1.0,1.0,-2.462341070175171,1.0175881385803225,1.4447530508041382,0.4536668956279754,0.0,0.0,1.0,195.6191253662109,166.0,91.25994873046876,-28096.19921875,1669.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621962785720825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720450473949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2702685296535492,-5068.443359375,304.17254638671875,0.7492403984069824,0.3327322602272033,0.3050768971443176,293.17742919921875,297.1499938964844,293.1499938964844,0.446848601102829,-7912.95751953125,304.1755065917969,0.8524496555328369,0.4976480901241302,0.4761891663074493,293.131103515625,297.1499938964844,293.1499938964844,0.4626845717430115,-6009.44140625,304.1655578613281,0.8604451417922974,0.5129534006118774,0.3619014322757721,293.09820556640625,297.1499938964844,293.1499938964844,0.5303225517272949,-9048.513671875,304.1637268066406,0.8919421434402466,0.5717613697052002,0.5449930429458618,293.1494445800781,297.1499938964844,293.1499938964844,0.0380189791321754,-6023.0556640625,304.15557861328125,0.4331004023551941,0.0740482658147811,0.3629840016365051,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5310017466545105,0.6034395098686218,0.6034395098686218,1.0,1.0,-2.462341070175171,1.0175881385803225,1.4447530508041382,0.4536668956279754,0.0,0.0,1.0,195.6191253662109,166.0,91.25994873046876,-28096.19921875,1669.0362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621962785720825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720450473949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.264890044927597,-4987.318359375,304.1739807128906,0.754909336566925,0.3293367624282837,0.3017019033432007,293.1906433105469,297.1499938964844,293.1499938964844,0.4400252103805542,-7816.48681640625,304.1783752441406,0.8600494265556335,0.494273841381073,0.472697377204895,293.1376953125,297.1499938964844,293.1499938964844,0.4584122002124786,-5965.0068359375,304.16748046875,0.8696790933609009,0.51209557056427,0.3610183596611023,293.1068420410156,297.1499938964844,293.1499938964844,0.5261049270629883,-8990.8115234375,304.1661682128906,0.902133285999298,0.5713222026824951,0.5442002415657043,293.1532287597656,297.1499938964844,293.1499938964844,0.0366193503141403,-5904.56591796875,304.15606689453125,0.4375968277454376,0.0732942447066307,0.3576587736606598,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.17156982421875,290.50311279296875,1.0,0.5218903422355652,0.6041920781135559,0.6041920781135559,1.0,1.0,-2.445681095123291,1.0106788873672483,1.4350022077560425,0.4504277408123016,0.0,0.0,1.0,184.6522827148437,154.0,95.8822784423828,-28086.107421875,1600.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257995605469,309.5613098144531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615193486213684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713580223731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.264890044927597,-4987.318359375,304.1739807128906,0.754909336566925,0.3293367624282837,0.3017019033432007,293.1906433105469,297.1499938964844,293.1499938964844,0.4400252103805542,-7816.48681640625,304.1783752441406,0.8600494265556335,0.494273841381073,0.472697377204895,293.1376953125,297.1499938964844,293.1499938964844,0.4584122002124786,-5965.0068359375,304.16748046875,0.8696790933609009,0.51209557056427,0.3610183596611023,293.1068420410156,297.1499938964844,293.1499938964844,0.5261049270629883,-8990.8115234375,304.1661682128906,0.902133285999298,0.5713222026824951,0.5442002415657043,293.1532287597656,297.1499938964844,293.1499938964844,0.0366193503141403,-5904.56591796875,304.15606689453125,0.4375968277454376,0.0732942447066307,0.3576587736606598,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.17156982421875,290.50311279296875,1.0,0.5218903422355652,0.6041920781135559,0.6041920781135559,1.0,1.0,-2.445681095123291,1.0106788873672483,1.4350022077560425,0.4504277408123016,0.0,0.0,1.0,184.6522827148437,154.0,95.8822784423828,-28086.107421875,1600.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257995605469,309.5613098144531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615193486213684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713580223731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621448040008545,-4945.8076171875,304.17462158203125,0.7580349445343018,0.3275873064994812,0.2999522387981415,293.19708251953125,297.1499938964844,293.1499938964844,0.436486154794693,-7766.43017578125,304.1796569824219,0.8642027974128723,0.492491751909256,0.4708430171012878,293.14080810546875,297.1499938964844,293.1499938964844,0.4562256038188934,-5942.302734375,304.16827392578125,0.87473464012146,0.5116406083106995,0.3605555593967438,293.1109313964844,297.1499938964844,293.1499938964844,0.5239192247390747,-8961.0087890625,304.1672058105469,0.9077770709991456,0.5710620880126953,0.5437613725662231,293.15496826171875,297.1499938964844,293.1499938964844,0.0359165109694004,-5844.84619140625,304.1562194824219,0.440153419971466,0.0729096084833145,0.3549553453922272,290.5348815917969,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756896972656,290.5383605957031,1.0,0.5171824097633362,0.6045463681221008,0.6045463681221008,1.0,1.0,-2.4370205402374268,1.0070507526397705,1.4299697875976562,0.4487046301364898,0.0,0.0,1.0,179.07785034179688,154.0,97.00273895263672,-28075.39453125,1565.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,309.622314453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658292412757874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757320370525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2593045532703399,-4902.6923828125,304.1753234863281,0.7613859176635742,0.3258205652236938,0.2981816530227661,293.2033386230469,297.1499938964844,293.1499938964844,0.4327609539031982,-7713.57275390625,304.1810302734375,0.8686231374740601,0.4906649887561798,0.4689416885375976,293.143798828125,297.1499938964844,293.1499938964844,0.4538732767105102,-5917.78369140625,304.1692199707031,0.8800986409187317,0.5111693143844604,0.3600805401802063,293.11492919921875,297.1499938964844,293.1499938964844,0.5215326547622681,-8928.34765625,304.1684265136719,0.9140332341194152,0.5707764625549316,0.5432973504066467,293.1566467285156,297.1499938964844,293.1499938964844,0.0351946502923965,-5783.10205078125,304.1564025878906,0.4429284930229187,0.0725186914205551,0.3522175252437591,290.57373046875,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1798095703125,290.5780639648437,1.0,0.5123881101608276,0.6048862934112549,0.6048862934112549,1.0,1.0,-2.428192138671875,1.003331422805786,1.4248607158660889,0.4469256401062011,0.0,0.0,1.0,173.461669921875,142.0,104.89458465576172,-28092.26953125,1531.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798522949219,309.714599609375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658002734184265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757026421837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534120976924896,-4812.8251953125,304.1766662597656,0.7688447833061218,0.3222441077232361,0.2945957481861114,293.21533203125,297.1499938964844,293.1499938964844,0.4248472452163696,-7600.95361328125,304.1838684082031,0.8783421516418457,0.4868822693824768,0.465011328458786,293.14947509765625,297.1499938964844,293.1499938964844,0.4487425982952118,-5864.17431640625,304.1713562011719,0.8918053507804871,0.5101721286773682,0.3590909242630005,293.1225280761719,297.1499938964844,293.1499938964844,0.5162348747253418,-8855.7392578125,304.17108154296875,0.9281023144721984,0.5701221227645874,0.5422890782356262,293.1597595214844,297.1499938964844,293.1499938964844,0.0337089449167251,-5654.74462890625,304.15673828125,0.4492087066173553,0.0717179775238037,0.3466413021087646,290.6616516113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18798828125,290.66607666015625,1.0,0.5025591254234314,0.6055285930633545,0.6055285930633545,1.0,1.0,-2.4100637435913086,0.9956386089324952,1.414425015449524,0.4432139098644256,0.0,0.0,1.0,162.13937377929688,130.0,117.51406860351562,-28110.9140625,1461.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575866699219,309.8898620605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.665299117565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751940236426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534120976924896,-4812.8251953125,304.1766662597656,0.7688447833061218,0.3222441077232361,0.2945957481861114,293.21533203125,297.1499938964844,293.1499938964844,0.4248472452163696,-7600.95361328125,304.1838684082031,0.8783421516418457,0.4868822693824768,0.465011328458786,293.14947509765625,297.1499938964844,293.1499938964844,0.4487425982952118,-5864.17431640625,304.1713562011719,0.8918053507804871,0.5101721286773682,0.3590909242630005,293.1225280761719,297.1499938964844,293.1499938964844,0.5162348747253418,-8855.7392578125,304.17108154296875,0.9281023144721984,0.5701221227645874,0.5422890782356262,293.1597595214844,297.1499938964844,293.1499938964844,0.0337089449167251,-5654.74462890625,304.15673828125,0.4492087066173553,0.0717179775238037,0.3466413021087646,290.6616516113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18798828125,290.66607666015625,1.0,0.5025591254234314,0.6055285930633545,0.6055285930633545,1.0,1.0,-2.4100637435913086,0.9956386089324952,1.414425015449524,0.4432139098644256,0.0,0.0,1.0,162.13937377929688,130.0,117.51406860351562,-28110.9140625,1461.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575866699219,309.8898620605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.665299117565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751940236426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2475343942642212,-4722.84375,304.1775817871094,0.7774611711502075,0.3186222612857818,0.2909639477729797,293.2265625,297.1499938964844,293.1499938964844,0.4168040156364441,-7486.3642578125,304.1859436035156,0.8893826007843018,0.4829468131065368,0.4609300494194031,293.1547546386719,297.1499938964844,293.1499938964844,0.4435345232486725,-5809.837890625,304.17291259765625,0.9049572348594666,0.5091157555580139,0.3580557107925415,293.129638671875,297.1499938964844,293.1499938964844,0.5107964873313904,-8781.443359375,304.173095703125,0.9437476992607116,0.5693728923797607,0.5411850810050964,293.16259765625,297.1499938964844,293.1499938964844,0.0322305671870708,-5525.63037109375,304.1569519042969,0.456624835729599,0.0708935260772705,0.340945154428482,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.196044921875,290.75390625,1.0,0.4924371838569641,0.6061306595802307,0.6061306595802307,1.0,1.0,-2.391385078430176,0.9876528382301332,1.4037322998046875,0.4393253624439239,0.0,0.0,1.0,150.74322509765625,118.0,120.88007354736328,-28108.703125,1391.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7170104980469,310.049560546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691072583198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790587794966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2475343942642212,-4722.84375,304.1775817871094,0.7774611711502075,0.3186222612857818,0.2909639477729797,293.2265625,297.1499938964844,293.1499938964844,0.4168040156364441,-7486.3642578125,304.1859436035156,0.8893826007843018,0.4829468131065368,0.4609300494194031,293.1547546386719,297.1499938964844,293.1499938964844,0.4435345232486725,-5809.837890625,304.17291259765625,0.9049572348594666,0.5091157555580139,0.3580557107925415,293.129638671875,297.1499938964844,293.1499938964844,0.5107964873313904,-8781.443359375,304.173095703125,0.9437476992607116,0.5693728923797607,0.5411850810050964,293.16259765625,297.1499938964844,293.1499938964844,0.0322305671870708,-5525.63037109375,304.1569519042969,0.456624835729599,0.0708935260772705,0.340945154428482,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.196044921875,290.75390625,1.0,0.4924371838569641,0.6061306595802307,0.6061306595802307,1.0,1.0,-2.391385078430176,0.9876528382301332,1.4037322998046875,0.4393253624439239,0.0,0.0,1.0,150.74322509765625,118.0,120.88007354736328,-28108.703125,1391.1170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7170104980469,310.049560546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691072583198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790587794966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2414682805538177,-4629.32421875,304.1784973144531,0.7874496579170227,0.3149588406085968,0.2872936129570007,293.23712158203125,297.1499938964844,293.1499938964844,0.4083033204078674,-7364.5869140625,304.1881408691406,0.9019582271575928,0.4788669645786285,0.4567115306854248,293.1596374511719,297.1499938964844,293.1499938964844,0.4378858506679535,-5750.62255859375,304.1746826171875,0.921040177345276,0.5080050230026245,0.3569824695587158,293.1363220214844,297.1499938964844,293.1499938964844,0.5048068761825562,-8699.275390625,304.1754150390625,0.9603506922721864,0.5685356259346008,0.5399978160858154,293.1651916503906,297.1499938964844,293.1499938964844,0.0307255871593952,-5391.70849609375,304.1571350097656,0.4653446674346924,0.0700472071766853,0.3351435959339142,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2039489746094,290.8528747558594,1.0,0.4820410907268524,0.6067070364952087,0.6067070364952087,1.0,1.0,-2.372223377227783,0.9794178605079652,1.3928054571151731,0.4352901577949524,0.0,0.0,1.0,139.30947875976562,106.0,134.77867126464844,-28146.869140625,1321.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324951171875,310.2601318359375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687268018722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786726880818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2414682805538177,-4629.32421875,304.1784973144531,0.7874496579170227,0.3149588406085968,0.2872936129570007,293.23712158203125,297.1499938964844,293.1499938964844,0.4083033204078674,-7364.5869140625,304.1881408691406,0.9019582271575928,0.4788669645786285,0.4567115306854248,293.1596374511719,297.1499938964844,293.1499938964844,0.4378858506679535,-5750.62255859375,304.1746826171875,0.921040177345276,0.5080050230026245,0.3569824695587158,293.1363220214844,297.1499938964844,293.1499938964844,0.5048068761825562,-8699.275390625,304.1754150390625,0.9603506922721864,0.5685356259346008,0.5399978160858154,293.1651916503906,297.1499938964844,293.1499938964844,0.0307255871593952,-5391.70849609375,304.1571350097656,0.4653446674346924,0.0700472071766853,0.3351435959339142,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2039489746094,290.8528747558594,1.0,0.4820410907268524,0.6067070364952087,0.6067070364952087,1.0,1.0,-2.372223377227783,0.9794178605079652,1.3928054571151731,0.4352901577949524,0.0,0.0,1.0,139.30947875976562,106.0,134.77867126464844,-28146.869140625,1321.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324951171875,310.2601318359375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687268018722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786726880818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.235373705625534,-4534.85791015625,304.1791381835937,0.7990718483924866,0.3112567961215973,0.2835867404937744,293.2470397949219,297.1499938964844,293.1499938964844,0.3996064066886902,-7239.56884765625,304.1899108886719,0.9173052906990052,0.4746448695659637,0.4523569643497467,293.1641845703125,297.1499938964844,293.1499938964844,0.4320582449436188,-5689.466796875,304.1761474609375,0.940010666847229,0.506840169429779,0.3558701872825622,293.142578125,297.1499938964844,293.1499938964844,0.4985640048980713,-8613.638671875,304.17730712890625,0.977265477180481,0.5676114559173584,0.5387267470359802,293.1675720214844,297.1499938964844,293.1499938964844,0.0292335376143455,-5256.310546875,304.1572570800781,0.4740513861179352,0.0691805332899093,0.3292476832866668,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.21173095703125,290.9546203613281,1.0,0.4713757038116455,0.6072750091552734,0.6072750091552734,1.0,1.0,-2.3525936603546143,0.9709563851356506,1.3816372156143188,0.4311279356479645,0.0,0.0,1.0,127.8612823486328,94.0,139.54095458984375,-28159.544921875,1252.1597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244506835937,310.4504089355469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.667762815952301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776943337172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
