time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.235373705625534,-4534.85791015625,304.1791381835937,0.7990718483924866,0.3112567961215973,0.2835867404937744,293.2470397949219,297.1499938964844,293.1499938964844,0.3996064066886902,-7239.56884765625,304.1899108886719,0.9173052906990052,0.4746448695659637,0.4523569643497467,293.1641845703125,297.1499938964844,293.1499938964844,0.4320582449436188,-5689.466796875,304.1761474609375,0.940010666847229,0.506840169429779,0.3558701872825622,293.142578125,297.1499938964844,293.1499938964844,0.4985640048980713,-8613.638671875,304.17730712890625,0.977265477180481,0.5676114559173584,0.5387267470359802,293.1675720214844,297.1499938964844,293.1499938964844,0.0292335376143455,-5256.310546875,304.1572570800781,0.4740513861179352,0.0691805332899093,0.3292476832866668,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.21173095703125,290.9546203613281,1.0,0.4713757038116455,0.6072750091552734,0.6072750091552734,1.0,1.0,-2.3525936603546143,0.9709563851356506,1.3816372156143188,0.4311279356479645,0.0,0.0,1.0,127.8612823486328,94.0,139.54095458984375,-28159.544921875,1252.1597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244506835937,310.4504089355469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.667762815952301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776943337172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.232366994023323,-4488.095703125,304.1793212890625,0.8056007623672485,0.3093939423561096,0.2817219197750091,293.25177001953125,297.1499938964844,293.1499938964844,0.3952713906764984,-7177.12744140625,304.1905212402344,0.9263907074928284,0.4724836051464081,0.4501313865184784,293.1662902832031,297.1499938964844,293.1499938964844,0.4291689395904541,-5659.1552734375,304.1766357421875,0.9502282738685608,0.506241500377655,0.3553019165992737,293.1455383300781,297.1499938964844,293.1499938964844,0.4954529702663421,-8571.0146484375,304.1780090332031,0.9856416583061218,0.5671213865280151,0.5380635857582092,293.1686706542969,297.1499938964844,293.1499938964844,0.0283256452530622,-5192.21337890625,304.1575927734375,0.4783158302307129,0.0687398910522461,0.3262664079666137,290.9992980957031,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.21551513671875,291.0044250488281,1.0,0.465941458940506,0.6075606346130371,0.6075606346130371,1.0,1.0,-2.3426194190979004,0.9666522741317748,1.375967264175415,0.4290072321891784,0.0,0.0,1.0,122.13359832763672,94.0,139.12554931640625,-28156.6171875,1217.7401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21148681640625,310.5378112792969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718887090682983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818816182203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293152809143066,-4440.43115234375,304.1795349121094,0.8124855756759644,0.3075241446495056,0.2798507511615753,293.2563781738281,297.1499938964844,293.1499938964844,0.3908270299434662,-7112.859375,304.1912536621094,0.9362656474113464,0.4702907204627991,0.4478760361671448,293.1683349609375,297.1499938964844,293.1499938964844,0.4261662364006042,-5627.53515625,304.1772766113281,0.9607315063476562,0.5056325793266296,0.3547269105911255,293.1484069824219,297.1499938964844,293.1499938964844,0.4922018945217132,-8526.3037109375,304.1788330078125,0.9938498139381408,0.5666139125823975,0.5373844504356384,293.16973876953125,297.1499938964844,293.1499938964844,0.0275367833673954,-5120.64892578125,304.1576232910156,0.4826373159885406,0.068294420838356,0.3232632875442505,291.0519104003906,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.2192687988281,291.0577392578125,1.0,0.4604410231113434,0.6078502535820007,0.6078502535820007,1.0,1.0,-2.332548379898072,0.9623059034347534,1.3702425956726074,0.4268648624420166,0.0,0.0,1.0,116.4072723388672,97.0,144.9097442626953,-28178.171875,1183.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.330078125,310.6536560058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716547012329102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816441309638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2233242988586425,-4346.390625,304.1796569824219,0.8173909783363342,0.3037214875221252,0.2762861847877502,293.26531982421875,297.1499938964844,293.1499938964844,0.3819169104099273,-6983.5537109375,304.1923217773437,0.9441026449203492,0.4657810926437378,0.44349005818367,293.1723937988281,297.1499938964844,293.1499938964844,0.4201229512691498,-5563.78125,304.17822265625,0.970080018043518,0.5043473243713379,0.353710263967514,293.1529846191406,297.1499938964844,293.1499938964844,0.4832127094268799,-8400.50390625,304.1845703125,0.9990000128746032,0.5657208561897278,0.5337968468666077,293.171875,297.1499938964844,293.1499938964844,0.0264909751713275,-4997.376953125,304.1568603515625,0.4855031073093414,0.067360907793045,0.3182150721549988,291.1640014648437,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.2267761230469,291.1700439453125,1.0,0.4539641141891479,0.6084809899330139,0.6084809899330139,1.0,1.0,-2.3113794326782227,0.95317280292511,1.3582067489624023,0.4224075675010681,0.0,0.0,0.9966408014297484,110.78853607177734,100.0,153.62496948242188,-28194.46484375,1137.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5482177734375,310.8694152832031,278.1499938964844,0.0,18000.0,314.75,32464.85546875,36000.0,0.0,0.0,0.6707078218460083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317408561706543,1.83176863193512,-2.7716783733922057e-05,0.0,0.0006806831806898,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2233242988586425,-4346.390625,304.1796569824219,0.8173909783363342,0.3037214875221252,0.2762861847877502,293.26531982421875,297.1499938964844,293.1499938964844,0.3819169104099273,-6983.5537109375,304.1923217773437,0.9441026449203492,0.4657810926437378,0.44349005818367,293.1723937988281,297.1499938964844,293.1499938964844,0.4201229512691498,-5563.78125,304.17822265625,0.970080018043518,0.5043473243713379,0.353710263967514,293.1529846191406,297.1499938964844,293.1499938964844,0.4832127094268799,-8400.50390625,304.1845703125,0.9990000128746032,0.5657208561897278,0.5337968468666077,293.171875,297.1499938964844,293.1499938964844,0.0264909751713275,-4997.376953125,304.1568603515625,0.4855031073093414,0.067360907793045,0.3182150721549988,291.1640014648437,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.2267761230469,291.1700439453125,1.0,0.4539641141891479,0.6084809899330139,0.6084809899330139,1.0,1.0,-2.3113794326782227,0.95317280292511,1.3582067489624023,0.4224075675010681,0.0,0.0,0.9966408014297484,110.78853607177734,100.0,153.62496948242188,-28194.46484375,1137.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5482177734375,310.8694152832031,278.1499938964844,0.0,18000.0,314.75,32464.85546875,36000.0,0.0,0.0,0.6707078218460083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317408561706543,1.83176863193512,-2.7716783733922057e-05,0.0,0.0006806831806898,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2174621522426605,-4253.8359375,304.1795349121094,0.8164588212966919,0.2997925579547882,0.2727523148059845,293.274169921875,297.1499938964844,293.1499938964844,0.3730825781822204,-6854.7861328125,304.19293212890625,0.943834125995636,0.4610702395439148,0.4390670657157898,293.17657470703125,297.1499938964844,293.1499938964844,0.414148598909378,-5500.6484375,304.1787414550781,0.9721022844314576,0.5029349327087402,0.3527178168296814,293.15185546875,297.1499938964844,293.1499938964844,0.473033994436264,-8258.130859375,304.1896667480469,0.9990000128746032,0.5658685564994812,0.52908855676651,293.1742553710937,297.1499938964844,293.1499938964844,0.0253010559827089,-4879.673828125,304.15655517578125,0.4844573140144348,0.0663241371512413,0.3134393095970154,291.2760314941406,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.2339782714844,291.2816467285156,1.0,0.4497838914394378,0.6091815829277039,0.6091815829277039,1.0,1.0,-2.289260149002075,0.9436824917793274,1.3455777168273926,0.4176982045173645,0.0,0.0,0.9722537994384766,108.72521209716795,103.0,153.37855529785156,-28173.966796875,1105.4796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7463073730469,311.0641784667969,278.1499938964844,0.0,18000.0,315.2300109863281,33261.44921875,36000.0,0.0,0.0,0.6739310622215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287266492843628,1.8287545442581177,-2.7829932150780223e-05,0.0,0.0006839543348178,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2174621522426605,-4253.8359375,304.1795349121094,0.8164588212966919,0.2997925579547882,0.2727523148059845,293.274169921875,297.1499938964844,293.1499938964844,0.3730825781822204,-6854.7861328125,304.19293212890625,0.943834125995636,0.4610702395439148,0.4390670657157898,293.17657470703125,297.1499938964844,293.1499938964844,0.414148598909378,-5500.6484375,304.1787414550781,0.9721022844314576,0.5029349327087402,0.3527178168296814,293.15185546875,297.1499938964844,293.1499938964844,0.473033994436264,-8258.130859375,304.1896667480469,0.9990000128746032,0.5658685564994812,0.52908855676651,293.1742553710937,297.1499938964844,293.1499938964844,0.0253010559827089,-4879.673828125,304.15655517578125,0.4844573140144348,0.0663241371512413,0.3134393095970154,291.2760314941406,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.2339782714844,291.2816467285156,1.0,0.4497838914394378,0.6091815829277039,0.6091815829277039,1.0,1.0,-2.289260149002075,0.9436824917793274,1.3455777168273926,0.4176982045173645,0.0,0.0,0.9722537994384766,108.72521209716795,103.0,153.37855529785156,-28173.966796875,1105.4796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7463073730469,311.0641784667969,278.1499938964844,0.0,18000.0,315.2300109863281,33261.44921875,36000.0,0.0,0.0,0.6739310622215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287266492843628,1.8287545442581177,-2.7829932150780223e-05,0.0,0.0006839543348178,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2117005735635757,-4162.34423828125,304.1792907714844,0.8130995035171509,0.2957702875137329,0.2691717147827148,293.2828063964844,297.1499938964844,293.1499938964844,0.364318698644638,-6726.40478515625,304.1932067871094,0.9402139186859132,0.4561735093593597,0.4345117211341858,293.18072509765625,297.1499938964844,293.1499938964844,0.4082479178905487,-5438.13720703125,304.17901611328125,0.9712863564491272,0.501416802406311,0.3516826629638672,293.1525573730469,297.1499938964844,293.1499938964844,0.4674208760261535,-8182.94287109375,304.1856384277344,0.9990000128746032,0.565687894821167,0.5289186239242554,293.1768493652344,297.1499938964844,293.1499938964844,0.0241304170340299,-4760.74609375,304.15631103515625,0.4815820753574371,0.0651843398809433,0.3084234893321991,291.38525390625,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2411193847656,291.3908996582031,1.0,0.4473132491111755,0.6097683310508728,0.6097683310508728,1.0,1.0,-2.272010564804077,0.9363108277320862,1.3356997966766355,0.4140490591526031,0.0,0.0,0.9336333274841307,108.16483306884766,106.0,152.2652130126953,-28213.181640625,1084.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9923400878906,311.2919006347656,278.1499938964844,0.0,18000.0,315.2300109863281,34990.93359375,36000.0,0.0,0.0,0.6729042530059814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221455812454224,1.8221735954284668,-2.807515011227224e-05,0.0,0.0006829123012721,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2117005735635757,-4162.34423828125,304.1792907714844,0.8130995035171509,0.2957702875137329,0.2691717147827148,293.2828063964844,297.1499938964844,293.1499938964844,0.364318698644638,-6726.40478515625,304.1932067871094,0.9402139186859132,0.4561735093593597,0.4345117211341858,293.18072509765625,297.1499938964844,293.1499938964844,0.4082479178905487,-5438.13720703125,304.17901611328125,0.9712863564491272,0.501416802406311,0.3516826629638672,293.1525573730469,297.1499938964844,293.1499938964844,0.4674208760261535,-8182.94287109375,304.1856384277344,0.9990000128746032,0.565687894821167,0.5289186239242554,293.1768493652344,297.1499938964844,293.1499938964844,0.0241304170340299,-4760.74609375,304.15631103515625,0.4815820753574371,0.0651843398809433,0.3084234893321991,291.38525390625,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2411193847656,291.3908996582031,1.0,0.4473132491111755,0.6097683310508728,0.6097683310508728,1.0,1.0,-2.272010564804077,0.9363108277320862,1.3356997966766355,0.4140490591526031,0.0,0.0,0.9336333274841307,108.16483306884766,106.0,152.2652130126953,-28213.181640625,1084.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9923400878906,311.2919006347656,278.1499938964844,0.0,18000.0,315.2300109863281,34990.93359375,36000.0,0.0,0.0,0.6729042530059814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221455812454224,1.8221735954284668,-2.807515011227224e-05,0.0,0.0006829123012721,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065935879945755,-4081.40380859375,304.1779479980469,0.8079302310943604,0.2916945815086365,0.2655705511569977,293.29107666015625,297.1499938964844,293.1499938964844,0.3565544188022613,-6613.130859375,304.1916198730469,0.9341611862182616,0.4511285424232483,0.4298442900180816,293.1846923828125,297.1499938964844,293.1499938964844,0.4034666121006012,-5388.1767578125,304.1771545410156,0.968449056148529,0.4998356401920318,0.3506225347518921,293.1598815917969,297.1499938964844,293.1499938964844,0.4663801193237304,-8174.05859375,304.1752624511719,0.9990000128746032,0.5641555786132812,0.5319910645484924,293.1795349121094,297.1499938964844,293.1499938964844,0.0230702403932809,-4651.6416015625,304.1559753417969,0.4771960973739624,0.0639625936746597,0.3031992018222809,291.4643249511719,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4657287597656,1.0,0.4460558295249939,0.6102725863456726,0.6102725863456726,1.0,1.0,-2.258218288421631,0.930440068244934,1.3277783393859863,0.4111595749855041,0.0,0.0,0.8855001330375671,108.65637969970705,109.0,104.3169174194336,-28104.017578125,1072.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2156982421875,311.4341735839844,278.1499938964844,0.0,18000.0,315.2300109863281,36713.51953125,36000.0,0.0,0.0,0.671177864074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756552696228027,1.775682806968689,-2.744901394180488e-05,0.0,0.0006811601924709,0.0,0.0,645.1889038085938,0.0,0.0,0.0,0.9785143136978148,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065935879945755,-4081.40380859375,304.1779479980469,0.8079302310943604,0.2916945815086365,0.2655705511569977,293.29107666015625,297.1499938964844,293.1499938964844,0.3565544188022613,-6613.130859375,304.1916198730469,0.9341611862182616,0.4511285424232483,0.4298442900180816,293.1846923828125,297.1499938964844,293.1499938964844,0.4034666121006012,-5388.1767578125,304.1771545410156,0.968449056148529,0.4998356401920318,0.3506225347518921,293.1598815917969,297.1499938964844,293.1499938964844,0.4663801193237304,-8174.05859375,304.1752624511719,0.9990000128746032,0.5641555786132812,0.5319910645484924,293.1795349121094,297.1499938964844,293.1499938964844,0.0230702403932809,-4651.6416015625,304.1559753417969,0.4771960973739624,0.0639625936746597,0.3031992018222809,291.4643249511719,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4657287597656,1.0,0.4460558295249939,0.6102725863456726,0.6102725863456726,1.0,1.0,-2.258218288421631,0.930440068244934,1.3277783393859863,0.4111595749855041,0.0,0.0,0.8855001330375671,108.65637969970705,109.0,104.3169174194336,-28104.017578125,1072.0731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2156982421875,311.4341735839844,278.1499938964844,0.0,18000.0,315.2300109863281,36713.51953125,36000.0,0.0,0.0,0.671177864074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756552696228027,1.775682806968689,-2.744901394180488e-05,0.0,0.0006811601924709,0.0,0.0,645.1889038085938,0.0,0.0,0.0,0.9785143136978148,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2046824842691421,-4051.676025390625,304.1763610839844,0.8045304417610168,0.2896498441696167,0.2637750506401062,293.2950134277344,297.1499938964844,293.1499938964844,0.3537344634532928,-6572.96240234375,304.1891784667969,0.9301226139068604,0.4485698342323303,0.4274861514568329,293.1864624023437,297.1499938964844,293.1499938964844,0.4022876024246216,-5376.81005859375,304.1743469238281,0.9661558866500854,0.4990479946136474,0.3500998914241791,293.1658630371094,297.1499938964844,293.1499938964844,0.4673225581645965,-8190.46337890625,304.16900634765625,0.9990000128746032,0.5628564953804016,0.5335292816162109,293.18084716796875,297.1499938964844,293.1499938964844,0.0226450860500335,-4608.92919921875,304.1556701660156,0.4742753803730011,0.0633279532194137,0.3005427122116089,291.4700622558594,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.2522277832031,291.46990966796875,1.0,0.4457244873046875,0.6105465292930603,0.6105465292930603,1.0,1.0,-2.251265525817871,0.9274850487709044,1.3237804174423218,0.4097468852996826,0.0,0.0,0.8635163307189941,109.31375885009766,109.0,60.17328643798828,-27968.435546875,1067.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3430480957031,311.4812316894531,278.1499938964844,0.0,18000.0,314.75,36968.69921875,36000.0,0.0,0.0,0.6650067567825317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7302452325820925,1.730271816253662,-2.653996307344641e-05,0.0,0.000674897339195,0.0,0.0,604.4244384765625,0.0,0.0,0.0,0.9571242928504944,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.203031376004219,-4026.23779296875,304.174560546875,0.8001990914344788,0.2876052558422088,0.261999100446701,293.2987670898437,297.1499938964844,293.1499938964844,0.3513396382331848,-6539.24658203125,304.1864013671875,0.9248716831207277,0.4459938108921051,0.425132006406784,293.1880798339844,297.1499938964844,293.1499938964844,0.4016125500202179,-5370.97705078125,304.171142578125,0.9627435207366944,0.498269647359848,0.3495992124080658,293.17156982421875,297.1499938964844,293.1499938964844,0.4667421281337738,-8183.93603515625,304.1666564941406,0.9968735575675964,0.56153404712677,0.532885730266571,293.18212890625,297.1499938964844,293.1499938964844,0.0222696494311094,-4571.66943359375,304.1553039550781,0.4704464673995971,0.0626872181892395,0.2979425191879272,291.4630432128906,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,293.2560729980469,291.4614562988281,1.0,0.4454290866851806,0.6109265685081482,0.6109265685081482,1.0,1.0,-2.2417972087860107,0.9234632253646852,1.3183341026306152,0.4078353345394134,0.0,0.0,0.8432741165161133,110.43101501464844,112.0,19.73474502563477,-27773.921875,1061.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4501647949219,311.5028991699219,278.1499938964844,0.0,18000.0,314.75,37082.703125,36000.0,0.0,0.0,0.6626438498497009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680967926979065,1.6809934377670288,-2.5544986783643253e-05,0.0,0.000672499241773,0.0,0.0,561.7846069335938,0.0,0.0,0.0,0.9339900016784668,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000977396965026,-3981.269775390625,304.1712951660156,0.7911251187324524,0.2834718823432922,0.2584328353404999,293.3061218261719,297.1499938964844,293.1499938964844,0.3471719324588775,-6480.8212890625,304.1812438964844,0.9139504432678224,0.4407374858856201,0.4203555583953857,293.1911315917969,297.1499938964844,293.1499938964844,0.4010614454746246,-5367.7177734375,304.1650695800781,0.9552041292190552,0.4966831803321838,0.3486008644104004,293.1790466308594,297.1499938964844,293.1499938964844,0.4657903015613556,-8173.37255859375,304.16265869140625,0.991019606590271,0.5594602227210999,0.5309097766876221,293.1846618652344,297.1499938964844,293.1499938964844,0.0215687658637762,-4502.44775390625,304.1547241210937,0.4610645771026611,0.0613618120551109,0.2926435768604278,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.2632141113281,291.4262390136719,1.0,0.4449691474437713,0.6118054986000061,0.6118054986000061,1.0,1.0,-2.22184681892395,0.9150657653808594,1.3067810535430908,0.4037961959838867,0.0,0.0,0.8083024621009827,112.95830535888672,115.0,-30.387434005737305,-27389.89453125,1050.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7127990722656,311.5779113769531,278.1499938964844,0.0,18000.0,314.75,37087.90625,36000.0,0.0,0.0,0.6567093729972839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824306011199951,1.5824542045593262,-2.359345307922922e-05,0.0,0.0006664765533059,0.0,0.0,482.3742065429688,0.0,0.0,0.0,0.8880913257598877,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000977396965026,-3981.269775390625,304.1712951660156,0.7911251187324524,0.2834718823432922,0.2584328353404999,293.3061218261719,297.1499938964844,293.1499938964844,0.3471719324588775,-6480.8212890625,304.1812438964844,0.9139504432678224,0.4407374858856201,0.4203555583953857,293.1911315917969,297.1499938964844,293.1499938964844,0.4010614454746246,-5367.7177734375,304.1650695800781,0.9552041292190552,0.4966831803321838,0.3486008644104004,293.1790466308594,297.1499938964844,293.1499938964844,0.4657903015613556,-8173.37255859375,304.16265869140625,0.991019606590271,0.5594602227210999,0.5309097766876221,293.1846618652344,297.1499938964844,293.1499938964844,0.0215687658637762,-4502.44775390625,304.1547241210937,0.4610645771026611,0.0613618120551109,0.2926435768604278,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.2632141113281,291.4262390136719,1.0,0.4449691474437713,0.6118054986000061,0.6118054986000061,1.0,1.0,-2.22184681892395,0.9150657653808594,1.3067810535430908,0.4037961959838867,0.0,0.0,0.8083024621009827,112.95830535888672,115.0,-30.387434005737305,-27389.89453125,1050.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7127990722656,311.5779113769531,278.1499938964844,0.0,18000.0,314.75,37087.90625,36000.0,0.0,0.0,0.6567093729972839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824306011199951,1.5824542045593262,-2.359345307922922e-05,0.0,0.0006664765533059,0.0,0.0,482.3742065429688,0.0,0.0,0.0,0.8880913257598877,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972575485706329,-3937.4765625,304.1689453125,0.7820101976394653,0.2792808711528778,0.2548214197158813,293.3133239746094,297.1499938964844,293.1499938964844,0.343145340681076,-6423.70263671875,304.1775817871094,0.9035044312477112,0.4353224039077759,0.415441632270813,293.19415283203125,297.1499938964844,293.1499938964844,0.4008046388626098,-5367.02197265625,304.1605224609375,0.9472841620445251,0.4950335323810577,0.3475669026374817,293.1842041015625,297.1499938964844,293.1499938964844,0.4655627012252807,-8172.73291015625,304.1588439941406,0.9848862886428832,0.5576793551445007,0.5293323993682861,293.1871032714844,297.1499938964844,293.1499938964844,0.0208668503910303,-4431.9189453125,304.1543273925781,0.4509485363960266,0.0599895231425762,0.287148505449295,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691650390625,291.3853759765625,1.0,0.444656640291214,0.6128010749816895,0.6128010749816895,1.0,1.0,-2.2018699645996094,0.9067378640174866,1.2951321601867676,0.3998380303382873,0.0,0.0,0.7793350219726562,115.65411376953124,118.0,-49.42889404296875,-27032.546875,1040.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0135192871094,311.6834411621094,278.1499938964844,0.0,18000.0,314.2699890136719,36984.5390625,36000.0,0.0,0.0,0.6444525718688965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913859367370603,1.4914077520370483,-2.187066274927929e-05,0.0,0.0006540374597534,0.0,0.0,416.1684875488281,0.0,0.0,0.0,0.8461620211601257,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972575485706329,-3937.4765625,304.1689453125,0.7820101976394653,0.2792808711528778,0.2548214197158813,293.3133239746094,297.1499938964844,293.1499938964844,0.343145340681076,-6423.70263671875,304.1775817871094,0.9035044312477112,0.4353224039077759,0.415441632270813,293.19415283203125,297.1499938964844,293.1499938964844,0.4008046388626098,-5367.02197265625,304.1605224609375,0.9472841620445251,0.4950335323810577,0.3475669026374817,293.1842041015625,297.1499938964844,293.1499938964844,0.4655627012252807,-8172.73291015625,304.1588439941406,0.9848862886428832,0.5576793551445007,0.5293323993682861,293.1871032714844,297.1499938964844,293.1499938964844,0.0208668503910303,-4431.9189453125,304.1543273925781,0.4509485363960266,0.0599895231425762,0.287148505449295,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691650390625,291.3853759765625,1.0,0.444656640291214,0.6128010749816895,0.6128010749816895,1.0,1.0,-2.2018699645996094,0.9067378640174866,1.2951321601867676,0.3998380303382873,0.0,0.0,0.7793350219726562,115.65411376953124,118.0,-49.42889404296875,-27032.546875,1040.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0135192871094,311.6834411621094,278.1499938964844,0.0,18000.0,314.2699890136719,36984.5390625,36000.0,0.0,0.0,0.6444525718688965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913859367370603,1.4914077520370483,-2.187066274927929e-05,0.0,0.0006540374597534,0.0,0.0,416.1684875488281,0.0,0.0,0.0,0.8461620211601257,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1944453716278076,-3893.911376953125,304.1673583984375,0.772838294506073,0.2749051749706268,0.2510879337787628,293.3210754394531,297.1499938964844,293.1499938964844,0.3391710519790649,-6366.794921875,304.175048828125,0.8934912085533142,0.4296125173568725,0.4102984666824341,293.1971130371094,297.1499938964844,293.1499938964844,0.4008362591266632,-5369.0478515625,304.156982421875,0.9390445351600648,0.4933106601238251,0.3464882373809814,293.1885681152344,297.1499938964844,293.1499938964844,0.4657915830612182,-8178.1337890625,304.1555480957031,0.978334903717041,0.5559254288673401,0.5278301239013672,293.189453125,297.1499938964844,293.1499938964844,0.0201699361205101,-4360.71240234375,304.154052734375,0.441103458404541,0.0585714429616928,0.2814798355102539,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.27459716796875,291.3370056152344,1.0,0.4444155395030975,0.613961935043335,0.613961935043335,1.0,1.0,-2.181300163269043,0.8982514142990112,1.2830488681793213,0.3958589732646942,0.0,0.0,0.7571526765823364,118.5071258544922,121.0,-62.49283599853516,-26654.900390625,1029.7391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24383544921875,311.7406005859375,278.1499938964844,0.0,18000.0,314.2699890136719,36801.7265625,36000.0,0.0,0.0,0.634708821773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414130926132202,1.414151310920715,-2.04662537726108e-05,0.0,0.0006441487348638,0.0,0.0,365.0767211914063,0.0,0.0,0.0,0.8110796809196472,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1944453716278076,-3893.911376953125,304.1673583984375,0.772838294506073,0.2749051749706268,0.2510879337787628,293.3210754394531,297.1499938964844,293.1499938964844,0.3391710519790649,-6366.794921875,304.175048828125,0.8934912085533142,0.4296125173568725,0.4102984666824341,293.1971130371094,297.1499938964844,293.1499938964844,0.4008362591266632,-5369.0478515625,304.156982421875,0.9390445351600648,0.4933106601238251,0.3464882373809814,293.1885681152344,297.1499938964844,293.1499938964844,0.4657915830612182,-8178.1337890625,304.1555480957031,0.978334903717041,0.5559254288673401,0.5278301239013672,293.189453125,297.1499938964844,293.1499938964844,0.0201699361205101,-4360.71240234375,304.154052734375,0.441103458404541,0.0585714429616928,0.2814798355102539,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.27459716796875,291.3370056152344,1.0,0.4444155395030975,0.613961935043335,0.613961935043335,1.0,1.0,-2.181300163269043,0.8982514142990112,1.2830488681793213,0.3958589732646942,0.0,0.0,0.7571526765823364,118.5071258544922,121.0,-62.49283599853516,-26654.900390625,1029.7391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24383544921875,311.7406005859375,278.1499938964844,0.0,18000.0,314.2699890136719,36801.7265625,36000.0,0.0,0.0,0.634708821773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414130926132202,1.414151310920715,-2.04662537726108e-05,0.0,0.0006441487348638,0.0,0.0,365.0767211914063,0.0,0.0,0.0,0.8110796809196472,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1913522183895111,-3845.30126953125,304.166748046875,0.763719916343689,0.2704052627086639,0.2472125738859176,293.32916259765625,297.1499938964844,293.1499938964844,0.334696888923645,-6301.4638671875,304.1741943359375,0.8833959698677063,0.4236410558223724,0.4048834443092346,293.2001037597656,297.1499938964844,293.1499938964844,0.4005608558654785,-5367.1376953125,304.1551513671875,0.9306751489639282,0.4915130138397217,0.3453619480133056,293.19268798828125,297.1499938964844,293.1499938964844,0.4657022953033447,-8178.13720703125,304.15386962890625,0.9713999629020692,0.5541155338287354,0.5262946486473083,293.19171142578125,297.1499938964844,293.1499938964844,0.0194401983171701,-4283.2509765625,304.1539001464844,0.4317253530025482,0.0571120642125606,0.2756426632404327,291.3002624511719,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802124023437,291.2982482910156,1.0,0.4441889822483063,0.6153406500816345,0.6153406500816345,1.0,1.0,-2.1599342823028564,0.8895516395568848,1.2703826427459717,0.3918413817882538,0.0,0.0,0.7398732304573059,121.46968841552734,124.0,-55.21049499511719,-26319.6015625,1019.1434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44879150390625,311.8031005859375,278.1499938964844,0.0,18000.0,314.2699890136719,36632.1171875,36000.0,0.0,0.0,0.6243410110473633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3536105155944824,1.3536299467086792,-1.94107269635424e-05,0.0,0.0006336267688311,0.0,0.0,328.26446533203125,0.0,0.0,0.0,0.7838019728660583,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1913522183895111,-3845.30126953125,304.166748046875,0.763719916343689,0.2704052627086639,0.2472125738859176,293.32916259765625,297.1499938964844,293.1499938964844,0.334696888923645,-6301.4638671875,304.1741943359375,0.8833959698677063,0.4236410558223724,0.4048834443092346,293.2001037597656,297.1499938964844,293.1499938964844,0.4005608558654785,-5367.1376953125,304.1551513671875,0.9306751489639282,0.4915130138397217,0.3453619480133056,293.19268798828125,297.1499938964844,293.1499938964844,0.4657022953033447,-8178.13720703125,304.15386962890625,0.9713999629020692,0.5541155338287354,0.5262946486473083,293.19171142578125,297.1499938964844,293.1499938964844,0.0194401983171701,-4283.2509765625,304.1539001464844,0.4317253530025482,0.0571120642125606,0.2756426632404327,291.3002624511719,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802124023437,291.2982482910156,1.0,0.4441889822483063,0.6153406500816345,0.6153406500816345,1.0,1.0,-2.1599342823028564,0.8895516395568848,1.2703826427459717,0.3918413817882538,0.0,0.0,0.7398732304573059,121.46968841552734,124.0,-55.21049499511719,-26319.6015625,1019.1434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44879150390625,311.8031005859375,278.1499938964844,0.0,18000.0,314.2699890136719,36632.1171875,36000.0,0.0,0.0,0.6243410110473633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3536105155944824,1.3536299467086792,-1.94107269635424e-05,0.0,0.0006336267688311,0.0,0.0,328.26446533203125,0.0,0.0,0.0,0.7838019728660583,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897283047437667,-3819.57666015625,304.1666564941406,0.7592669129371643,0.2681427299976349,0.2452585995197296,293.3331298828125,297.1499938964844,293.1499938964844,0.3322896361351013,-6265.97314453125,304.1741638183594,0.8783995509147644,0.420590728521347,0.4021090269088745,293.2015991210937,297.1499938964844,293.1499938964844,0.4002838432788849,-5364.51025390625,304.1547241210937,0.926526665687561,0.4905859231948852,0.3447795808315277,293.1947021484375,297.1499938964844,293.1499938964844,0.4654991924762726,-8175.65283203125,304.1535339355469,0.9678301215171814,0.5531802177429199,0.5255008935928345,293.1928100585937,297.1499938964844,293.1499938964844,0.0190646573901176,-4242.1884765625,304.1539001464844,0.4272700846195221,0.0563689693808555,0.2726649045944214,291.2843017578125,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.282958984375,291.28253173828125,1.0,0.4440742135047912,0.6161138415336609,0.6161138415336609,1.0,1.0,-2.1490259170532227,0.8851540684700012,1.2638719081878662,0.3898346126079559,0.0,0.0,0.7325382232666016,122.9705810546875,124.0,-49.759883880615234,-26158.279296875,1013.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5360717773437,311.8289794921875,278.1499938964844,0.0,18000.0,313.7900085449219,36565.87890625,36000.0,0.0,0.0,0.6142197847366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3278039693832395,1.3278229236602783,-1.897554102470167e-05,0.0,0.000623354979325,0.0,0.0,313.4303283691406,0.0,0.0,0.0,0.772269606590271,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881207674741745,-3794.094482421875,304.1665344238281,0.7549036741256714,0.2658769190311432,0.2433005273342132,293.3370361328125,297.1499938964844,293.1499938964844,0.3298828303813934,-6230.458984375,304.1741638183594,0.8734622597694397,0.4175053536891937,0.3992994427680969,293.2030639648437,297.1499938964844,293.1499938964844,0.4000382721424103,-5362.22509765625,304.154296875,0.9224390387535096,0.4896423816680908,0.3441852927207947,293.1966552734375,297.1499938964844,293.1499938964844,0.4653307199478149,-8173.6708984375,304.1531982421875,0.9642096161842346,0.5522252321243286,0.5246884226799011,293.1938781738281,297.1499938964844,293.1499938964844,0.0186917763203382,-4200.90478515625,304.15386962890625,0.4229843020439148,0.0556182712316513,0.2696526646614074,291.26739501953125,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2855834960937,291.2649841308594,1.0,0.4439567625522613,0.6169451475143433,0.6169451475143433,1.0,1.0,-2.1379923820495605,0.8807361721992493,1.257256269454956,0.3878354430198669,0.0,0.0,0.7263718843460083,124.4781723022461,127.0,-50.66963958740234,-25974.341796875,1008.2648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.57452392578125,311.8177185058594,278.1499938964844,0.0,18000.0,313.7900085449219,36499.38671875,36000.0,0.0,0.0,0.6083009839057922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304781436920166,1.304800033569336,-1.8592458218336105e-05,0.0,0.0006173481815494,0.0,0.0,300.59210205078125,0.0,0.0,0.0,0.7620643377304077,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848798990249633,-3742.510009765625,304.1664428710937,0.7464625239372253,0.2613399028778076,0.2393787205219268,293.3445739746094,297.1499938964844,293.1499938964844,0.3249420523643493,-6157.21923828125,304.1743469238281,0.8638048768043518,0.4112386703491211,0.3935873210430145,293.2059326171875,297.1499938964844,293.1499938964844,0.3994815647602081,-5356.8076171875,304.1538391113281,0.9145451188087464,0.4877142906188965,0.3429670035839081,293.20050048828125,297.1499938964844,293.1499938964844,0.4649122357368469,-8168.349609375,304.1528625488281,0.9568633437156676,0.5502633452415466,0.5230134725570679,293.1958923339844,297.1499938964844,293.1499938964844,0.0179452300071716,-4116.16650390625,304.15380859375,0.4149008095264435,0.0540970601141452,0.2635357975959778,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.29058837890625,291.232177734375,1.0,0.4437118768692016,0.6187929511070251,0.6187929511070251,1.0,1.0,-2.1156005859375,0.871865451335907,1.2437350749969482,0.3838750720024109,0.0,0.0,0.717609167098999,127.50265502929688,130.0,-45.01986312866211,-25642.46484375,997.1287841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6087341308594,311.7870178222656,278.1499938964844,0.0,18000.0,313.7900085449219,36338.69140625,36000.0,0.0,0.0,0.5967336893081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2709096670150757,1.270927667617798,-1.802633414627053e-05,0.0,0.0006056088022887,0.0,0.0,282.2389221191406,0.0,0.0,0.0,0.747083842754364,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848798990249633,-3742.510009765625,304.1664428710937,0.7464625239372253,0.2613399028778076,0.2393787205219268,293.3445739746094,297.1499938964844,293.1499938964844,0.3249420523643493,-6157.21923828125,304.1743469238281,0.8638048768043518,0.4112386703491211,0.3935873210430145,293.2059326171875,297.1499938964844,293.1499938964844,0.3994815647602081,-5356.8076171875,304.1538391113281,0.9145451188087464,0.4877142906188965,0.3429670035839081,293.20050048828125,297.1499938964844,293.1499938964844,0.4649122357368469,-8168.349609375,304.1528625488281,0.9568633437156676,0.5502633452415466,0.5230134725570679,293.1958923339844,297.1499938964844,293.1499938964844,0.0179452300071716,-4116.16650390625,304.15380859375,0.4149008095264435,0.0540970601141452,0.2635357975959778,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.29058837890625,291.232177734375,1.0,0.4437118768692016,0.6187929511070251,0.6187929511070251,1.0,1.0,-2.1156005859375,0.871865451335907,1.2437350749969482,0.3838750720024109,0.0,0.0,0.717609167098999,127.50265502929688,130.0,-45.01986312866211,-25642.46484375,997.1287841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6087341308594,311.7870178222656,278.1499938964844,0.0,18000.0,313.7900085449219,36338.69140625,36000.0,0.0,0.0,0.5967336893081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2709096670150757,1.270927667617798,-1.802633414627053e-05,0.0,0.0006056088022887,0.0,0.0,282.2389221191406,0.0,0.0,0.0,0.747083842754364,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1814702302217483,-3687.75537109375,304.1666564941406,0.7383754253387451,0.2567947804927826,0.2354496568441391,293.351806640625,297.1499938964844,293.1499938964844,0.3195933997631073,-6077.24365234375,304.1751708984375,0.8544586896896362,0.4048443138599396,0.3877546489238739,293.208740234375,297.1499938964844,293.1499938964844,0.3985316455364227,-5346.8837890625,304.1541442871094,0.9071620106697084,0.4857271611690521,0.3417085409164428,293.2042541503906,297.1499938964844,293.1499938964844,0.4640292823314667,-8156.08642578125,304.1534118652344,0.9494283199310304,0.5482259392738342,0.5212692618370056,293.1977844238281,297.1499938964844,293.1499938964844,0.0171859096735715,-4026.22705078125,304.15380859375,0.4073154926300049,0.052553404122591,0.2573147714138031,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953186035156,291.2090759277344,1.0,0.4434518218040466,0.6209098100662231,0.6209098100662231,1.0,1.0,-2.092798948287964,0.862964928150177,1.229833960533142,0.3799781501293182,0.0,0.0,0.7111968994140625,130.533203125,133.0,-35.06769943237305,-25325.50390625,985.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873107910156,311.73291015625,278.1499938964844,0.0,18000.0,313.3099975585937,36240.44921875,36000.0,0.0,0.0,0.5809006094932556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468310594558716,1.246848702430725,-1.763598083925899e-05,0.0,0.0005895402864553,0.0,0.0,269.7339172363281,0.0,0.0,0.0,0.7364866137504578,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1814702302217483,-3687.75537109375,304.1666564941406,0.7383754253387451,0.2567947804927826,0.2354496568441391,293.351806640625,297.1499938964844,293.1499938964844,0.3195933997631073,-6077.24365234375,304.1751708984375,0.8544586896896362,0.4048443138599396,0.3877546489238739,293.208740234375,297.1499938964844,293.1499938964844,0.3985316455364227,-5346.8837890625,304.1541442871094,0.9071620106697084,0.4857271611690521,0.3417085409164428,293.2042541503906,297.1499938964844,293.1499938964844,0.4640292823314667,-8156.08642578125,304.1534118652344,0.9494283199310304,0.5482259392738342,0.5212692618370056,293.1977844238281,297.1499938964844,293.1499938964844,0.0171859096735715,-4026.22705078125,304.15380859375,0.4073154926300049,0.052553404122591,0.2573147714138031,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953186035156,291.2090759277344,1.0,0.4434518218040466,0.6209098100662231,0.6209098100662231,1.0,1.0,-2.092798948287964,0.862964928150177,1.229833960533142,0.3799781501293182,0.0,0.0,0.7111968994140625,130.533203125,133.0,-35.06769943237305,-25325.50390625,985.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873107910156,311.73291015625,278.1499938964844,0.0,18000.0,313.3099975585937,36240.44921875,36000.0,0.0,0.0,0.5809006094932556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468310594558716,1.246848702430725,-1.763598083925899e-05,0.0,0.0005895402864553,0.0,0.0,269.7339172363281,0.0,0.0,0.0,0.7364866137504578,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.178105741739273,-3633.599365234375,304.16668701171875,0.7305684089660645,0.2522442042827606,0.2315143942832946,293.3587341308594,297.1499938964844,293.1499938964844,0.3142079710960388,-5996.5654296875,304.1757507324219,0.8454263210296631,0.3983275592327118,0.3818044066429138,293.2114562988281,297.1499938964844,293.1499938964844,0.3976345658302307,-5337.62255859375,304.1542358398437,0.9004232883453369,0.4836889505386352,0.3404124975204468,293.2078552246094,297.1499938964844,293.1499938964844,0.4631938338279724,-8144.66455078125,304.1536560058594,0.9419728517532348,0.5461212992668152,0.5194587707519531,293.1994934082031,297.1499938964844,293.1499938964844,0.016444556415081,-3935.581298828125,304.1537780761719,0.3998318910598755,0.0509907230734825,0.2510050237178802,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997131347656,291.18218994140625,1.0,0.4431763887405395,0.6233246326446533,0.6233246326446533,1.0,1.0,-2.069617748260498,0.8540550470352173,1.2155628204345703,0.376158744096756,0.0,0.0,0.7083757519721985,133.56442260742188,136.0,-36.94865417480469,-24978.04296875,974.1430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43975830078125,311.5950927734375,278.1499938964844,0.0,18000.0,313.3099975585937,36124.83203125,36000.0,0.0,0.0,0.5695435404777527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323708534240725,1.232388257980347,-1.739213621476665e-05,0.0,0.0005780142964795,0.0,0.0,262.2767333984375,0.0,0.0,0.0,0.7302059531211853,4.0,0.0,1.0
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.178105741739273,-3633.599365234375,304.16668701171875,0.7305684089660645,0.2522442042827606,0.2315143942832946,293.3587341308594,297.1499938964844,293.1499938964844,0.3142079710960388,-5996.5654296875,304.1757507324219,0.8454263210296631,0.3983275592327118,0.3818044066429138,293.2114562988281,297.1499938964844,293.1499938964844,0.3976345658302307,-5337.62255859375,304.1542358398437,0.9004232883453369,0.4836889505386352,0.3404124975204468,293.2078552246094,297.1499938964844,293.1499938964844,0.4631938338279724,-8144.66455078125,304.1536560058594,0.9419728517532348,0.5461212992668152,0.5194587707519531,293.1994934082031,297.1499938964844,293.1499938964844,0.016444556415081,-3935.581298828125,304.1537780761719,0.3998318910598755,0.0509907230734825,0.2510050237178802,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997131347656,291.18218994140625,1.0,0.4431763887405395,0.6233246326446533,0.6233246326446533,1.0,1.0,-2.069617748260498,0.8540550470352173,1.2155628204345703,0.376158744096756,0.0,0.0,0.7083757519721985,133.56442260742188,136.0,-36.94865417480469,-24978.04296875,974.1430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43975830078125,311.5950927734375,278.1499938964844,0.0,18000.0,313.3099975585937,36124.83203125,36000.0,0.0,0.0,0.5695435404777527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323708534240725,1.232388257980347,-1.739213621476665e-05,0.0,0.0005780142964795,0.0,0.0,262.2767333984375,0.0,0.0,0.0,0.7302059531211853,4.0,0.0,1.0
