time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746270954608917,-3577.193359375,304.1669311523437,0.7230708599090576,0.2476855218410492,0.2275677621364593,293.3653869628906,297.1499938964844,293.1499938964844,0.3085116744041443,-5910.6484375,304.1766662597656,0.8368715643882751,0.3916856348514557,0.3757322132587433,293.2140808105469,297.1499938964844,293.1499938964844,0.3964489996433258,-5325.087890625,304.1548156738281,0.8942259550094604,0.4815992712974548,0.3390782475471496,293.2113342285156,297.1499938964844,293.1499938964844,0.4620148241519928,-8128.1640625,304.1543884277344,0.9348410367965698,0.5439500212669373,0.517582356929779,293.201171875,297.1499938964844,293.1499938964844,0.0157878100872039,-3853.8193359375,304.1453857421875,0.3927263021469116,0.050000000745058,0.245666041970253,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.30389404296875,291.1624450683594,1.0,0.442930519580841,0.6260181665420532,0.6260181665420532,1.0,1.0,-2.047313451766968,0.8456953167915344,1.2016180753707886,0.3726534247398376,0.0,0.0,0.7079677581787109,136.4573516845703,139.0,-29.940528869628903,-24669.662109375,963.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460327148437,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.55078125,36000.0,0.0,0.0,0.5593386888504028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281861305236816,1.2282034158706665,-1.7309417671640404e-05,0.0,0.0005676576402038,0.0,0.0,260.0057678222656,0.0,0.0,0.0,0.7283288240432739,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746270954608917,-3577.193359375,304.1669311523437,0.7230708599090576,0.2476855218410492,0.2275677621364593,293.3653869628906,297.1499938964844,293.1499938964844,0.3085116744041443,-5910.6484375,304.1766662597656,0.8368715643882751,0.3916856348514557,0.3757322132587433,293.2140808105469,297.1499938964844,293.1499938964844,0.3964489996433258,-5325.087890625,304.1548156738281,0.8942259550094604,0.4815992712974548,0.3390782475471496,293.2113342285156,297.1499938964844,293.1499938964844,0.4620148241519928,-8128.1640625,304.1543884277344,0.9348410367965698,0.5439500212669373,0.517582356929779,293.201171875,297.1499938964844,293.1499938964844,0.0157878100872039,-3853.8193359375,304.1453857421875,0.3927263021469116,0.050000000745058,0.245666041970253,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.30389404296875,291.1624450683594,1.0,0.442930519580841,0.6260181665420532,0.6260181665420532,1.0,1.0,-2.047313451766968,0.8456953167915344,1.2016180753707886,0.3726534247398376,0.0,0.0,0.7079677581787109,136.4573516845703,139.0,-29.940528869628903,-24669.662109375,963.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460327148437,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.55078125,36000.0,0.0,0.0,0.5593386888504028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281861305236816,1.2282034158706665,-1.7309417671640404e-05,0.0,0.0005676576402038,0.0,0.0,260.0057678222656,0.0,0.0,0.0,0.7283288240432739,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728908866643905,-3548.984619140625,304.1670227050781,0.719659686088562,0.2453938871622085,0.2255718111991882,293.36871337890625,297.1499938964844,293.1499938964844,0.3056369721889496,-5867.21728515625,304.1770324707031,0.8330759406089783,0.3883078396320343,0.3726302683353424,293.21539306640625,297.1499938964844,293.1499938964844,0.3958646357059479,-5318.95947265625,304.1549987792969,0.8916758298873901,0.4805299043655395,0.3383828401565552,293.21307373046875,297.1499938964844,293.1499938964844,0.4614327549934387,-8120.1015625,304.1546630859375,0.9318843483924866,0.542833685874939,0.5166001319885254,293.2024841308594,297.1499938964844,293.1499938964844,0.0157677102833986,-3853.604736328125,304.1324157714844,0.3914487957954407,0.050000000745058,0.2456658780574798,291.1522827148437,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3060913085937,291.15069580078125,1.0,0.4429411590099334,0.6273745894432068,0.6273745894432068,1.0,1.0,-2.039174795150757,0.8428753614425659,1.196299433708191,0.3716154992580414,0.0,0.0,0.7089427709579468,137.62405395507812,139.0,-31.61394691467285,-24542.2421875,959.3900146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1328125,311.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,35990.66015625,35280.0,0.0,0.0,0.5531110763549805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288545370101929,1.2288718223571775,-1.7309239410678856e-05,0.0,0.0005613373941741,0.0,0.0,260.2186279296875,0.0,0.0,0.0,0.7186488509178162,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713557690382003,-3524.32666015625,304.1667175292969,0.7161530256271362,0.2430948466062545,0.2235702127218246,293.3719787597656,297.1499938964844,293.1499938964844,0.3030909895896911,-5829.15478515625,304.1767272949219,0.8292452692985535,0.3848954737186432,0.3694953322410583,293.2166442871094,297.1499938964844,293.1499938964844,0.3957403302192688,-5318.1181640625,304.154296875,0.8890979290008545,0.4794593155384063,0.3376828134059906,293.2146911621094,297.1499938964844,293.1499938964844,0.4613780677318573,-8119.982421875,304.1539001464844,0.9288808703422546,0.5417127013206482,0.5156080722808838,293.2043151855469,297.1499938964844,293.1499938964844,0.0157927777618169,-3860.801513671875,304.11773681640625,0.3903360068798065,0.050000000745058,0.2459266930818557,291.127197265625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.30841064453125,291.12457275390625,1.0,0.4430162310600281,0.6288005113601685,0.6288005113601685,1.0,1.0,-2.031287431716919,0.8401969075202942,1.19109046459198,0.3706843852996826,0.0,0.0,0.7128755450248718,138.83995056152344,142.0,-49.83624649047852,-24372.80859375,956.171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0037536621094,311.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,35287.19140625,35280.0,0.0,0.0,0.5485631823539734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238706350326538,1.2238876819610596,-1.7075919458875433e-05,0.0,0.0005567218759097,0.0,0.0,256.03131103515625,0.0,0.0,0.0,0.7248828411102295,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677465885877609,-3465.15869140625,304.16717529296875,0.7086420655250549,0.2384480535984039,0.2195382863283157,293.3785705566406,297.1499938964844,293.1499938964844,0.2969893217086792,-5736.16748046875,304.1780090332031,0.8213663697242737,0.3779378533363342,0.3631178736686706,293.218994140625,297.1499938964844,293.1499938964844,0.394320398569107,-5302.91552734375,304.1552734375,0.8838054537773132,0.4772906005382538,0.336277425289154,293.2178649902344,297.1499938964844,293.1499938964844,0.4599100947380066,-8099.208984375,304.15509033203125,0.9226924180984496,0.5394338369369507,0.5136080384254456,293.2091979980469,297.1499938964844,293.1499938964844,0.0157779790461063,-3864.357666015625,304.08453369140625,0.387944221496582,0.050000000745058,0.2464923113584518,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.3134765625,291.10943603515625,1.0,0.4432933628559112,0.6319259405136108,0.6319259405136108,1.0,1.0,-2.015376091003418,0.8349038362503052,1.1804722547531128,0.3689261376857757,0.0,0.0,0.7195899486541748,141.4497528076172,145.0,-27.707719802856445,-24176.55859375,950.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049255371094,311.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,35092.265625,35280.0,0.0,0.0,0.5407187938690186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433639764785769,1.243381381034851,-1.7323891370324418e-05,0.0,0.0005487608723342,0.0,0.0,265.07647705078125,0.0,0.0,0.0,0.7330538630485535,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677465885877609,-3465.15869140625,304.16717529296875,0.7086420655250549,0.2384480535984039,0.2195382863283157,293.3785705566406,297.1499938964844,293.1499938964844,0.2969893217086792,-5736.16748046875,304.1780090332031,0.8213663697242737,0.3779378533363342,0.3631178736686706,293.218994140625,297.1499938964844,293.1499938964844,0.394320398569107,-5302.91552734375,304.1552734375,0.8838054537773132,0.4772906005382538,0.336277425289154,293.2178649902344,297.1499938964844,293.1499938964844,0.4599100947380066,-8099.208984375,304.15509033203125,0.9226924180984496,0.5394338369369507,0.5136080384254456,293.2091979980469,297.1499938964844,293.1499938964844,0.0157779790461063,-3864.357666015625,304.08453369140625,0.387944221496582,0.050000000745058,0.2464923113584518,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.3134765625,291.10943603515625,1.0,0.4432933628559112,0.6319259405136108,0.6319259405136108,1.0,1.0,-2.015376091003418,0.8349038362503052,1.1804722547531128,0.3689261376857757,0.0,0.0,0.7195899486541748,141.4497528076172,145.0,-27.707719802856445,-24176.55859375,950.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049255371094,311.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,35092.265625,35280.0,0.0,0.0,0.5407187938690186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433639764785769,1.243381381034851,-1.7323891370324418e-05,0.0,0.0005487608723342,0.0,0.0,265.07647705078125,0.0,0.0,0.0,0.7330538630485535,4.0,0.0,1.0
377940,293.3207702636719,297.1499938964844,293.1499938964844,0.1640168875455856,-3403.629150390625,304.16766357421875,0.7005784511566162,0.2337356358766555,0.2154512107372284,293.38525390625,297.1499938964844,293.1499938964844,0.2905825674533844,-5638.001953125,304.1793518066406,0.8131137490272522,0.3707916438579559,0.3565685153007507,293.22137451171875,297.1499938964844,293.1499938964844,0.392654687166214,-5285.0546875,304.1562805175781,0.878410279750824,0.4750637114048004,0.3348376154899597,293.2209777832031,297.1499938964844,293.1499938964844,0.4581456184387207,-8074.2783203125,304.1563415527344,0.9164093732833862,0.537083625793457,0.5115488767623901,293.2151794433594,297.1499938964844,293.1499938964844,0.0157442633062601,-3865.5537109375,304.0467529296875,0.3854601383209228,0.050000000745058,0.2470913231372833,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.31903076171875,291.0986022949219,1.0,0.4436732232570648,0.6354852914810181,0.6354852914810181,1.0,1.0,-1.9991203546524048,0.8296477794647217,1.169472575187683,0.3672917783260345,0.0,0.0,0.7271606922149658,144.2325897216797,148.0,-17.969383239746094,-23964.892578125,944.6270751953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3753662109375,310.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,35042.23046875,34200.0,0.0,0.0,0.5344548225402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651808261871338,1.2651984691619873,-1.7644913896219805e-05,0.0,0.0005424037226475,0.0,0.0,275.9246520996094,0.0,0.0,0.0,0.7276718616485596,4.0,0.0,1.0
378000,293.3207702636719,297.1499938964844,293.1499938964844,0.1640168875455856,-3403.629150390625,304.16766357421875,0.7005784511566162,0.2337356358766555,0.2154512107372284,293.38525390625,297.1499938964844,293.1499938964844,0.2905825674533844,-5638.001953125,304.1793518066406,0.8131137490272522,0.3707916438579559,0.3565685153007507,293.22137451171875,297.1499938964844,293.1499938964844,0.392654687166214,-5285.0546875,304.1562805175781,0.878410279750824,0.4750637114048004,0.3348376154899597,293.2209777832031,297.1499938964844,293.1499938964844,0.4581456184387207,-8074.2783203125,304.1563415527344,0.9164093732833862,0.537083625793457,0.5115488767623901,293.2151794433594,297.1499938964844,293.1499938964844,0.0157442633062601,-3865.5537109375,304.0467529296875,0.3854601383209228,0.050000000745058,0.2470913231372833,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.31903076171875,291.0986022949219,1.0,0.4436732232570648,0.6354852914810181,0.6354852914810181,1.0,1.0,-1.9991203546524048,0.8296477794647217,1.169472575187683,0.3672917783260345,0.0,0.0,0.7271606922149658,144.2325897216797,148.0,-17.969383239746094,-23964.892578125,944.6270751953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3753662109375,310.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,35042.23046875,34200.0,0.0,0.0,0.5344548225402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651808261871338,1.2651984691619873,-1.7644913896219805e-05,0.0,0.0005424037226475,0.0,0.0,275.9246520996094,0.0,0.0,0.0,0.7276718616485596,4.0,0.0,1.0
378060,293.3221130371094,297.1499938964844,293.1499938964844,0.1605290919542312,-3346.156982421875,304.1676330566406,0.6925323605537415,0.2291344106197357,0.2114075273275375,293.3911437988281,297.1499938964844,293.1499938964844,0.2844551503658294,-5544.18359375,304.17987060546875,0.8044264912605286,0.3636369109153747,0.3499496877193451,293.2228698730469,297.1499938964844,293.1499938964844,0.3914926946163177,-5273.00634765625,304.1562194824219,0.8731436133384705,0.4729493260383606,0.3334343135356903,293.2231750488281,297.1499938964844,293.1499938964844,0.4569439589977264,-8057.892578125,304.1563415527344,0.9103753566741944,0.5348383188247681,0.5095300674438477,293.2209167480469,297.1499938964844,293.1499938964844,0.0157327763736248,-3870.883056640625,304.0073547363281,0.3830069601535797,0.050000000745058,0.247701421380043,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241271972656,291.0740051269531,1.0,0.4441211521625519,0.6393797993659973,0.6393797993659973,1.0,1.0,-1.982938289642334,0.8245458006858826,1.1583925485610962,0.3657944202423095,0.0,0.0,0.7396074533462524,147.08041381835938,151.0,-19.888607025146484,-23724.68359375,939.3198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0617980957031,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.3203125,34200.0,0.0,0.0,0.5293140411376953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803953886032104,1.280413031578064,-1.762230931490194e-05,0.0,0.0005371864535845,0.0,0.0,280.7819519042969,0.0,0.0,0.0,0.7467123866081238,4.0,0.0,1.0
378120,293.3221130371094,297.1499938964844,293.1499938964844,0.1605290919542312,-3346.156982421875,304.1676330566406,0.6925323605537415,0.2291344106197357,0.2114075273275375,293.3911437988281,297.1499938964844,293.1499938964844,0.2844551503658294,-5544.18359375,304.17987060546875,0.8044264912605286,0.3636369109153747,0.3499496877193451,293.2228698730469,297.1499938964844,293.1499938964844,0.3914926946163177,-5273.00634765625,304.1562194824219,0.8731436133384705,0.4729493260383606,0.3334343135356903,293.2231750488281,297.1499938964844,293.1499938964844,0.4569439589977264,-8057.892578125,304.1563415527344,0.9103753566741944,0.5348383188247681,0.5095300674438477,293.2209167480469,297.1499938964844,293.1499938964844,0.0157327763736248,-3870.883056640625,304.0073547363281,0.3830069601535797,0.050000000745058,0.247701421380043,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241271972656,291.0740051269531,1.0,0.4441211521625519,0.6393797993659973,0.6393797993659973,1.0,1.0,-1.982938289642334,0.8245458006858826,1.1583925485610962,0.3657944202423095,0.0,0.0,0.7396074533462524,147.08041381835938,151.0,-19.888607025146484,-23724.68359375,939.3198852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0617980957031,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.3203125,34200.0,0.0,0.0,0.5293140411376953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803953886032104,1.280413031578064,-1.762230931490194e-05,0.0,0.0005371864535845,0.0,0.0,280.7819519042969,0.0,0.0,0.0,0.7467123866081238,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567919850349426,-3283.691650390625,304.16796875,0.6847423911094666,0.2246836423873901,0.207516923546791,293.3960876464844,297.1499938964844,293.1499938964844,0.2776791453361511,-5439.14306640625,304.1811828613281,0.7956217527389526,0.3565238714218139,0.3433863222599029,293.2236328125,297.1499938964844,293.1499938964844,0.3894874453544616,-5251.33203125,304.157470703125,0.8681434392929077,0.4709465801715851,0.3321304321289062,293.2245483398437,297.1499938964844,293.1499938964844,0.4547418057918548,-8026.6279296875,304.1578674316406,0.9048263430595398,0.5327038764953613,0.5076438188552856,293.2256774902344,297.1499938964844,293.1499938964844,0.0156764183193445,-3867.810302734375,303.9692077636719,0.3806345760822296,0.050000000745058,0.248309925198555,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.328369140625,291.07769775390625,1.0,0.4446410834789276,0.6434460878372192,0.6434460878372192,1.0,1.0,-1.967283844947815,0.8196887969970703,1.1475950479507446,0.3644309043884277,0.0,0.0,0.7489269375801086,149.93724060058594,154.0,-3.051081657409668,-23552.46875,934.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74298095703125,310.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33892.54296875,34200.0,0.0,0.0,0.5254983901977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095604181289673,1.3095784187316897,-1.8078790162689984e-05,0.0,0.0005333140725269,0.0,0.0,296.1898803710937,0.0,0.0,0.0,0.7596582174301147,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567919850349426,-3283.691650390625,304.16796875,0.6847423911094666,0.2246836423873901,0.207516923546791,293.3960876464844,297.1499938964844,293.1499938964844,0.2776791453361511,-5439.14306640625,304.1811828613281,0.7956217527389526,0.3565238714218139,0.3433863222599029,293.2236328125,297.1499938964844,293.1499938964844,0.3894874453544616,-5251.33203125,304.157470703125,0.8681434392929077,0.4709465801715851,0.3321304321289062,293.2245483398437,297.1499938964844,293.1499938964844,0.4547418057918548,-8026.6279296875,304.1578674316406,0.9048263430595398,0.5327038764953613,0.5076438188552856,293.2256774902344,297.1499938964844,293.1499938964844,0.0156764183193445,-3867.810302734375,303.9692077636719,0.3806345760822296,0.050000000745058,0.248309925198555,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.328369140625,291.07769775390625,1.0,0.4446410834789276,0.6434460878372192,0.6434460878372192,1.0,1.0,-1.967283844947815,0.8196887969970703,1.1475950479507446,0.3644309043884277,0.0,0.0,0.7489269375801086,149.93724060058594,154.0,-3.051081657409668,-23552.46875,934.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74298095703125,310.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33892.54296875,34200.0,0.0,0.0,0.5254983901977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095604181289673,1.3095784187316897,-1.8078790162689984e-05,0.0,0.0005333140725269,0.0,0.0,296.1898803710937,0.0,0.0,0.0,0.7596582174301147,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549622267484665,-3253.0126953125,304.16802978515625,0.6809119582176208,0.2224887460470199,0.2056036442518234,293.3983459472656,297.1499938964844,293.1499938964844,0.2742992341518402,-5386.60205078125,304.181640625,0.7912326455116272,0.3529582321643829,0.3401007056236267,293.2239074707031,297.1499938964844,293.1499938964844,0.3885005712509155,-5240.7197265625,304.15789794921875,0.865703284740448,0.4699576795101166,0.3314908742904663,293.22509765625,297.1499938964844,293.1499938964844,0.4536536633968353,-8011.28369140625,304.1584167480469,0.9022143483161926,0.5316490530967712,0.5067174434661865,293.227783203125,297.1499938964844,293.1499938964844,0.0156493000686168,-3866.3955078125,303.9502868652344,0.3794677853584289,0.050000000745058,0.2486162036657333,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.33026123046875,291.0794372558594,1.0,0.4449217915534973,0.6455429792404175,0.6455429792404175,1.0,1.0,-1.959527969360352,0.817291259765625,1.1422367095947266,0.3637655079364776,0.0,0.0,0.7534821629524231,151.37965393066406,154.0,0.7631842494010925,-23465.6328125,932.2757568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5896301269531,310.3511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,33895.75,33120.0,0.0,0.0,0.5240052938461304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3236825466156006,1.323700785636902,-1.8305332559975795e-05,0.0,0.0005317987524904,0.0,0.0,303.8903503417969,0.0,0.0,0.0,0.750994861125946,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533761769533157,-3226.726318359375,304.1676330566406,0.6771239042282104,0.2203108668327331,0.2037058770656585,293.4005432128906,297.1499938964844,293.1499938964844,0.2713150978088379,-5340.640625,304.1813049316406,0.7868547439575195,0.3493841588497162,0.3368069231510162,293.2241516113281,297.1499938964844,293.1499938964844,0.3880783915519714,-5236.63671875,304.1572265625,0.863299548625946,0.4689767360687256,0.3308557569980621,293.2255859375,297.1499938964844,293.1499938964844,0.4532161653041839,-8005.79833984375,304.1576538085937,0.899655818939209,0.5306023359298706,0.5057970285415649,293.2297668457031,297.1499938964844,293.1499938964844,0.0156497098505496,-3870.06689453125,303.9310607910156,0.378313809633255,0.050000000745058,0.2489238381385803,291.064453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.33209228515625,291.06298828125,1.0,0.4452130496501922,0.6476817727088928,0.6476817727088928,1.0,1.0,-1.951794981956482,0.8149017095565796,1.1368932723999023,0.3631030619144439,0.0,0.0,0.7605219483375549,152.830810546875,157.0,-20.344310760498047,-23312.90234375,930.0574340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4548645019531,310.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32972.73046875,33120.0,0.0,0.0,0.5226110219955444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218247890472412,1.3218427896499634,-1.806674845283851e-05,0.0,0.0005303837824612,0.0,0.0,300.3691711425781,0.0,0.0,0.0,0.7628986239433289,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497334390878677,-3165.15380859375,304.1678466796875,0.6696912050247192,0.2159979194402694,0.1999529898166656,293.4046936035156,297.1499938964844,293.1499938964844,0.2644166350364685,-5232.5400390625,304.1824035644531,0.7781522274017334,0.34219691157341,0.330188900232315,293.2245483398437,297.1499938964844,293.1499938964844,0.3859513103961944,-5213.59423828125,304.15838623046875,0.8586019277572632,0.4670188724994659,0.3295968472957611,293.2264709472656,297.1499938964844,293.1499938964844,0.4508559703826904,-7972.28662109375,304.1590881347656,0.8946205377578735,0.528511643409729,0.5039713382720947,293.2333374023437,297.1499938964844,293.1499938964844,0.0155873326584696,-3865.619873046875,303.8933410644531,0.3760463893413543,0.050000000745058,0.2495424896478653,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.33551025390625,291.0732116699219,1.0,0.4458216726779938,0.6520885229110718,0.6520885229110718,1.0,1.0,-1.9363797903060915,0.8101360201835632,1.1262438297271729,0.3617810010910034,0.0,0.0,0.7707065939903259,155.75518798828125,160.0,6.792773246765137,-23184.419921875,925.744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012634277344,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.390625,33120.0,0.0,0.0,0.5204412937164307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533642292022705,1.3533828258514404,-1.854330184869468e-05,0.0,0.0005281817284412,0.0,0.0,317.5306396484375,0.0,0.0,0.0,0.7767298221588135,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497334390878677,-3165.15380859375,304.1678466796875,0.6696912050247192,0.2159979194402694,0.1999529898166656,293.4046936035156,297.1499938964844,293.1499938964844,0.2644166350364685,-5232.5400390625,304.1824035644531,0.7781522274017334,0.34219691157341,0.330188900232315,293.2245483398437,297.1499938964844,293.1499938964844,0.3859513103961944,-5213.59423828125,304.15838623046875,0.8586019277572632,0.4670188724994659,0.3295968472957611,293.2264709472656,297.1499938964844,293.1499938964844,0.4508559703826904,-7972.28662109375,304.1590881347656,0.8946205377578735,0.528511643409729,0.5039713382720947,293.2333374023437,297.1499938964844,293.1499938964844,0.0155873326584696,-3865.619873046875,303.8933410644531,0.3760463893413543,0.050000000745058,0.2495424896478653,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.33551025390625,291.0732116699219,1.0,0.4458216726779938,0.6520885229110718,0.6520885229110718,1.0,1.0,-1.9363797903060915,0.8101360201835632,1.1262438297271729,0.3617810010910034,0.0,0.0,0.7707065939903259,155.75518798828125,160.0,6.792773246765137,-23184.419921875,925.744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012634277344,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.390625,33120.0,0.0,0.0,0.5204412937164307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533642292022705,1.3533828258514404,-1.854330184869468e-05,0.0,0.0005281817284412,0.0,0.0,317.5306396484375,0.0,0.0,0.0,0.7767298221588135,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460844874382019,-3103.0810546875,304.16796875,0.6624630093574524,0.2117371261119842,0.1962476074695587,293.4085998535156,297.1499938964844,293.1499938964844,0.2573683559894562,-5121.42236328125,304.1833190917969,0.7695380449295044,0.3349473178386688,0.3235127329826355,293.2249450683594,297.1499938964844,293.1499938964844,0.3836073875427246,-5188.21826171875,304.15948486328125,0.8540265560150146,0.4650483727455139,0.3283299207687378,293.227294921875,297.1499938964844,293.1499938964844,0.4482336044311523,-7935.13623046875,304.160400390625,0.889672577381134,0.5264023542404175,0.5021297931671143,293.236572265625,297.1499938964844,293.1499938964844,0.0155156254768371,-3859.43701171875,303.8554992675781,0.3738309741020202,0.050000000745058,0.2501659989356994,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387145996094,291.0877685546875,1.0,0.4464527666568756,0.6566780805587769,0.6566780805587769,1.0,1.0,-1.920929193496704,0.8053403496742249,1.1155887842178345,0.36043581366539,0.0,0.0,0.7781572937965393,158.7081298828125,163.0,16.614810943603516,-23034.21875,921.4964599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97735595703125,309.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6796875,32040.0,0.0,0.0,0.5189392566680908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377483606338501,1.3775025606155396,-1.895509740279521e-05,0.0,0.0005266573280096,0.0,0.0,331.62744140625,0.0,0.0,0.0,0.7726882696151733,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460844874382019,-3103.0810546875,304.16796875,0.6624630093574524,0.2117371261119842,0.1962476074695587,293.4085998535156,297.1499938964844,293.1499938964844,0.2573683559894562,-5121.42236328125,304.1833190917969,0.7695380449295044,0.3349473178386688,0.3235127329826355,293.2249450683594,297.1499938964844,293.1499938964844,0.3836073875427246,-5188.21826171875,304.15948486328125,0.8540265560150146,0.4650483727455139,0.3283299207687378,293.227294921875,297.1499938964844,293.1499938964844,0.4482336044311523,-7935.13623046875,304.160400390625,0.889672577381134,0.5264023542404175,0.5021297931671143,293.236572265625,297.1499938964844,293.1499938964844,0.0155156254768371,-3859.43701171875,303.8554992675781,0.3738309741020202,0.050000000745058,0.2501659989356994,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387145996094,291.0877685546875,1.0,0.4464527666568756,0.6566780805587769,0.6566780805587769,1.0,1.0,-1.920929193496704,0.8053403496742249,1.1155887842178345,0.36043581366539,0.0,0.0,0.7781572937965393,158.7081298828125,163.0,16.614810943603516,-23034.21875,921.4964599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97735595703125,309.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6796875,32040.0,0.0,0.0,0.5189392566680908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377483606338501,1.3775025606155396,-1.895509740279521e-05,0.0,0.0005266573280096,0.0,0.0,331.62744140625,0.0,0.0,0.0,0.7726882696151733,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427310854196548,-3046.108154296875,304.1676025390625,0.6554765105247498,0.2075234651565551,0.192590057849884,293.4123840332031,297.1499938964844,293.1499938964844,0.2507132291793823,-5016.4423828125,304.1833801269531,0.7610650658607483,0.3276343643665313,0.316782146692276,293.2252502441406,297.1499938964844,293.1499938964844,0.3818641602993011,-5169.80029296875,304.1593017578125,0.8495940566062927,0.4630885124206543,0.3270671665668487,293.22802734375,297.1499938964844,293.1499938964844,0.4462977051734924,-7908.423828125,304.1602478027344,0.8848412036895752,0.5243001580238342,0.500289797782898,293.2395935058594,297.1499938964844,293.1499938964844,0.015472169034183,-3858.586181640625,303.8168334960937,0.3716760277748108,0.050000000745058,0.2507915496826172,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.341796875,291.0839538574219,1.0,0.4470991790294647,0.6614606976509094,0.6614606976509094,1.0,1.0,-1.905480146408081,0.8005291223526001,1.104951024055481,0.3590728640556335,0.0,0.0,0.7878097295761108,161.67572021484375,151.0,8.861469268798828,-22837.9375,917.2987670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165588378906,309.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,31840.62109375,32040.0,0.0,0.0,0.517573356628418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823583126068115,1.3823771476745603,-1.8804752471623946e-05,0.0,0.0005252711125649,0.0,0.0,331.5927429199219,0.0,0.0,0.0,0.7874358892440796,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427310854196548,-3046.108154296875,304.1676025390625,0.6554765105247498,0.2075234651565551,0.192590057849884,293.4123840332031,297.1499938964844,293.1499938964844,0.2507132291793823,-5016.4423828125,304.1833801269531,0.7610650658607483,0.3276343643665313,0.316782146692276,293.2252502441406,297.1499938964844,293.1499938964844,0.3818641602993011,-5169.80029296875,304.1593017578125,0.8495940566062927,0.4630885124206543,0.3270671665668487,293.22802734375,297.1499938964844,293.1499938964844,0.4462977051734924,-7908.423828125,304.1602478027344,0.8848412036895752,0.5243001580238342,0.500289797782898,293.2395935058594,297.1499938964844,293.1499938964844,0.015472169034183,-3858.586181640625,303.8168334960937,0.3716760277748108,0.050000000745058,0.2507915496826172,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.341796875,291.0839538574219,1.0,0.4470991790294647,0.6614606976509094,0.6614606976509094,1.0,1.0,-1.905480146408081,0.8005291223526001,1.104951024055481,0.3590728640556335,0.0,0.0,0.7878097295761108,161.67572021484375,151.0,8.861469268798828,-22837.9375,917.2987670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165588378906,309.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,31840.62109375,32040.0,0.0,0.0,0.517573356628418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823583126068115,1.3823771476745603,-1.8804752471623946e-05,0.0,0.0005252711125649,0.0,0.0,331.5927429199219,0.0,0.0,0.0,0.7874358892440796,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388151943683624,-2978.501708984375,304.16827392578125,0.6526426076889038,0.203233003616333,0.1886851191520691,293.4168395996094,297.1499938964844,293.1499938964844,0.2430861592292785,-4894.3330078125,304.1849670410156,0.75728839635849,0.3200814127922058,0.3096548318862915,293.2254333496094,297.1499938964844,293.1499938964844,0.3789358139038086,-5137.7998046875,304.1611022949219,0.8504895567893982,0.4611431658267975,0.3256534934043884,293.2286071777344,297.1499938964844,293.1499938964844,0.443007618188858,-7861.412109375,304.1623229980469,0.8858992457389832,0.5222031474113464,0.4982393682003021,293.2421875,297.1499938964844,293.1499938964844,0.0152706485241651,-3833.311279296875,303.7792663574219,0.3730145692825317,0.050000000745058,0.2504022717475891,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3453674316406,291.1104736328125,1.0,0.442899078130722,0.6665972471237183,0.6665972471237183,1.0,1.0,-1.8876075744628904,0.7946400046348572,1.092967510223389,0.3571782112121582,0.0,0.0,0.7916427850723267,159.1721649169922,139.0,29.347057342529297,-22691.009765625,893.3609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.123046875,32040.0,0.0,0.0,0.5164331197738647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397899508476257,1.3979185819625854,-1.9079459889326245e-05,0.0,0.0005241139442659,0.0,0.0,340.995849609375,0.0,0.0,0.0,0.7943933606147766,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388151943683624,-2978.501708984375,304.16827392578125,0.6526426076889038,0.203233003616333,0.1886851191520691,293.4168395996094,297.1499938964844,293.1499938964844,0.2430861592292785,-4894.3330078125,304.1849670410156,0.75728839635849,0.3200814127922058,0.3096548318862915,293.2254333496094,297.1499938964844,293.1499938964844,0.3789358139038086,-5137.7998046875,304.1611022949219,0.8504895567893982,0.4611431658267975,0.3256534934043884,293.2286071777344,297.1499938964844,293.1499938964844,0.443007618188858,-7861.412109375,304.1623229980469,0.8858992457389832,0.5222031474113464,0.4982393682003021,293.2421875,297.1499938964844,293.1499938964844,0.0152706485241651,-3833.311279296875,303.7792663574219,0.3730145692825317,0.050000000745058,0.2504022717475891,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3453674316406,291.1104736328125,1.0,0.442899078130722,0.6665972471237183,0.6665972471237183,1.0,1.0,-1.8876075744628904,0.7946400046348572,1.092967510223389,0.3571782112121582,0.0,0.0,0.7916427850723267,159.1721649169922,139.0,29.347057342529297,-22691.009765625,893.3609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.123046875,32040.0,0.0,0.0,0.5164331197738647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397899508476257,1.3979185819625854,-1.9079459889326245e-05,0.0,0.0005241139442659,0.0,0.0,340.995849609375,0.0,0.0,0.0,0.7943933606147766,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367998868227005,-2943.537353515625,304.1686096191406,0.6523387432098389,0.2011062204837799,0.1866736263036728,293.41912841796875,297.1499938964844,293.1499938964844,0.239143431186676,-4830.87158203125,304.185791015625,0.7566282153129578,0.3162536025047302,0.3059618473052978,293.22540283203125,297.1499938964844,293.1499938964844,0.3773750364780426,-5120.763671875,304.1618957519531,0.8524321913719177,0.4601927399635315,0.3249160945415497,293.2287902832031,297.1499938964844,293.1499938964844,0.4412477314472198,-7836.31396484375,304.16326904296875,0.8880769610404968,0.5211709141731262,0.4971673190593719,293.2432861328125,297.1499938964844,293.1499938964844,0.0151399997994303,-3816.170166015625,303.7608642578125,0.3746634721755981,0.050000000745058,0.2499322295188903,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471374511719,291.12506103515625,1.0,0.4396958947181701,0.6692983508110046,0.6692983508110046,1.0,1.0,-1.8780207633972168,0.7914094924926758,1.086611270904541,0.3560743629932403,0.0,0.0,0.7919754981994629,156.43597412109375,139.0,34.73542022705078,-22606.0703125,876.2141723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64501953125,309.7895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,31951.541015625,30960.0,0.0,0.0,0.5158548951148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015506505966189,1.4015697240829468,-1.9154285837430507e-05,0.0,0.0005235271528363,0.0,0.0,343.3575134277344,0.0,0.0,0.0,0.7810439467430115,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349820345640182,-2912.21826171875,304.16851806640625,0.6526048183441162,0.1990150064229965,0.1846630722284317,293.4212646484375,297.1499938964844,293.1499938964844,0.2355095446109771,-4772.64404296875,304.18585205078125,0.756572961807251,0.3124227821826935,0.3022301793098449,293.22528076171875,297.1499938964844,293.1499938964844,0.3763193786144256,-5109.63232421875,304.1616516113281,0.8551381826400757,0.4592633843421936,0.3241715431213379,293.2288818359375,297.1499938964844,293.1499938964844,0.4400691986083984,-7820.11865234375,304.1629943847656,0.8910850882530212,0.5201571583747864,0.496082454919815,293.2442321777344,297.1499938964844,293.1499938964844,0.0150220999494194,-3801.97607421875,303.7421569824219,0.3768046200275421,0.050000000745058,0.2493377178907394,291.1222839355469,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3487854003906,291.1222229003906,1.0,0.4359450340270996,0.6720796823501587,0.6720796823501587,1.0,1.0,-1.868215084075928,0.7880795001983643,1.0801355838775637,0.3549150228500366,0.0,0.0,0.793765664100647,153.0315704345703,127.0,14.631239891052246,-22451.033203125,856.9030151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62353515625,309.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,31108.5859375,30960.0,0.0,0.0,0.5151047706604004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3849706649780271,1.3849893808364868,-1.86831020982936e-05,0.0,0.0005227658548392,0.0,0.0,331.0558776855469,0.0,0.0,0.0,0.7862375378608704,4.0,0.0,1.0
379020,293.319091796875,297.1499938964844,293.1499938964844,0.131043791770935,-2843.41748046875,304.1689147949219,0.6546034812927246,0.1949480026960373,0.1806903779506683,293.4250793457031,297.1499938964844,293.1499938964844,0.2275987416505813,-4644.28369140625,304.1871032714844,0.7579788565635681,0.3047760426998138,0.2947176694869995,293.22479248046875,297.1499938964844,293.1499938964844,0.3731955885887146,-5075.5576171875,304.1629943847656,0.8625460863113403,0.4574564695358276,0.3226823210716247,293.2287902832031,297.1499938964844,293.1499938964844,0.4365326166152954,-7769.74072265625,304.1645812988281,0.8992202281951904,0.5181753635406494,0.4939066767692566,293.2456970214844,297.1499938964844,293.1499938964844,0.0147181749343872,-3760.592529296875,303.7065124511719,0.3823376595973968,0.050000000745058,0.2478787451982498,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.3509216308594,291.1519775390625,1.0,0.4272060990333557,0.6778411269187927,0.6778411269187927,1.0,1.0,-1.8482712507247925,0.7812457084655762,1.0670255422592163,0.3524874150753021,0.0,0.0,0.7923240065574646,144.77813720703125,115.0,36.58660507202149,-22295.87890625,813.9843139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.939453125,30960.0,0.0,0.0,0.513349711894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384508728981018,1.3845274448394775,-1.865234662545845e-05,0.0,0.0005209847004152,0.0,0.0,330.4951477050781,0.0,0.0,0.0,0.7856118083000183,4.0,0.0,1.0
379080,293.319091796875,297.1499938964844,293.1499938964844,0.131043791770935,-2843.41748046875,304.1689147949219,0.6546034812927246,0.1949480026960373,0.1806903779506683,293.4250793457031,297.1499938964844,293.1499938964844,0.2275987416505813,-4644.28369140625,304.1871032714844,0.7579788565635681,0.3047760426998138,0.2947176694869995,293.22479248046875,297.1499938964844,293.1499938964844,0.3731955885887146,-5075.5576171875,304.1629943847656,0.8625460863113403,0.4574564695358276,0.3226823210716247,293.2287902832031,297.1499938964844,293.1499938964844,0.4365326166152954,-7769.74072265625,304.1645812988281,0.8992202281951904,0.5181753635406494,0.4939066767692566,293.2456970214844,297.1499938964844,293.1499938964844,0.0147181749343872,-3760.592529296875,303.7065124511719,0.3823376595973968,0.050000000745058,0.2478787451982498,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.3509216308594,291.1519775390625,1.0,0.4272060990333557,0.6778411269187927,0.6778411269187927,1.0,1.0,-1.8482712507247925,0.7812457084655762,1.0670255422592163,0.3524874150753021,0.0,0.0,0.7923240065574646,144.77813720703125,115.0,36.58660507202149,-22295.87890625,813.9843139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.939453125,30960.0,0.0,0.0,0.513349711894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384508728981018,1.3845274448394775,-1.865234662545845e-05,0.0,0.0005209847004152,0.0,0.0,330.4951477050781,0.0,0.0,0.0,0.7856118083000183,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271640509366989,-2775.17431640625,304.1690673828125,0.658306360244751,0.1910267323255539,0.1768028736114502,293.4283142089844,297.1499938964844,293.1499938964844,0.2196415513753891,-4514.212890625,304.18798828125,0.7610906362533569,0.2971544563770294,0.2871761322021484,293.22412109375,297.1499938964844,293.1499938964844,0.3698996305465698,-5039.62109375,304.1641540527344,0.8723301887512207,0.4556943476200104,0.3211894035339355,293.2285461425781,297.1499938964844,293.1499938964844,0.4327810704708099,-7716.3740234375,304.1659545898437,0.910060703754425,0.516230046749115,0.491717666387558,293.2467041015625,297.1499938964844,293.1499938964844,0.0143933678045868,-3714.75,303.6719970703125,0.3892972469329834,0.050000000745058,0.2461845427751541,291.1830139160156,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172789752483368,0.6838940382003784,0.6838940382003784,1.0,1.0,-1.828092336654663,0.7742760181427002,1.053816318511963,0.3499663174152374,0.0,0.0,0.7856549024581909,135.26931762695312,103.0,42.818992614746094,-22111.1484375,767.7830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.265625,29880.0,0.0,0.0,0.5111980438232422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717613220214844,1.3717797994613647,-1.846506893343758e-05,0.0,0.0005188010400161,0.0,0.0,323.3725891113281,0.0,0.0,0.0,0.764700710773468,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271640509366989,-2775.17431640625,304.1690673828125,0.658306360244751,0.1910267323255539,0.1768028736114502,293.4283142089844,297.1499938964844,293.1499938964844,0.2196415513753891,-4514.212890625,304.18798828125,0.7610906362533569,0.2971544563770294,0.2871761322021484,293.22412109375,297.1499938964844,293.1499938964844,0.3698996305465698,-5039.62109375,304.1641540527344,0.8723301887512207,0.4556943476200104,0.3211894035339355,293.2285461425781,297.1499938964844,293.1499938964844,0.4327810704708099,-7716.3740234375,304.1659545898437,0.910060703754425,0.516230046749115,0.491717666387558,293.2467041015625,297.1499938964844,293.1499938964844,0.0143933678045868,-3714.75,303.6719970703125,0.3892972469329834,0.050000000745058,0.2461845427751541,291.1830139160156,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172789752483368,0.6838940382003784,0.6838940382003784,1.0,1.0,-1.828092336654663,0.7742760181427002,1.053816318511963,0.3499663174152374,0.0,0.0,0.7856549024581909,135.26931762695312,103.0,42.818992614746094,-22111.1484375,767.7830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,31122.265625,29880.0,0.0,0.0,0.5111980438232422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717613220214844,1.3717797994613647,-1.846506893343758e-05,0.0,0.0005188010400161,0.0,0.0,323.3725891113281,0.0,0.0,0.0,0.764700710773468,4.0,0.0,1.0
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236832216382026,-2714.033935546875,304.16851806640625,0.6636432409286499,0.18724325299263,0.1730122566223144,293.43096923828125,297.1499938964844,293.1499938964844,0.2122437059879303,-4393.05712890625,304.18768310546875,0.7657896876335144,0.2895641326904297,0.2796323895454407,293.2232666015625,297.1499938964844,293.1499938964844,0.3674418926239013,-5013.416015625,304.16357421875,0.8844307065010071,0.4539916515350342,0.3197131752967834,293.22802734375,297.1499938964844,293.1499938964844,0.4299900531768799,-7677.62109375,304.16534423828125,0.9243452548980712,0.5143406987190247,0.489546537399292,293.2472839355469,297.1499938964844,293.1499938964844,0.0141009949147701,-3674.69091796875,303.6372985839844,0.3968391418457031,0.050000000745058,0.2443502843379974,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065153002738952,0.6902472972869873,0.6902472972869873,1.0,1.0,-1.8079005479812624,0.767265260219574,1.0406352281570437,0.3473986983299255,0.0,0.0,0.7800065279006958,125.01874542236328,91.0,25.77216339111328,-21859.984375,720.1983032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724365234375,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.9765625,29880.0,0.0,0.0,0.5082283616065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343465328216553,1.3343641757965088,-1.76285466295667e-05,0.0,0.0005157871637493,0.0,0.0,299.52667236328125,0.0,0.0,0.0,0.7600549459457397,4.0,0.0,1.0
