time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236832216382026,-2714.033935546875,304.16851806640625,0.6636432409286499,0.18724325299263,0.1730122566223144,293.43096923828125,297.1499938964844,293.1499938964844,0.2122437059879303,-4393.05712890625,304.18768310546875,0.7657896876335144,0.2895641326904297,0.2796323895454407,293.2232666015625,297.1499938964844,293.1499938964844,0.3674418926239013,-5013.416015625,304.16357421875,0.8844307065010071,0.4539916515350342,0.3197131752967834,293.22802734375,297.1499938964844,293.1499938964844,0.4299900531768799,-7677.62109375,304.16534423828125,0.9243452548980712,0.5143406987190247,0.489546537399292,293.2472839355469,297.1499938964844,293.1499938964844,0.0141009949147701,-3674.69091796875,303.6372985839844,0.3968391418457031,0.050000000745058,0.2443502843379974,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065153002738952,0.6902472972869873,0.6902472972869873,1.0,1.0,-1.8079005479812624,0.767265260219574,1.0406352281570437,0.3473986983299255,0.0,0.0,0.7800065279006958,125.01874542236328,91.0,25.77216339111328,-21859.984375,720.1983032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724365234375,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.9765625,29880.0,0.0,0.0,0.5082283616065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343465328216553,1.3343641757965088,-1.76285466295667e-05,0.0,0.0005157871637493,0.0,0.0,299.52667236328125,0.0,0.0,0.0,0.7600549459457397,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.120094746351242,-2650.224365234375,304.1683349609375,0.6707220673561096,0.1835847496986389,0.1693203002214431,293.4331970214844,297.1499938964844,293.1499938964844,0.2045368552207946,-4265.2978515625,304.1879577636719,0.772152841091156,0.2819945216178894,0.272093117237091,293.22235107421875,297.1499938964844,293.1499938964844,0.3643509745597839,-4979.77294921875,304.1641845703125,0.8989375829696655,0.452323168516159,0.3182542324066162,293.2274475097656,297.1499938964844,293.1499938964844,0.4264569580554962,-7627.4892578125,304.1661071777344,0.9415398240089417,0.5124818086624146,0.4873959422111511,293.2475280761719,297.1499938964844,293.1499938964844,0.0137820858508348,-3627.833251953125,303.6042785644531,0.4047471880912781,0.050000000745058,0.2424343079328537,291.2190246582031,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951164186000824,0.6969202756881714,0.6969202756881714,1.0,1.0,-1.7877801656723022,0.7602477669715881,1.0275323390960691,0.3448018729686737,0.0,0.0,0.768830418586731,114.33950805664062,79.0,34.26956558227539,-21665.033203125,672.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.560546875,29880.0,0.0,0.0,0.5046650171279907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307880997657776,1.3078981637954712,-1.721557418932207e-05,0.0,0.0005121708381921,0.0,0.0,285.3674011230469,0.0,0.0,0.0,0.747816801071167,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.120094746351242,-2650.224365234375,304.1683349609375,0.6707220673561096,0.1835847496986389,0.1693203002214431,293.4331970214844,297.1499938964844,293.1499938964844,0.2045368552207946,-4265.2978515625,304.1879577636719,0.772152841091156,0.2819945216178894,0.272093117237091,293.22235107421875,297.1499938964844,293.1499938964844,0.3643509745597839,-4979.77294921875,304.1641845703125,0.8989375829696655,0.452323168516159,0.3182542324066162,293.2274475097656,297.1499938964844,293.1499938964844,0.4264569580554962,-7627.4892578125,304.1661071777344,0.9415398240089417,0.5124818086624146,0.4873959422111511,293.2475280761719,297.1499938964844,293.1499938964844,0.0137820858508348,-3627.833251953125,303.6042785644531,0.4047471880912781,0.050000000745058,0.2424343079328537,291.2190246582031,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951164186000824,0.6969202756881714,0.6969202756881714,1.0,1.0,-1.7877801656723022,0.7602477669715881,1.0275323390960691,0.3448018729686737,0.0,0.0,0.768830418586731,114.33950805664062,79.0,34.26956558227539,-21665.033203125,672.3201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.560546875,29880.0,0.0,0.0,0.5046650171279907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307880997657776,1.3078981637954712,-1.721557418932207e-05,0.0,0.0005121708381921,0.0,0.0,285.3674011230469,0.0,0.0,0.0,0.747816801071167,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1183742955327034,-2619.53955078125,304.1681213378906,0.6749924421310425,0.1818005591630935,0.1675112247467041,293.4341735839844,297.1499938964844,293.1499938964844,0.2007663398981094,-4202.4931640625,304.1878967285156,0.7760323286056519,0.2782165706157684,0.2683254480361938,293.22186279296875,297.1499938964844,293.1499938964844,0.362898975610733,-4964.0400390625,304.16424560546875,0.9072731733322144,0.4515006840229034,0.3175292611122131,293.2271423339844,297.1499938964844,293.1499938964844,0.424795001745224,-7604.029296875,304.16619873046875,0.95094633102417,0.5115626454353333,0.486325204372406,293.24755859375,297.1499938964844,293.1499938964844,0.0136284064501523,-3605.083251953125,303.587890625,0.4091070294380188,0.050000000745058,0.2414572834968567,291.2306213378906,291.1499938964844,260.13299560546875,259.6236877441406,279.2168273925781,293.3543701171875,291.23199462890625,1.0,0.3892154395580292,0.7003847360610962,0.7003847360610962,1.0,1.0,-1.7777546644210815,0.7567393779754639,1.0210152864456177,0.3434934020042419,0.0,0.0,0.7622759342193604,108.90133666992188,79.0,32.61504364013672,-21556.39453125,648.4760131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.890380859375,309.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30234.8984375,28800.0,0.0,0.0,0.5026423931121826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912664413452148,1.291283369064331,-1.6962689187494107e-05,0.0,0.0005101180868223,0.0,0.0,276.756591796875,0.0,0.0,0.0,0.7252618074417114,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168770790100097,-2593.103759765625,304.16754150390625,0.6798087358474731,0.1800459027290344,0.1657264828681945,293.4350280761719,297.1499938964844,293.1499938964844,0.1973489820957183,-4145.83740234375,304.1872253417969,0.7804387807846069,0.2744444608688354,0.2645601034164428,293.2213439941406,297.1499938964844,293.1499938964844,0.3620551824569702,-4955.4130859375,304.1631774902344,0.9169958233833312,0.4506908059120178,0.316809594631195,293.2267761230469,297.1499938964844,293.1499938964844,0.4238365590572357,-7591.32080078125,304.1649780273437,0.9607165455818176,0.51065593957901,0.4852610230445862,293.2475280761719,297.1499938964844,293.1499938964844,0.0135002378374338,-3587.64501953125,303.5708312988281,0.4139311611652374,0.050000000745058,0.240472063422203,291.2239074707031,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.35455322265625,291.22265625,1.0,0.3831946849822998,0.7039371728897095,0.7039371728897095,1.0,1.0,-1.767765760421753,0.7532364130020142,1.0145293474197388,0.3421803712844848,0.0,0.0,0.7578414082527161,103.4216766357422,67.0,3.990131139755249,-21374.091796875,624.7799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96649169921875,309.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,29360.2578125,28800.0,0.0,0.0,0.5003266334533691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256165623664856,1.2561818361282349,-1.622190757188946e-05,0.0,0.0005077679525129,0.0,0.0,256.7180480957031,0.0,0.0,0.0,0.7220174074172974,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.113688126206398,-2535.970458984375,304.1670227050781,0.6913391351699829,0.1766227036714553,0.1622326076030731,293.4365539550781,297.1499938964844,293.1499938964844,0.1901052892208099,-4024.167236328125,304.1869201660156,0.7911195158958435,0.2669146060943603,0.2570409476757049,293.22027587890625,297.1499938964844,293.1499938964844,0.3595695793628692,-4928.5849609375,304.1629638671875,0.9400402307510376,0.4490997791290283,0.315392792224884,293.2259826660156,297.1499938964844,293.1499938964844,0.4209944903850555,-7551.359375,304.1647644042969,0.9807870388031006,0.5088711977005005,0.4831635355949402,293.2473449707031,297.1499938964844,293.1499938964844,0.0132152596488595,-3545.223876953125,303.53826904296875,0.4257029294967651,0.050000000745058,0.238484188914299,291.2348022460937,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708120286464691,0.7113221883773804,0.7113221883773804,1.0,1.0,-1.7479358911514282,0.7462633848190308,1.0016725063323977,0.3395499289035797,0.0,0.0,0.7461643218994141,92.37702941894533,55.0,16.879440307617188,-21175.623046875,577.9751586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221008300781,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.916015625,28800.0,0.0,0.0,0.495189905166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237480878829956,1.2237638235092163,-1.5693392924731597e-05,0.0,0.0005025548161938,0.0,0.0,240.6563262939453,0.0,0.0,0.0,0.7069553732872009,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.113688126206398,-2535.970458984375,304.1670227050781,0.6913391351699829,0.1766227036714553,0.1622326076030731,293.4365539550781,297.1499938964844,293.1499938964844,0.1901052892208099,-4024.167236328125,304.1869201660156,0.7911195158958435,0.2669146060943603,0.2570409476757049,293.22027587890625,297.1499938964844,293.1499938964844,0.3595695793628692,-4928.5849609375,304.1629638671875,0.9400402307510376,0.4490997791290283,0.315392792224884,293.2259826660156,297.1499938964844,293.1499938964844,0.4209944903850555,-7551.359375,304.1647644042969,0.9807870388031006,0.5088711977005005,0.4831635355949402,293.2473449707031,297.1499938964844,293.1499938964844,0.0132152596488595,-3545.223876953125,303.53826904296875,0.4257029294967651,0.050000000745058,0.238484188914299,291.2348022460937,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708120286464691,0.7113221883773804,0.7113221883773804,1.0,1.0,-1.7479358911514282,0.7462633848190308,1.0016725063323977,0.3395499289035797,0.0,0.0,0.7461643218994141,92.37702941894533,55.0,16.879440307617188,-21175.623046875,577.9751586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221008300781,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.916015625,28800.0,0.0,0.0,0.495189905166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237480878829956,1.2237638235092163,-1.5693392924731597e-05,0.0,0.0005025548161938,0.0,0.0,240.6563262939453,0.0,0.0,0.0,0.7069553732872009,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106091737747192,-2480.4814453125,304.1664733886719,0.7056018710136414,0.1733130663633346,0.1588417738676071,293.43780517578125,297.1499938964844,293.1499938964844,0.1829428374767303,-3902.8544921875,304.1865234375,0.8045489192008972,0.2594024240970611,0.2495381087064743,293.21923828125,297.1499938964844,293.1499938964844,0.3571004867553711,-4901.90869140625,304.1627502441406,0.9656341671943665,0.4475293159484863,0.3139919936656952,293.2250671386719,297.1499938964844,293.1499938964844,0.417159765958786,-7495.921875,304.16650390625,0.9990000128746032,0.5071293711662292,0.4799796342849731,293.2469787597656,297.1499938964844,293.1499938964844,0.0129395714029669,-3503.28662109375,303.5063781738281,0.4414495825767517,0.050000000745058,0.2365135550498962,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.22674560546875,293.354736328125,291.2479858398437,1.0,0.3579542934894562,0.7191939949989319,0.7191939949989319,1.0,1.0,-1.7270277738571167,0.7387306690216064,0.988297164440155,0.3366994857788086,0.0,0.0,0.7322465181350708,81.41053009033203,58.0,15.78173542022705,-20933.521484375,531.6714477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27264404296875,310.0538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,29213.126953125,27720.0,0.0,0.0,0.4894914627075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856776475906372,1.1856927871704102,-1.514343330200063e-05,0.0,0.0004967715940438,0.0,0.0,223.3077850341797,0.0,0.0,0.0,0.6749136447906494,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106091737747192,-2480.4814453125,304.1664733886719,0.7056018710136414,0.1733130663633346,0.1588417738676071,293.43780517578125,297.1499938964844,293.1499938964844,0.1829428374767303,-3902.8544921875,304.1865234375,0.8045489192008972,0.2594024240970611,0.2495381087064743,293.21923828125,297.1499938964844,293.1499938964844,0.3571004867553711,-4901.90869140625,304.1627502441406,0.9656341671943665,0.4475293159484863,0.3139919936656952,293.2250671386719,297.1499938964844,293.1499938964844,0.417159765958786,-7495.921875,304.16650390625,0.9990000128746032,0.5071293711662292,0.4799796342849731,293.2469787597656,297.1499938964844,293.1499938964844,0.0129395714029669,-3503.28662109375,303.5063781738281,0.4414495825767517,0.050000000745058,0.2365135550498962,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.22674560546875,293.354736328125,291.2479858398437,1.0,0.3579542934894562,0.7191939949989319,0.7191939949989319,1.0,1.0,-1.7270277738571167,0.7387306690216064,0.988297164440155,0.3366994857788086,0.0,0.0,0.7322465181350708,81.41053009033203,58.0,15.78173542022705,-20933.521484375,531.6714477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27264404296875,310.0538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,29213.126953125,27720.0,0.0,0.0,0.4894914627075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856776475906372,1.1856927871704102,-1.514343330200063e-05,0.0,0.0004967715940438,0.0,0.0,223.3077850341797,0.0,0.0,0.0,0.6749136447906494,4.0,0.0,1.0
379860,293.3000793457031,297.1499938964844,293.1499938964844,0.1078997626900672,-2431.53076171875,304.16552734375,0.7098717093467712,0.1700829714536667,0.1557764112949371,293.4388427734375,297.1499938964844,293.1499938964844,0.1762071400880813,-3788.03564453125,304.1856384277344,0.8065583109855652,0.2519018650054931,0.2423036843538284,293.2182922363281,297.1499938964844,293.1499938964844,0.355147510766983,-4881.04736328125,304.1618347167969,0.9759477972984314,0.4459719955921173,0.3127934336662292,293.20880126953125,297.1499938964844,293.1499938964844,0.3996858596801758,-7241.42578125,304.1897277832031,0.9990000128746032,0.5084815621376038,0.463346391916275,293.2464294433594,297.1499938964844,293.1499938964844,0.0127848591655492,-3480.821533203125,303.4745483398437,0.4496341347694397,0.050000000745058,0.2356958985328674,291.2514038085937,291.1499938964844,260.3919677734375,259.8195495605469,279.2375183105469,293.3554077148437,291.2536315917969,1.0,0.3491704165935516,0.7285306453704834,0.7285306453704834,1.0,1.0,-1.6914480924606323,0.7245901823043823,0.96685791015625,0.3303396701812744,0.0,0.0,0.7189821004867554,76.29523468017578,61.0,19.228729248046875,-20511.78515625,494.5350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46826171875,310.1277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,28201.994140625,27720.0,0.0,0.0,0.4826658368110657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129209280014038,1.1292234659194946,-1.4120983905741014e-05,0.0,0.0004898444749414,0.0,0.0,196.8448181152344,0.0,0.0,0.0,0.661859929561615,4.0,0.0,1.0
379920,293.3000793457031,297.1499938964844,293.1499938964844,0.1078997626900672,-2431.53076171875,304.16552734375,0.7098717093467712,0.1700829714536667,0.1557764112949371,293.4388427734375,297.1499938964844,293.1499938964844,0.1762071400880813,-3788.03564453125,304.1856384277344,0.8065583109855652,0.2519018650054931,0.2423036843538284,293.2182922363281,297.1499938964844,293.1499938964844,0.355147510766983,-4881.04736328125,304.1618347167969,0.9759477972984314,0.4459719955921173,0.3127934336662292,293.20880126953125,297.1499938964844,293.1499938964844,0.3996858596801758,-7241.42578125,304.1897277832031,0.9990000128746032,0.5084815621376038,0.463346391916275,293.2464294433594,297.1499938964844,293.1499938964844,0.0127848591655492,-3480.821533203125,303.4745483398437,0.4496341347694397,0.050000000745058,0.2356958985328674,291.2514038085937,291.1499938964844,260.3919677734375,259.8195495605469,279.2375183105469,293.3554077148437,291.2536315917969,1.0,0.3491704165935516,0.7285306453704834,0.7285306453704834,1.0,1.0,-1.6914480924606323,0.7245901823043823,0.96685791015625,0.3303396701812744,0.0,0.0,0.7189821004867554,76.29523468017578,61.0,19.228729248046875,-20511.78515625,494.5350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46826171875,310.1277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,28201.994140625,27720.0,0.0,0.0,0.4826658368110657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129209280014038,1.1292234659194946,-1.4120983905741014e-05,0.0,0.0004898444749414,0.0,0.0,196.8448181152344,0.0,0.0,0.0,0.661859929561615,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.105126105248928,-2380.867919921875,304.1649780273437,0.7105496525764465,0.1668314784765243,0.1527648121118545,293.440185546875,297.1499938964844,293.1499938964844,0.1693243235349655,-3669.322021484375,304.1852111816406,0.8043574094772339,0.2443147748708725,0.2350673973560333,293.2179260253906,297.1499938964844,293.1499938964844,0.3527534008026123,-4854.95654296875,304.1618347167969,0.9813860058784484,0.4443145096302032,0.3115859627723694,293.1832580566406,297.1499938964844,293.1499938964844,0.3886928558349609,-7078.19287109375,304.1944885253906,0.9990000128746032,0.5121680498123169,0.4531241357326507,293.24609375,297.1499938964844,293.1499938964844,0.0126453498378396,-3459.43115234375,303.4432678222656,0.4548429846763611,0.050000000745058,0.2352282106876373,291.2715148925781,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.3576965332031,291.2718811035156,1.0,0.3432725667953491,0.7382776141166687,0.7382776141166687,1.0,1.0,-1.6656402349472046,0.7149380445480347,0.95070219039917,0.3260684013366699,0.0,0.0,0.7011206746101379,73.25881958007812,64.0,18.64208221435547,-20194.33984375,469.9523620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6736755371094,310.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,28236.5703125,27720.0,0.0,0.0,0.4749268591403961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0806288719177246,1.0806423425674438,-1.3476891581376547e-05,0.0,0.0004819903988391,0.0,0.0,177.85264587402344,0.0,0.0,0.0,0.64051753282547,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.105126105248928,-2380.867919921875,304.1649780273437,0.7105496525764465,0.1668314784765243,0.1527648121118545,293.440185546875,297.1499938964844,293.1499938964844,0.1693243235349655,-3669.322021484375,304.1852111816406,0.8043574094772339,0.2443147748708725,0.2350673973560333,293.2179260253906,297.1499938964844,293.1499938964844,0.3527534008026123,-4854.95654296875,304.1618347167969,0.9813860058784484,0.4443145096302032,0.3115859627723694,293.1832580566406,297.1499938964844,293.1499938964844,0.3886928558349609,-7078.19287109375,304.1944885253906,0.9990000128746032,0.5121680498123169,0.4531241357326507,293.24609375,297.1499938964844,293.1499938964844,0.0126453498378396,-3459.43115234375,303.4432678222656,0.4548429846763611,0.050000000745058,0.2352282106876373,291.2715148925781,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.3576965332031,291.2718811035156,1.0,0.3432725667953491,0.7382776141166687,0.7382776141166687,1.0,1.0,-1.6656402349472046,0.7149380445480347,0.95070219039917,0.3260684013366699,0.0,0.0,0.7011206746101379,73.25881958007812,64.0,18.64208221435547,-20194.33984375,469.9523620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6736755371094,310.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,28236.5703125,27720.0,0.0,0.0,0.4749268591403961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0806288719177246,1.0806423425674438,-1.3476891581376547e-05,0.0,0.0004819903988391,0.0,0.0,177.85264587402344,0.0,0.0,0.0,0.64051753282547,4.0,0.0,1.0
380100,293.29608154296875,297.1499938964844,293.1499938964844,0.1038583666086196,-2357.769775390625,304.16455078125,0.7097576260566711,0.1652222871780395,0.1512890309095382,293.4408264160156,297.1499938964844,293.1499938964844,0.1660538464784622,-3612.75146484375,304.18475341796875,0.8018724918365479,0.2405087202787399,0.2314536273479461,293.21783447265625,297.1499938964844,293.1499938964844,0.3518515825271606,-4845.353515625,304.16131591796875,0.9826809167861938,0.4434744119644165,0.3109849989414215,293.1716613769531,297.1499938964844,293.1499938964844,0.3853543996810913,-7031.439453125,304.19244384765625,0.9990000128746032,0.5140296816825867,0.4502091407775879,293.24591064453125,297.1499938964844,293.1499938964844,0.012596440501511,-3452.85302734375,303.4271240234375,0.4563813805580139,0.050000000745058,0.2350969016551971,291.2720031738281,291.1499938964844,260.5039978027344,259.90411376953125,279.24664306640625,293.3594665527344,291.2716064453125,1.0,0.3411790132522583,0.7433058023452759,0.7433058023452759,1.0,1.0,-1.65514874458313,0.7111691832542419,0.9439796209335328,0.3245534896850586,0.0,0.0,0.6929157972335815,72.34308624267578,64.0,8.686592102050781,-20046.185546875,461.1346740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.772705078125,310.23956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,28223.390625,26640.0,0.0,0.0,0.4707871079444885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0564287900924685,1.0564419031143188,-1.3159859918232542e-05,0.0,0.0004777890862897,0.0,0.0,168.8490447998047,0.0,0.0,0.0,0.6150466203689575,4.0,0.0,1.0
380160,293.2947692871094,297.1499938964844,293.1499938964844,0.1028235852718353,-2339.293212890625,304.1637878417969,0.7083582878112793,0.163629338145256,0.1498361080884933,293.44146728515625,297.1499938964844,293.1499938964844,0.1631398648023605,-3562.695068359375,304.1837158203125,0.7986507415771484,0.2366999834775924,0.2278454750776291,293.2177124023437,297.1499938964844,293.1499938964844,0.3516816198825836,-4844.3369140625,304.1595458984375,0.9832638502120972,0.442636489868164,0.310390293598175,293.1618957519531,297.1499938964844,293.1499938964844,0.3839182257652282,-7013.6494140625,304.1872863769531,0.9990000128746032,0.5156721472740173,0.4484260380268097,293.24578857421875,297.1499938964844,293.1499938964844,0.0125780841335654,-3453.325439453125,303.4096374511719,0.4573341906070709,0.050000000745058,0.2350171059370041,291.2499694824219,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.3610534667969,291.24591064453125,1.0,0.3395557999610901,0.7483996152877808,0.7483996152877808,1.0,1.0,-1.6461200714111328,0.7080415487289429,0.9380785822868348,0.3233703672885895,0.0,0.0,0.6882306337356567,71.73381042480469,67.0,-31.115488052368164,-19834.919921875,454.1232604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87762451171875,310.2278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,27260.09765625,26640.0,0.0,0.0,0.4663880467414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0191203355789185,1.0191328525543213,-1.247178533958504e-05,0.0,0.0004733245878014,0.0,0.0,153.66285705566406,0.0,0.0,0.0,0.6111257076263428,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005514189600944,-2297.896240234375,304.1629943847656,0.7040073871612549,0.1604966968297958,0.1470032185316085,293.4426574707031,297.1499938964844,293.1499938964844,0.1569296568632125,-3454.415283203125,304.182861328125,0.7903282642364502,0.2290761470794677,0.2206499874591827,293.217529296875,297.1499938964844,293.1499938964844,0.3504954278469085,-4831.99072265625,304.1584167480469,0.9826421141624452,0.4409604966640472,0.3092257976531982,293.1495666503906,297.1499938964844,293.1499938964844,0.3829934597015381,-7005.78564453125,304.1763916015625,0.9990000128746032,0.5178895592689514,0.4477233290672302,293.2456359863281,297.1499938964844,293.1499938964844,0.0125203635543584,-3448.10791015625,303.3758239746094,0.4577126204967499,0.050000000745058,0.2349862307310104,291.2317810058594,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2309265136719,1.0,0.3375059366226196,0.7586641311645508,0.7586641311645508,1.0,1.0,-1.6317986249923706,0.7033860087394714,0.9284125566482544,0.3218145668506622,0.0,0.0,0.6790107488632202,71.2811279296875,70.0,-20.82090187072754,-19656.958984375,444.5604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0414123535156,310.2967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,26961.158203125,26640.0,0.0,0.0,0.4574845433235168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898844957351683,0.9898965358734132,-1.204751242767088e-05,0.0,0.000464288634248,0.0,0.0,143.33560180664062,0.0,0.0,0.0,0.5979799628257751,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005514189600944,-2297.896240234375,304.1629943847656,0.7040073871612549,0.1604966968297958,0.1470032185316085,293.4426574707031,297.1499938964844,293.1499938964844,0.1569296568632125,-3454.415283203125,304.182861328125,0.7903282642364502,0.2290761470794677,0.2206499874591827,293.217529296875,297.1499938964844,293.1499938964844,0.3504954278469085,-4831.99072265625,304.1584167480469,0.9826421141624452,0.4409604966640472,0.3092257976531982,293.1495666503906,297.1499938964844,293.1499938964844,0.3829934597015381,-7005.78564453125,304.1763916015625,0.9990000128746032,0.5178895592689514,0.4477233290672302,293.2456359863281,297.1499938964844,293.1499938964844,0.0125203635543584,-3448.10791015625,303.3758239746094,0.4577126204967499,0.050000000745058,0.2349862307310104,291.2317810058594,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2309265136719,1.0,0.3375059366226196,0.7586641311645508,0.7586641311645508,1.0,1.0,-1.6317986249923706,0.7033860087394714,0.9284125566482544,0.3218145668506622,0.0,0.0,0.6790107488632202,71.2811279296875,70.0,-20.82090187072754,-19656.958984375,444.5604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0414123535156,310.2967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,26961.158203125,26640.0,0.0,0.0,0.4574845433235168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898844957351683,0.9898965358734132,-1.204751242767088e-05,0.0,0.000464288634248,0.0,0.0,143.33560180664062,0.0,0.0,0.0,0.5979799628257751,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983762070536613,-2258.114013671875,304.16229248046875,0.698030412197113,0.1574309319257736,0.1442584693431854,293.4437561035156,297.1499938964844,293.1499938964844,0.1508001387119293,-3346.621337890625,304.18212890625,0.7800320386886597,0.2214393317699432,0.2134700864553451,293.21746826171875,297.1499938964844,293.1499938964844,0.3493871688842773,-4820.46435546875,304.1574401855469,0.980051577091217,0.4392625987529754,0.3080676794052124,293.14715576171875,297.1499938964844,293.1499938964844,0.3853389024734497,-7045.7890625,304.1636657714844,0.9990000128746032,0.5184108018875122,0.4500758647918701,293.2458801269531,297.1499938964844,293.1499938964844,0.0124733224511146,-3444.93017578125,303.3409423828125,0.4564538598060608,0.050000000745058,0.2350924015045166,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.336736649274826,0.7691097855567932,0.7691097855567932,1.0,1.0,-1.6214426755905151,0.7004210948944092,0.9210215210914612,0.3211126923561096,0.0,0.0,0.6716304421424866,71.64224243164062,73.0,-26.52013397216797,-19486.12109375,439.6300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1261901855469,310.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,26871.61328125,25560.0,0.0,0.0,0.4488750994205475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654666781425476,0.9654784202575684,-1.1737329259631224e-05,0.0,0.0004555511695798,0.0,0.0,135.41073608398438,0.0,0.0,0.0,0.5725868940353394,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983762070536613,-2258.114013671875,304.16229248046875,0.698030412197113,0.1574309319257736,0.1442584693431854,293.4437561035156,297.1499938964844,293.1499938964844,0.1508001387119293,-3346.621337890625,304.18212890625,0.7800320386886597,0.2214393317699432,0.2134700864553451,293.21746826171875,297.1499938964844,293.1499938964844,0.3493871688842773,-4820.46435546875,304.1574401855469,0.980051577091217,0.4392625987529754,0.3080676794052124,293.14715576171875,297.1499938964844,293.1499938964844,0.3853389024734497,-7045.7890625,304.1636657714844,0.9990000128746032,0.5184108018875122,0.4500758647918701,293.2458801269531,297.1499938964844,293.1499938964844,0.0124733224511146,-3444.93017578125,303.3409423828125,0.4564538598060608,0.050000000745058,0.2350924015045166,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.336736649274826,0.7691097855567932,0.7691097855567932,1.0,1.0,-1.6214426755905151,0.7004210948944092,0.9210215210914612,0.3211126923561096,0.0,0.0,0.6716304421424866,71.64224243164062,73.0,-26.52013397216797,-19486.12109375,439.6300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1261901855469,310.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,26871.61328125,25560.0,0.0,0.0,0.4488750994205475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654666781425476,0.9654784202575684,-1.1737329259631224e-05,0.0,0.0004555511695798,0.0,0.0,135.41073608398438,0.0,0.0,0.0,0.5725868940353394,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965226963162422,-2224.62109375,304.16131591796875,0.6908875107765198,0.1544323861598968,0.141594186425209,293.4447631835937,297.1499938964844,293.1499938964844,0.1451009064912796,-3246.139892578125,304.18096923828125,0.7683977484703064,0.2137919813394546,0.2063004672527313,293.2173767089844,297.1499938964844,293.1499938964844,0.3492314517498016,-4819.94287109375,304.15533447265625,0.9759015440940856,0.4375678598880768,0.3069239258766174,293.1534729003906,297.1499938964844,293.1499938964844,0.3912238776683807,-7137.60009765625,304.1494140625,0.9990000128746032,0.5172204971313477,0.454721450805664,293.2466735839844,297.1499938964844,293.1499938964844,0.0124651975929737,-3450.915771484375,303.3023681640625,0.4540126323699951,0.050000000745058,0.2353030890226364,291.1643371582031,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.16339111328125,1.0,0.3369427621364593,0.7797756195068359,0.7797756195068359,1.0,1.0,-1.6140919923782349,0.6987192034721375,0.9153728485107422,0.321040391921997,0.0,0.0,0.6733450293540955,72.62263488769531,76.0,-45.15003967285156,-19311.345703125,438.1474304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.736328125,25560.0,0.0,0.0,0.4405926167964935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426498413085938,0.9426609873771667,-1.1196622835996097e-05,0.0,0.0004471454885788,0.0,0.0,126.0995101928711,0.0,0.0,0.0,0.5743145942687988,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965226963162422,-2224.62109375,304.16131591796875,0.6908875107765198,0.1544323861598968,0.141594186425209,293.4447631835937,297.1499938964844,293.1499938964844,0.1451009064912796,-3246.139892578125,304.18096923828125,0.7683977484703064,0.2137919813394546,0.2063004672527313,293.2173767089844,297.1499938964844,293.1499938964844,0.3492314517498016,-4819.94287109375,304.15533447265625,0.9759015440940856,0.4375678598880768,0.3069239258766174,293.1534729003906,297.1499938964844,293.1499938964844,0.3912238776683807,-7137.60009765625,304.1494140625,0.9990000128746032,0.5172204971313477,0.454721450805664,293.2466735839844,297.1499938964844,293.1499938964844,0.0124651975929737,-3450.915771484375,303.3023681640625,0.4540126323699951,0.050000000745058,0.2353030890226364,291.1643371582031,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.16339111328125,1.0,0.3369427621364593,0.7797756195068359,0.7797756195068359,1.0,1.0,-1.6140919923782349,0.6987192034721375,0.9153728485107422,0.321040391921997,0.0,0.0,0.6733450293540955,72.62263488769531,76.0,-45.15003967285156,-19311.345703125,438.1474304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.736328125,25560.0,0.0,0.0,0.4405926167964935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426498413085938,0.9426609873771667,-1.1196622835996097e-05,0.0,0.0004471454885788,0.0,0.0,126.0995101928711,0.0,0.0,0.0,0.5743145942687988,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944299027323722,-2185.962646484375,304.1610107421875,0.6829668283462524,0.1515001207590103,0.1390058547258377,293.4457397460937,297.1499938964844,293.1499938964844,0.1389768868684768,-3136.267333984375,304.18084716796875,0.7559834718704224,0.2061277031898498,0.19913250207901,293.21746826171875,297.1499938964844,293.1499938964844,0.3480013012886047,-4806.62744140625,304.15557861328125,0.9704641103744508,0.435847520828247,0.3057820200920105,293.1674499511719,297.1499938964844,293.1499938964844,0.3978898823261261,-7238.37060546875,304.1385192871094,0.9990000128746032,0.514312744140625,0.46109339594841,293.2480163574219,297.1499938964844,293.1499938964844,0.012419837526977,-3447.741455078125,303.2642822265625,0.4507610201835632,0.050000000745058,0.2355953752994537,291.1522521972656,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508483886719,1.0,0.3378950953483581,0.7906515002250671,0.7906515002250671,1.0,1.0,-1.609007716178894,0.6979451775550842,0.9110625386238098,0.321419358253479,0.0,0.0,0.6737436652183533,74.0842514038086,79.0,-27.98970031738281,-19232.814453125,439.2702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.081787109375,310.2023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,25566.08203125,25560.0,0.0,0.0,0.4334234297275543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421626329421996,0.9421738386154176,-1.1172128324687948e-05,0.0,0.0004398696764837,0.0,0.0,125.7937240600586,0.0,0.0,0.0,0.5738867521286011,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944299027323722,-2185.962646484375,304.1610107421875,0.6829668283462524,0.1515001207590103,0.1390058547258377,293.4457397460937,297.1499938964844,293.1499938964844,0.1389768868684768,-3136.267333984375,304.18084716796875,0.7559834718704224,0.2061277031898498,0.19913250207901,293.21746826171875,297.1499938964844,293.1499938964844,0.3480013012886047,-4806.62744140625,304.15557861328125,0.9704641103744508,0.435847520828247,0.3057820200920105,293.1674499511719,297.1499938964844,293.1499938964844,0.3978898823261261,-7238.37060546875,304.1385192871094,0.9990000128746032,0.514312744140625,0.46109339594841,293.2480163574219,297.1499938964844,293.1499938964844,0.012419837526977,-3447.741455078125,303.2642822265625,0.4507610201835632,0.050000000745058,0.2355953752994537,291.1522521972656,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508483886719,1.0,0.3378950953483581,0.7906515002250671,0.7906515002250671,1.0,1.0,-1.609007716178894,0.6979451775550842,0.9110625386238098,0.321419358253479,0.0,0.0,0.6737436652183533,74.0842514038086,79.0,-27.98970031738281,-19232.814453125,439.2702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.081787109375,310.2023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,25566.08203125,25560.0,0.0,0.0,0.4334234297275543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421626329421996,0.9421738386154176,-1.1172128324687948e-05,0.0,0.0004398696764837,0.0,0.0,125.7937240600586,0.0,0.0,0.0,0.5738867521286011,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934326872229576,-2167.572021484375,304.16082763671875,0.6788241863250732,0.1500608325004577,0.1377399712800979,293.4461975097656,297.1499938964844,293.1499938964844,0.1359684765338897,-3081.97265625,304.1806945800781,0.7496328353881836,0.2022902071475982,0.1955476701259613,293.217529296875,297.1499938964844,293.1499938964844,0.3474744260311126,-4801.0146484375,304.155517578125,0.9673343300819396,0.434980034828186,0.3052081167697906,293.177001953125,297.1499938964844,293.1499938964844,0.4019235968589782,-7298.5771484375,304.1332702636719,0.9990000128746032,0.5122188925743103,0.4647827744483948,293.2489013671875,297.1499938964844,293.1499938964844,0.0124010406434535,-3447.129150390625,303.2442321777344,0.4489292204380035,0.050000000745058,0.2357664108276367,291.1429443359375,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1415405273437,1.0,0.3385930359363556,0.7961931824684143,0.7961931824684143,1.0,1.0,-1.6071293354034424,0.6978253722190857,0.9093039631843568,0.3217365145683288,0.0,0.0,0.6751468777656555,74.96127319335938,79.0,-26.91046714782715,-19194.671875,440.6038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0137939453125,310.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,25527.701171875,24480.0,0.0,0.0,0.4303061068058014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441232085227966,0.9441344141960144,-1.1185905350430405e-05,0.0,0.0004367059736978,0.0,0.0,126.30023956298828,0.0,0.0,0.0,0.5596946477890015,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926168113946914,-2152.89404296875,304.16033935546875,0.6746150255203247,0.1486411392688751,0.1364934742450714,293.4466552734375,297.1499938964844,293.1499938964844,0.1332091838121414,-3032.39697265625,304.1801147460937,0.7432460784912109,0.1984511762857437,0.1919627487659454,293.21759033203125,297.1499938964844,293.1499938964844,0.3475693166255951,-4802.75341796875,304.1543273925781,0.9639735221862792,0.4341140985488891,0.3046348989009857,293.1879577636719,297.1499938964844,293.1499938964844,0.407010406255722,-7374.4111328125,304.1270446777344,0.9990000128746032,0.5097236633300781,0.4687392115592956,293.2499084472656,297.1499938964844,293.1499938964844,0.0124038588255643,-3452.0400390625,303.2222595214844,0.4470060169696808,0.050000000745058,0.2359513342380523,291.1141967773437,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1092529296875,1.0,0.339411973953247,0.8018403053283691,0.8018403053283691,1.0,1.0,-1.6056122779846191,0.6978515982627869,0.9077606797218324,0.3221237659454345,0.0,0.0,0.6801862120628357,75.9195556640625,82.0,-58.1068000793457,-19078.296875,442.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.942138671875,310.0547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,24565.73046875,24480.0,0.0,0.0,0.4273658990859985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332306385040284,0.9332414865493774,-1.0844178177649155e-05,0.0,0.0004337220743764,0.0,0.0,121.259033203125,0.0,0.0,0.0,0.566906750202179,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906766876578331,-2116.99951171875,304.16015625,0.666083812713623,0.145863726735115,0.1340635865926742,293.44744873046875,297.1499938964844,293.1499938964844,0.1272056251764297,-2922.619873046875,304.1801147460937,0.7303574681282043,0.1907717585563659,0.1847985833883285,293.2177124023437,297.1499938964844,293.1499938964844,0.3464524149894714,-4790.5859375,304.1548156738281,0.956592619419098,0.4323779642581939,0.3034974038600921,293.21368408203125,297.1499938964844,293.1499938964844,0.4163126349449157,-7510.25,304.119384765625,0.9990000128746032,0.5035597085952759,0.4770945608615875,293.2522277832031,297.1499938964844,293.1499938964844,0.012364987283945,-3450.419189453125,303.17987060546875,0.4429397881031036,0.050000000745058,0.2363618910312652,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.2653503417969,293.35186767578125,291.09649658203125,1.0,0.3413461446762085,0.8135882616043091,0.8135882616043091,1.0,1.0,-1.6032482385635376,0.6981600522994995,0.9050882458686828,0.3230336904525757,0.0,0.0,0.6891351342201233,78.06742858886719,85.0,-23.60221099853516,-19079.2109375,446.8794250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7400817871094,309.9603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,24294.849609375,24480.0,0.0,0.0,0.4225943684577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544001817703248,0.9544112086296082,-1.1025577805412468e-05,0.0,0.0004288795753382,0.0,0.0,126.96449279785156,0.0,0.0,0.0,0.575218141078949,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906766876578331,-2116.99951171875,304.16015625,0.666083812713623,0.145863726735115,0.1340635865926742,293.44744873046875,297.1499938964844,293.1499938964844,0.1272056251764297,-2922.619873046875,304.1801147460937,0.7303574681282043,0.1907717585563659,0.1847985833883285,293.2177124023437,297.1499938964844,293.1499938964844,0.3464524149894714,-4790.5859375,304.1548156738281,0.956592619419098,0.4323779642581939,0.3034974038600921,293.21368408203125,297.1499938964844,293.1499938964844,0.4163126349449157,-7510.25,304.119384765625,0.9990000128746032,0.5035597085952759,0.4770945608615875,293.2522277832031,297.1499938964844,293.1499938964844,0.012364987283945,-3450.419189453125,303.17987060546875,0.4429397881031036,0.050000000745058,0.2363618910312652,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.2653503417969,293.35186767578125,291.09649658203125,1.0,0.3413461446762085,0.8135882616043091,0.8135882616043091,1.0,1.0,-1.6032482385635376,0.6981600522994995,0.9050882458686828,0.3230336904525757,0.0,0.0,0.6891351342201233,78.06742858886719,85.0,-23.60221099853516,-19079.2109375,446.8794250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7400817871094,309.9603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,24294.849609375,24480.0,0.0,0.0,0.4225943684577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544001817703248,0.9544112086296082,-1.1025577805412468e-05,0.0,0.0004288795753382,0.0,0.0,126.96449279785156,0.0,0.0,0.0,0.575218141078949,4.0,0.0,1.0
380940,293.2759094238281,297.1499938964844,293.1499938964844,0.0886598005890846,-2079.281982421875,304.1601257324219,0.6553050875663757,0.1431893110275268,0.1317856162786483,293.4480285644531,297.1499938964844,293.1499938964844,0.121047057211399,-2808.353759765625,304.18035888671875,0.7145941853523254,0.1831203997135162,0.1777190268039703,293.2178649902344,297.1499938964844,293.1499938964844,0.344600111246109,-4769.833984375,304.1563415527344,0.9447147250175476,0.4306308329105377,0.3024009466171264,293.2331848144531,297.1499938964844,293.1499938964844,0.4129538238048553,-7454.2587890625,304.1354675292969,0.9903450012207032,0.4979549944400787,0.4733427762985229,293.2545471191406,297.1499938964844,293.1499938964844,0.0123218959197402,-3445.952880859375,303.1385498046875,0.436476856470108,0.050000000745058,0.2370779663324356,291.10675048828125,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.10845947265625,1.0,0.3430331647396087,0.8272796869277954,0.8272796869277954,1.0,1.0,-1.5870574712753296,0.6920456290245056,0.895011842250824,0.3205005526542663,0.0,0.0,0.694631040096283,81.57738494873047,88.0,10.013360977172852,-18931.861328125,447.1876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4955749511719,309.8377380371094,278.1499938964844,0.0,18000.0,313.1499938964844,24318.767578125,23400.0,0.0,0.0,0.419170081615448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718048572540284,0.9718161225318908,-1.1234566954954062e-05,0.0,0.000425404345151,0.0,0.0,132.3043670654297,0.0,0.0,0.0,0.5676144957542419,4.0,0.0,1.0
381000,293.2759094238281,297.1499938964844,293.1499938964844,0.0886598005890846,-2079.281982421875,304.1601257324219,0.6553050875663757,0.1431893110275268,0.1317856162786483,293.4480285644531,297.1499938964844,293.1499938964844,0.121047057211399,-2808.353759765625,304.18035888671875,0.7145941853523254,0.1831203997135162,0.1777190268039703,293.2178649902344,297.1499938964844,293.1499938964844,0.344600111246109,-4769.833984375,304.1563415527344,0.9447147250175476,0.4306308329105377,0.3024009466171264,293.2331848144531,297.1499938964844,293.1499938964844,0.4129538238048553,-7454.2587890625,304.1354675292969,0.9903450012207032,0.4979549944400787,0.4733427762985229,293.2545471191406,297.1499938964844,293.1499938964844,0.0123218959197402,-3445.952880859375,303.1385498046875,0.436476856470108,0.050000000745058,0.2370779663324356,291.10675048828125,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.10845947265625,1.0,0.3430331647396087,0.8272796869277954,0.8272796869277954,1.0,1.0,-1.5870574712753296,0.6920456290245056,0.895011842250824,0.3205005526542663,0.0,0.0,0.694631040096283,81.57738494873047,88.0,10.013360977172852,-18931.861328125,447.1876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4955749511719,309.8377380371094,278.1499938964844,0.0,18000.0,313.1499938964844,24318.767578125,23400.0,0.0,0.0,0.419170081615448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718048572540284,0.9718161225318908,-1.1234566954954062e-05,0.0,0.000425404345151,0.0,0.0,132.3043670654297,0.0,0.0,0.0,0.5676144957542419,4.0,0.0,1.0
