time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2730712890625,297.1499938964844,293.1499938964844,0.086851380765438,-2045.8287353515625,304.1597900390625,0.6457862257957458,0.1405753344297409,0.1295574903488159,293.4485778808594,297.1499938964844,293.1499938964844,0.1151665821671485,-2698.50927734375,304.1800537109375,0.6979824900627136,0.1754597574472427,0.1706253737211227,293.2181701660156,297.1499938964844,293.1499938964844,0.3433335423469543,-4756.13720703125,304.1564025878906,0.9336594343185424,0.4288483560085296,0.3012726604938507,293.2400207519531,297.1499938964844,293.1499938964844,0.4101909399032593,-7410.51123046875,304.1448059082031,0.9808263182640076,0.4944468140602112,0.4698240458965301,293.2568664550781,297.1499938964844,293.1499938964844,0.0122959576547145,-3446.3447265625,303.0947570800781,0.4310514032840729,0.050000000745058,0.2377510964870453,291.0956420898437,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.35430908203125,291.09716796875,1.0,0.3445521593093872,0.8424371480941772,0.8424371480941772,1.0,1.0,-1.5711019039154053,0.6860285401344299,0.8850733041763306,0.3179163336753845,0.0,0.0,0.7027826905250549,84.86338806152344,91.0,0.6785328388214111,-18697.078125,446.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.297119140625,309.6862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,23284.41015625,23400.0,0.0,0.0,0.4161781966686249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695544242858888,0.9695653915405272,-1.0974116776196752e-05,0.0,0.0004223679425194,0.0,0.0,129.5551300048828,0.0,0.0,0.0,0.5782403349876404,4.0,0.0,1.0
381120,293.2730712890625,297.1499938964844,293.1499938964844,0.086851380765438,-2045.8287353515625,304.1597900390625,0.6457862257957458,0.1405753344297409,0.1295574903488159,293.4485778808594,297.1499938964844,293.1499938964844,0.1151665821671485,-2698.50927734375,304.1800537109375,0.6979824900627136,0.1754597574472427,0.1706253737211227,293.2181701660156,297.1499938964844,293.1499938964844,0.3433335423469543,-4756.13720703125,304.1564025878906,0.9336594343185424,0.4288483560085296,0.3012726604938507,293.2400207519531,297.1499938964844,293.1499938964844,0.4101909399032593,-7410.51123046875,304.1448059082031,0.9808263182640076,0.4944468140602112,0.4698240458965301,293.2568664550781,297.1499938964844,293.1499938964844,0.0122959576547145,-3446.3447265625,303.0947570800781,0.4310514032840729,0.050000000745058,0.2377510964870453,291.0956420898437,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.35430908203125,291.09716796875,1.0,0.3445521593093872,0.8424371480941772,0.8424371480941772,1.0,1.0,-1.5711019039154053,0.6860285401344299,0.8850733041763306,0.3179163336753845,0.0,0.0,0.7027826905250549,84.86338806152344,91.0,0.6785328388214111,-18697.078125,446.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.297119140625,309.6862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,23284.41015625,23400.0,0.0,0.0,0.4161781966686249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695544242858888,0.9695653915405272,-1.0974116776196752e-05,0.0,0.0004223679425194,0.0,0.0,129.5551300048828,0.0,0.0,0.0,0.5782403349876404,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848430469632148,-2008.17138671875,304.15985107421875,0.6373262405395508,0.1380564421415329,0.1273999363183975,293.44891357421875,297.1499938964844,293.1499938964844,0.109025165438652,-2581.8359375,304.1802673339844,0.6816214323043823,0.1678231954574585,0.1635378301143646,293.2185363769531,297.1499938964844,293.1499938964844,0.3410240411758423,-4730.18017578125,304.1580810546875,0.9235349893569946,0.4270482361316681,0.3001266419887543,293.2424011230469,297.1499938964844,293.1499938964844,0.4069277346134186,-7360.46923828125,304.15185546875,0.9718965291976928,0.4916756451129913,0.4672371447086334,293.25909423828125,297.1499938964844,293.1499938964844,0.0122302323579788,-3436.90869140625,303.05340576171875,0.4264379739761352,0.050000000745058,0.2383861541748047,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.3460251688957214,0.8590277433395386,0.8590277433395386,1.0,1.0,-1.5562832355499268,0.680473804473877,0.875809371471405,0.3155582845211029,0.0,0.0,0.7053089737892151,87.97156524658203,94.0,21.83855056762696,-18547.3515625,446.8957824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1120910644531,309.5873413085937,278.1499938964844,0.0,18000.0,313.1499938964844,23313.291015625,23400.0,0.0,0.0,0.4138180017471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799505472183228,0.979961633682251,-1.1103721590188798e-05,0.0,0.000419972668169,0.0,0.0,132.8170623779297,0.0,0.0,0.0,0.5826018452644348,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848430469632148,-2008.17138671875,304.15985107421875,0.6373262405395508,0.1380564421415329,0.1273999363183975,293.44891357421875,297.1499938964844,293.1499938964844,0.109025165438652,-2581.8359375,304.1802673339844,0.6816214323043823,0.1678231954574585,0.1635378301143646,293.2185363769531,297.1499938964844,293.1499938964844,0.3410240411758423,-4730.18017578125,304.1580810546875,0.9235349893569946,0.4270482361316681,0.3001266419887543,293.2424011230469,297.1499938964844,293.1499938964844,0.4069277346134186,-7360.46923828125,304.15185546875,0.9718965291976928,0.4916756451129913,0.4672371447086334,293.25909423828125,297.1499938964844,293.1499938964844,0.0122302323579788,-3436.90869140625,303.05340576171875,0.4264379739761352,0.050000000745058,0.2383861541748047,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.3460251688957214,0.8590277433395386,0.8590277433395386,1.0,1.0,-1.5562832355499268,0.680473804473877,0.875809371471405,0.3155582845211029,0.0,0.0,0.7053089737892151,87.97156524658203,94.0,21.83855056762696,-18547.3515625,446.8957824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1120910644531,309.5873413085937,278.1499938964844,0.0,18000.0,313.1499938964844,23313.291015625,23400.0,0.0,0.0,0.4138180017471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799505472183228,0.979961633682251,-1.1103721590188798e-05,0.0,0.000419972668169,0.0,0.0,132.8170623779297,0.0,0.0,0.0,0.5826018452644348,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.083888404071331,-1990.341796875,304.1598205566406,0.6333860158920288,0.1368406862020492,0.1263570785522461,293.4490051269531,297.1499938964844,293.1499938964844,0.1060206070542335,-2524.308349609375,304.1802062988281,0.6736329793930054,0.1640203893184662,0.1600053012371063,293.2187194824219,297.1499938964844,293.1499938964844,0.3399310111999511,-4717.9921875,304.1585998535156,0.9187678098678588,0.4261463582515716,0.2995494306087494,293.2429504394531,297.1499938964844,293.1499938964844,0.4054619371891022,-7338.416015625,304.1541748046875,0.967498540878296,0.4904012382030487,0.466078519821167,293.2601623535156,297.1499938964844,293.1499938964844,0.0121990200132131,-3432.683349609375,303.0323791503906,0.4243392944335937,0.050000000745058,0.2386970371007919,291.12811279296875,291.1499938964844,261.2601928710937,260.49188232421875,279.3162536621094,293.3546447753906,291.1294250488281,1.0,0.3467549085617065,0.8679022789001465,0.8679022789001465,1.0,1.0,-1.549079418182373,0.6777636408805847,0.8713157773017883,0.3144024014472961,0.0,0.0,0.7058522701263428,89.49526977539062,94.0,23.39118194580078,-18464.28515625,446.8750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03009033203125,309.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,23340.6875,22320.0,0.0,0.0,0.4127972722053528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982503354549408,0.982514500617981,-1.114033966587158e-05,0.0,0.0004189367755316,0.0,0.0,133.66798400878906,0.0,0.0,0.0,0.5687374472618103,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0831069871783256,-1976.077880859375,304.159423828125,0.6295948028564453,0.1356523483991623,0.1253394186496734,293.44903564453125,297.1499938964844,293.1499938964844,0.1032289043068885,-2470.928955078125,304.1797790527344,0.6658104062080383,0.160230353474617,0.1564827561378479,293.2188415527344,297.1499938964844,293.1499938964844,0.3394411504268646,-4713.0,304.15789794921875,0.9142093658447266,0.4252496361732483,0.2989729344844818,293.2431945800781,297.1499938964844,293.1499938964844,0.4047344923019409,-7327.98486328125,304.1546936035156,0.9631210565567015,0.4891722500324249,0.4649689197540283,293.2611999511719,297.1499938964844,293.1499938964844,0.0121878664940595,-3433.781982421875,303.0095520019531,0.4223538339138031,0.050000000745058,0.2390051335096359,291.1179504394531,291.1499938964844,261.29815673828125,260.52294921875,279.32403564453125,293.3546142578125,291.1153259277344,1.0,0.347483366727829,0.87718665599823,0.87718665599823,1.0,1.0,-1.5419743061065674,0.6750786304473877,0.8668956756591797,0.3132502138614654,0.0,0.0,0.7087766528129578,91.0067138671875,97.0,-8.594759941101074,-18296.890625,446.8674621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9706115722656,309.4479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,22469.02734375,22320.0,0.0,0.0,0.4116947650909424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.967092752456665,0.9671034812927246,-1.076076841854956e-05,0.0,0.0004178178496658,0.0,0.0,127.18844604492188,0.0,0.0,0.0,0.5740035176277161,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0813328400254249,-1943.1014404296875,304.1592712402344,0.6223098635673523,0.1333476901054382,0.1233712583780288,293.4488220214844,297.1499938964844,293.1499938964844,0.0974077731370925,-2357.904052734375,304.1795959472656,0.6507754921913147,0.1526924520730972,0.1494748443365097,293.2190246582031,297.1499938964844,293.1499938964844,0.3374330401420593,-4690.64306640625,304.15869140625,0.9057910442352296,0.4234657287597656,0.297830581665039,293.2432861328125,297.1499938964844,293.1499938964844,0.4021009504795074,-7288.95654296875,304.1575927734375,0.9544158577919006,0.4867949485778808,0.4628474116325378,293.2631530761719,297.1499938964844,293.1499938964844,0.0121310073882341,-3426.59521484375,302.9664611816406,0.4186719059944153,0.050000000745058,0.2396156638860702,291.128662109375,291.1499938964844,261.3741149902344,260.5857849121094,279.3406066894531,293.3545227050781,291.1307678222656,1.0,0.3489430248737335,0.8970664739608765,0.8970664739608765,1.0,1.0,-1.528012752532959,0.6697578430175781,0.8582549095153809,0.310941070318222,0.0,0.0,0.7115846276283264,94.00604248046876,100.0,19.3480224609375,-18181.388671875,446.89947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8701477050781,309.4115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,22278.11328125,22320.0,0.0,0.0,0.4096214473247528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9747991561889648,0.974810004234314,-1.0808468687173445e-05,0.0,0.0004157136718276,0.0,0.0,129.15341186523438,0.0,0.0,0.0,0.5767694711685181,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0813328400254249,-1943.1014404296875,304.1592712402344,0.6223098635673523,0.1333476901054382,0.1233712583780288,293.4488220214844,297.1499938964844,293.1499938964844,0.0974077731370925,-2357.904052734375,304.1795959472656,0.6507754921913147,0.1526924520730972,0.1494748443365097,293.2190246582031,297.1499938964844,293.1499938964844,0.3374330401420593,-4690.64306640625,304.15869140625,0.9057910442352296,0.4234657287597656,0.297830581665039,293.2432861328125,297.1499938964844,293.1499938964844,0.4021009504795074,-7288.95654296875,304.1575927734375,0.9544158577919006,0.4867949485778808,0.4628474116325378,293.2631530761719,297.1499938964844,293.1499938964844,0.0121310073882341,-3426.59521484375,302.9664611816406,0.4186719059944153,0.050000000745058,0.2396156638860702,291.128662109375,291.1499938964844,261.3741149902344,260.5857849121094,279.3406066894531,293.3545227050781,291.1307678222656,1.0,0.3489430248737335,0.8970664739608765,0.8970664739608765,1.0,1.0,-1.528012752532959,0.6697578430175781,0.8582549095153809,0.310941070318222,0.0,0.0,0.7115846276283264,94.00604248046876,100.0,19.3480224609375,-18181.388671875,446.89947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8701477050781,309.4115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,22278.11328125,22320.0,0.0,0.0,0.4096214473247528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9747991561889648,0.974810004234314,-1.0808468687173445e-05,0.0,0.0004157136718276,0.0,0.0,129.15341186523438,0.0,0.0,0.0,0.5767694711685181,4.0,0.0,1.0
381540,293.2604064941406,297.1499938964844,293.1499938964844,0.0795510187745094,-1909.9525146484373,304.1591491699219,0.6151468753814697,0.1311323791742324,0.1214829012751579,293.4483642578125,297.1499938964844,293.1499938964844,0.091608352959156,-2244.1904296875,304.17938232421875,0.636605441570282,0.1452148407697677,0.1425204277038574,293.2192687988281,297.1499938964844,293.1499938964844,0.3351037502288818,-4664.6005859375,304.15966796875,0.8982526659965515,0.4216702282428741,0.2966806292533874,293.2431640625,297.1499938964844,293.1499938964844,0.3990993201732635,-7244.791015625,304.1600341796875,0.9457525610923768,0.4844571650028229,0.4607735276222229,293.2650146484375,297.1499938964844,293.1499938964844,0.012061215005815,-3416.27392578125,302.9242553710937,0.4153040945529938,0.050000000745058,0.2402226775884628,291.1519775390625,291.1499938964844,261.45001220703125,260.6495361328125,279.35888671875,293.35455322265625,291.1535949707031,1.0,0.3504094779491424,0.9188581109046936,0.9188581109046936,1.0,1.0,-1.514255166053772,0.6644381880760193,0.8498170375823975,0.308587908744812,0.0,0.0,0.7096894383430481,96.99312591552734,103.0,27.401084899902344,-18027.720703125,446.9723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7909240722656,309.3634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,22346.404296875,21240.0,0.0,0.0,0.4077018797397613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9732605218887328,0.9732713103294371,-1.080571109923767e-05,0.0,0.0004137655778322,0.0,0.0,128.81924438476562,0.0,0.0,0.0,0.5611315965652466,4.0,0.0,1.0
381600,293.2604064941406,297.1499938964844,293.1499938964844,0.0795510187745094,-1909.9525146484373,304.1591491699219,0.6151468753814697,0.1311323791742324,0.1214829012751579,293.4483642578125,297.1499938964844,293.1499938964844,0.091608352959156,-2244.1904296875,304.17938232421875,0.636605441570282,0.1452148407697677,0.1425204277038574,293.2192687988281,297.1499938964844,293.1499938964844,0.3351037502288818,-4664.6005859375,304.15966796875,0.8982526659965515,0.4216702282428741,0.2966806292533874,293.2431640625,297.1499938964844,293.1499938964844,0.3990993201732635,-7244.791015625,304.1600341796875,0.9457525610923768,0.4844571650028229,0.4607735276222229,293.2650146484375,297.1499938964844,293.1499938964844,0.012061215005815,-3416.27392578125,302.9242553710937,0.4153040945529938,0.050000000745058,0.2402226775884628,291.1519775390625,291.1499938964844,261.45001220703125,260.6495361328125,279.35888671875,293.35455322265625,291.1535949707031,1.0,0.3504094779491424,0.9188581109046936,0.9188581109046936,1.0,1.0,-1.514255166053772,0.6644381880760193,0.8498170375823975,0.308587908744812,0.0,0.0,0.7096894383430481,96.99312591552734,103.0,27.401084899902344,-18027.720703125,446.9723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7909240722656,309.3634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,22346.404296875,21240.0,0.0,0.0,0.4077018797397613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9732605218887328,0.9732713103294371,-1.080571109923767e-05,0.0,0.0004137655778322,0.0,0.0,128.81924438476562,0.0,0.0,0.0,0.5611315965652466,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0780775472521781,-1883.095458984375,304.1585693359375,0.6078341603279114,0.1290148794651031,0.1196804940700531,293.4476318359375,297.1499938964844,293.1499938964844,0.0861369371414184,-2137.322998046875,304.1787109375,0.6229737401008606,0.1378072500228881,0.1356279104948043,293.2193908691406,297.1499938964844,293.1499938964844,0.3337498605251312,-4650.146484375,304.15875244140625,0.8911080360412598,0.4198910593986511,0.2955363392829895,293.2427978515625,297.1499938964844,293.1499938964844,0.3972548246383667,-7218.73095703125,304.1598205566406,0.937221884727478,0.4821711480617523,0.4587427377700805,293.2667541503906,297.1499938964844,293.1499938964844,0.0120247108861804,-3414.665771484375,302.8785095214844,0.412198394536972,0.050000000745058,0.2408266365528106,291.14129638671875,291.1499938964844,261.5260314941406,260.71392822265625,279.3808898925781,293.3547058105469,291.1428527832031,1.0,0.3518867492675781,0.9389454126358032,0.9389454126358032,1.0,1.0,-1.500730037689209,0.6590073108673096,0.8417227268218994,0.3060728907585144,0.0,0.0,0.7116902470588684,99.97071075439452,106.0,6.067945957183838,-17805.470703125,447.1077270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,309.3047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,21305.41015625,21240.0,0.0,0.0,0.4053918421268463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9530064463615416,0.953016757965088,-1.0333374120818917e-05,0.0,0.0004114211769774,0.0,0.0,120.7074203491211,0.0,0.0,0.0,0.5638223886489868,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0780775472521781,-1883.095458984375,304.1585693359375,0.6078341603279114,0.1290148794651031,0.1196804940700531,293.4476318359375,297.1499938964844,293.1499938964844,0.0861369371414184,-2137.322998046875,304.1787109375,0.6229737401008606,0.1378072500228881,0.1356279104948043,293.2193908691406,297.1499938964844,293.1499938964844,0.3337498605251312,-4650.146484375,304.15875244140625,0.8911080360412598,0.4198910593986511,0.2955363392829895,293.2427978515625,297.1499938964844,293.1499938964844,0.3972548246383667,-7218.73095703125,304.1598205566406,0.937221884727478,0.4821711480617523,0.4587427377700805,293.2667541503906,297.1499938964844,293.1499938964844,0.0120247108861804,-3414.665771484375,302.8785095214844,0.412198394536972,0.050000000745058,0.2408266365528106,291.14129638671875,291.1499938964844,261.5260314941406,260.71392822265625,279.3808898925781,293.3547058105469,291.1428527832031,1.0,0.3518867492675781,0.9389454126358032,0.9389454126358032,1.0,1.0,-1.500730037689209,0.6590073108673096,0.8417227268218994,0.3060728907585144,0.0,0.0,0.7116902470588684,99.97071075439452,106.0,6.067945957183838,-17805.470703125,447.1077270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7707214355469,309.3047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,21305.41015625,21240.0,0.0,0.0,0.4053918421268463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9530064463615416,0.953016757965088,-1.0333374120818917e-05,0.0,0.0004114211769774,0.0,0.0,120.7074203491211,0.0,0.0,0.0,0.5638223886489868,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0763737708330154,-1851.486572265625,304.1585388183594,0.6005460023880005,0.1269810497760772,0.1179566606879234,293.44659423828125,297.1499938964844,293.1499938964844,0.0803891643881797,-2024.926513671875,304.1787414550781,0.6085269451141357,0.1304777860641479,0.1288061738014221,293.2195129394531,297.1499938964844,293.1499938964844,0.331204742193222,-4621.462890625,304.1600646972656,0.8842748999595642,0.4181056916713714,0.2943945825099945,293.24237060546875,297.1499938964844,293.1499938964844,0.3940116763114929,-7171.05029296875,304.16192626953125,0.9289036989212036,0.4799034297466278,0.4567414224147796,293.2684020996094,297.1499938964844,293.1499938964844,0.0119461650028824,-3401.873779296875,302.83660888671875,0.4093037545681,0.050000000745058,0.2414287775754928,291.17236328125,291.1499938964844,261.6024169921875,260.7785949707031,279.4230651855469,293.35467529296875,291.1747436523437,1.0,0.3533771634101867,0.938754141330719,0.938754141330719,1.0,1.0,-1.4874205589294434,0.6527548432350159,0.8346657752990723,0.3026921451091766,0.0,0.0,0.7067325115203857,102.94491577148438,109.0,32.9543571472168,-17654.646484375,447.3112487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76629638671875,309.3074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,21341.525390625,21240.0,0.0,0.0,0.4029684960842132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9462924599647522,0.9463027119636536,-1.0264106094837189e-05,0.0,0.0004089618159923,0.0,0.0,118.8245086669922,0.0,0.0,0.0,0.5606890320777893,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0763737708330154,-1851.486572265625,304.1585388183594,0.6005460023880005,0.1269810497760772,0.1179566606879234,293.44659423828125,297.1499938964844,293.1499938964844,0.0803891643881797,-2024.926513671875,304.1787414550781,0.6085269451141357,0.1304777860641479,0.1288061738014221,293.2195129394531,297.1499938964844,293.1499938964844,0.331204742193222,-4621.462890625,304.1600646972656,0.8842748999595642,0.4181056916713714,0.2943945825099945,293.24237060546875,297.1499938964844,293.1499938964844,0.3940116763114929,-7171.05029296875,304.16192626953125,0.9289036989212036,0.4799034297466278,0.4567414224147796,293.2684020996094,297.1499938964844,293.1499938964844,0.0119461650028824,-3401.873779296875,302.83660888671875,0.4093037545681,0.050000000745058,0.2414287775754928,291.17236328125,291.1499938964844,261.6024169921875,260.7785949707031,279.4230651855469,293.35467529296875,291.1747436523437,1.0,0.3533771634101867,0.938754141330719,0.938754141330719,1.0,1.0,-1.4874205589294434,0.6527548432350159,0.8346657752990723,0.3026921451091766,0.0,0.0,0.7067325115203857,102.94491577148438,109.0,32.9543571472168,-17654.646484375,447.3112487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76629638671875,309.3074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,21341.525390625,21240.0,0.0,0.0,0.4029684960842132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9462924599647522,0.9463027119636536,-1.0264106094837189e-05,0.0,0.0004089618159923,0.0,0.0,118.8245086669922,0.0,0.0,0.0,0.5606890320777893,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0755595043301582,-1836.4599609375,304.1584777832031,0.596937894821167,0.1259932965040207,0.1171211302280426,293.4459533691406,297.1499938964844,293.1499938964844,0.077542170882225,-1969.7288818359373,304.1786804199219,0.600692629814148,0.1268463432788849,0.1254249811172485,293.2196044921875,297.1499938964844,293.1499938964844,0.3299864530563354,-4607.81201171875,304.16046142578125,0.8809643387794495,0.4172102212905884,0.2938202321529388,293.2421875,297.1499938964844,293.1499938964844,0.3924550414085388,-7148.33447265625,304.16259765625,0.9248473644256592,0.478773832321167,0.4557429254055023,293.2691955566406,297.1499938964844,293.1499938964844,0.0119084753096103,-3395.937255859375,302.8153991699219,0.4079208374023437,0.050000000745058,0.2417295575141906,291.1859741210937,291.1499938964844,261.6407165527344,260.8110046386719,279.4441833496094,293.3546142578125,291.18798828125,1.0,0.3541268110275268,0.9386585354804992,0.9386585354804992,1.0,1.0,-1.480831265449524,0.649661660194397,0.8311696648597717,0.3010208904743194,0.0,0.0,0.702957272529602,104.43263244628906,109.0,34.32707977294922,-17562.568359375,447.4337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734680175781,309.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,21385.91796875,20160.0,0.0,0.0,0.4016580581665039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9388149976730348,0.9388251900672911,-1.0188548003498e-05,0.0,0.0004076318582519,0.0,0.0,116.76183319091795,0.0,0.0,0.0,0.5424792170524597,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0749150291085243,-1824.90087890625,304.1581115722656,0.5933594107627869,0.1250251531600952,0.1163028255105018,293.4452209472656,297.1499938964844,293.1499938964844,0.0748544409871101,-1918.3258056640625,304.1783447265625,0.5926076173782349,0.1232410594820976,0.1220664158463478,293.2196350097656,297.1499938964844,293.1499938964844,0.3294087648391723,-4601.8427734375,304.1595764160156,0.8777280449867249,0.4163199365139007,0.2932468056678772,293.2419128417969,297.1499938964844,293.1499938964844,0.3916551768779754,-7137.455078125,304.1617126464844,0.9208846688270568,0.477654755115509,0.4547502100467682,293.2699584960937,297.1499938964844,293.1499938964844,0.0118917478248476,-3395.769287109375,302.7919311523437,0.4065753817558288,0.050000000745058,0.2420299649238586,291.1788024902344,291.1499938964844,261.6791076660156,260.8434753417969,279.4652099609375,293.3544616699219,291.1760559082031,1.0,0.3548795580863952,0.9385817646980286,0.9385817646980286,1.0,1.0,-1.4742974042892456,0.6465966701507568,0.8277007937431335,0.2993660867214203,0.0,0.0,0.7015075087547302,105.9198989868164,112.0,-1.391525149345398,-17378.416015625,447.5742492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8021545410156,309.2505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,20534.38671875,20160.0,0.0,0.0,0.4000988900661468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9123921990394592,0.9124019145965576,-9.69894517766079e-06,0.0,0.0004060495120938,0.0,0.0,107.80512237548828,0.0,0.0,0.0,0.5428489446640015,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734587758779525,-1798.3284912109375,304.1578369140625,0.5863097906112671,0.1231468319892883,0.1147187873721122,293.4435729980469,297.1499938964844,293.1499938964844,0.0692590251564979,-1812.1024169921875,304.1782531738281,0.5757849216461182,0.1160955876111984,0.1154157742857933,293.2196655273437,297.1499938964844,293.1499938964844,0.3274294734001159,-4579.83837890625,304.1597595214844,0.8714857697486877,0.4145525693893432,0.2921129763126373,293.2413330078125,297.1499938964844,293.1499938964844,0.3890965580940246,-7100.431640625,304.16217041015625,0.9133164286613464,0.4754458367824554,0.4527981579303741,293.2714538574219,297.1499938964844,293.1499938964844,0.0118324272334575,-3387.85302734375,302.7474060058594,0.4039794504642486,0.050000000745058,0.2426293343305587,291.18865966796875,291.1499938964844,261.75604248046875,260.9085998535156,279.5072021484375,293.3541259765625,291.19091796875,1.0,0.3563957214355469,0.9384282231330872,0.9384282231330872,1.0,1.0,-1.4614267349243164,0.6405631303787231,0.8208635449409485,0.2961126267910003,0.0,0.0,0.6963900327682495,108.89208221435548,115.0,21.33738136291504,-17235.025390625,447.9224243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8719177246094,309.2941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,20326.53515625,20160.0,0.0,0.0,0.3966521024703979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8997012972831726,0.8997108340263367,-9.512289580015931e-06,0.0,0.0004025514645036,0.0,0.0,104.03173065185548,0.0,0.0,0.0,0.5367144346237183,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734587758779525,-1798.3284912109375,304.1578369140625,0.5863097906112671,0.1231468319892883,0.1147187873721122,293.4435729980469,297.1499938964844,293.1499938964844,0.0692590251564979,-1812.1024169921875,304.1782531738281,0.5757849216461182,0.1160955876111984,0.1154157742857933,293.2196655273437,297.1499938964844,293.1499938964844,0.3274294734001159,-4579.83837890625,304.1597595214844,0.8714857697486877,0.4145525693893432,0.2921129763126373,293.2413330078125,297.1499938964844,293.1499938964844,0.3890965580940246,-7100.431640625,304.16217041015625,0.9133164286613464,0.4754458367824554,0.4527981579303741,293.2714538574219,297.1499938964844,293.1499938964844,0.0118324272334575,-3387.85302734375,302.7474060058594,0.4039794504642486,0.050000000745058,0.2426293343305587,291.18865966796875,291.1499938964844,261.75604248046875,260.9085998535156,279.5072021484375,293.3541259765625,291.19091796875,1.0,0.3563957214355469,0.9384282231330872,0.9384282231330872,1.0,1.0,-1.4614267349243164,0.6405631303787231,0.8208635449409485,0.2961126267910003,0.0,0.0,0.6963900327682495,108.89208221435548,115.0,21.33738136291504,-17235.025390625,447.9224243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8719177246094,309.2941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,20326.53515625,20160.0,0.0,0.0,0.3966521024703979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8997012972831726,0.8997108340263367,-9.512289580015931e-06,0.0,0.0004025514645036,0.0,0.0,104.03173065185548,0.0,0.0,0.0,0.5367144346237183,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.0719940960407257,-1771.5997314453125,304.1576538085937,0.5794084668159485,0.1213426515460014,0.1132016032934188,293.4417419433594,297.1499938964844,293.1499938964844,0.0635643675923347,-1706.029296875,304.1783142089844,0.5582948923110962,0.1090267226099968,0.1088379845023155,293.2197265625,297.1499938964844,293.1499938964844,0.3251785933971405,-4554.64697265625,304.1602478027344,0.8655038475990295,0.412776380777359,0.2909744679927826,293.24078369140625,297.1499938964844,293.1499938964844,0.3862268626689911,-7058.70263671875,304.1628723144531,0.9062862992286682,0.4732429981231689,0.4508548378944397,293.2728576660156,297.1499938964844,293.1499938964844,0.0117618888616561,-3377.108154296875,302.7039489746094,0.4014733135700226,0.050000000745058,0.2432286441326141,291.2104797363281,291.1499938964844,261.833251953125,260.9739074707031,279.5491027832031,293.35369873046875,291.2117919921875,1.0,0.3579230904579162,0.9382746815681458,0.9382746815681458,1.0,1.0,-1.4487286806106567,0.6346157193183899,0.8141129016876221,0.292911171913147,0.0,0.0,0.6867453455924988,111.8692626953125,118.0,24.894916534423828,-17049.2890625,448.3296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9454040527344,309.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,20379.84765625,19080.0,0.0,0.0,0.3928857743740082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8791252374649048,0.8791345357894897,-9.302085345552769e-06,0.0,0.0003987291129305,0.0,0.0,98.80852508544922,0.0,0.0,0.0,0.5128903388977051,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.0719940960407257,-1771.5997314453125,304.1576538085937,0.5794084668159485,0.1213426515460014,0.1132016032934188,293.4417419433594,297.1499938964844,293.1499938964844,0.0635643675923347,-1706.029296875,304.1783142089844,0.5582948923110962,0.1090267226099968,0.1088379845023155,293.2197265625,297.1499938964844,293.1499938964844,0.3251785933971405,-4554.64697265625,304.1602478027344,0.8655038475990295,0.412776380777359,0.2909744679927826,293.24078369140625,297.1499938964844,293.1499938964844,0.3862268626689911,-7058.70263671875,304.1628723144531,0.9062862992286682,0.4732429981231689,0.4508548378944397,293.2728576660156,297.1499938964844,293.1499938964844,0.0117618888616561,-3377.108154296875,302.7039489746094,0.4014733135700226,0.050000000745058,0.2432286441326141,291.2104797363281,291.1499938964844,261.833251953125,260.9739074707031,279.5491027832031,293.35369873046875,291.2117919921875,1.0,0.3579230904579162,0.9382746815681458,0.9382746815681458,1.0,1.0,-1.4487286806106567,0.6346157193183899,0.8141129016876221,0.292911171913147,0.0,0.0,0.6867453455924988,111.8692626953125,118.0,24.894916534423828,-17049.2890625,448.3296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9454040527344,309.3114624023437,278.1499938964844,0.0,18000.0,313.1499938964844,20379.84765625,19080.0,0.0,0.0,0.3928857743740082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8791252374649048,0.8791345357894897,-9.302085345552769e-06,0.0,0.0003987291129305,0.0,0.0,98.80852508544922,0.0,0.0,0.0,0.5128903388977051,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708642974495887,-1751.6156005859375,304.1570129394531,0.5726909637451172,0.1196148097515106,0.1117521077394485,293.43975830078125,297.1499938964844,293.1499938964844,0.0580743514001369,-1606.6363525390625,304.17803955078125,0.5405769944190979,0.1020418778061866,0.1023362427949905,293.2196655273437,297.1499938964844,293.1499938964844,0.324117511510849,-4543.6298828125,304.1586303710937,0.8597917556762695,0.4110201895236969,0.2898441553115845,293.2401123046875,297.1499938964844,293.1499938964844,0.3847718834877014,-7038.91650390625,304.1610412597656,0.8998937606811523,0.4710778594017029,0.4489381015300751,293.2742004394531,297.1499938964844,293.1499938964844,0.0117310266941785,-3377.167236328125,302.655517578125,0.3990286886692047,0.050000000745058,0.2438268512487411,291.1901550292969,291.1499938964844,261.91064453125,261.0393981933594,279.59088134765625,293.3531799316406,291.1910400390625,1.0,0.3594611287117004,0.9381508231163024,0.9381508231163024,1.0,1.0,-1.4362435340881348,0.6287741661071777,0.8074694275856018,0.2897732257843017,0.0,0.0,0.6827804446220398,114.8465576171875,121.0,-4.836263179779053,-16790.25390625,448.8045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05792236328125,309.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19304.384765625,19080.0,0.0,0.0,0.3883572518825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8430292010307312,0.8430379033088684,-8.681386134412605e-06,0.0,0.0003941332397516,0.0,0.0,88.1046371459961,0.0,0.0,0.0,0.5085815191268921,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708642974495887,-1751.6156005859375,304.1570129394531,0.5726909637451172,0.1196148097515106,0.1117521077394485,293.43975830078125,297.1499938964844,293.1499938964844,0.0580743514001369,-1606.6363525390625,304.17803955078125,0.5405769944190979,0.1020418778061866,0.1023362427949905,293.2196655273437,297.1499938964844,293.1499938964844,0.324117511510849,-4543.6298828125,304.1586303710937,0.8597917556762695,0.4110201895236969,0.2898441553115845,293.2401123046875,297.1499938964844,293.1499938964844,0.3847718834877014,-7038.91650390625,304.1610412597656,0.8998937606811523,0.4710778594017029,0.4489381015300751,293.2742004394531,297.1499938964844,293.1499938964844,0.0117310266941785,-3377.167236328125,302.655517578125,0.3990286886692047,0.050000000745058,0.2438268512487411,291.1901550292969,291.1499938964844,261.91064453125,261.0393981933594,279.59088134765625,293.3531799316406,291.1910400390625,1.0,0.3594611287117004,0.9381508231163024,0.9381508231163024,1.0,1.0,-1.4362435340881348,0.6287741661071777,0.8074694275856018,0.2897732257843017,0.0,0.0,0.6827804446220398,114.8465576171875,121.0,-4.836263179779053,-16790.25390625,448.8045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05792236328125,309.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19304.384765625,19080.0,0.0,0.0,0.3883572518825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8430292010307312,0.8430379033088684,-8.681386134412605e-06,0.0,0.0003941332397516,0.0,0.0,88.1046371459961,0.0,0.0,0.0,0.5085815191268921,4.0,0.0,1.0
382380,293.2375183105469,297.1499938964844,293.1499938964844,0.0695280134677887,-1727.4381103515625,304.1568908691406,0.5661830306053162,0.1179608032107353,0.1103695854544639,293.4375305175781,297.1499938964844,293.1499938964844,0.0522927641868591,-1503.76611328125,304.1783447265625,0.5232155323028564,0.0951502844691276,0.0959196910262107,293.2196350097656,297.1499938964844,293.1499938964844,0.3219893276691437,-4519.703125,304.1593017578125,0.8543356657028198,0.4092616140842438,0.2887192070484161,293.2394714355469,297.1499938964844,293.1499938964844,0.3820757567882538,-6999.54931640625,304.161865234375,0.8937962055206299,0.4689247012138366,0.4470438361167907,293.27545166015625,297.1499938964844,293.1499938964844,0.0116628389805555,-3366.892578125,302.611328125,0.3966165781021118,0.050000000745058,0.2444235384464264,291.2086486816406,291.1499938964844,261.9882202148437,261.10504150390625,279.632568359375,293.3525695800781,291.2098693847656,1.0,0.3610115945339203,0.9380269646644592,0.9380269646644592,1.0,1.0,-1.4239728450775146,0.6230372190475464,0.8009356260299683,0.2866992950439453,0.0,0.0,0.6737353801727295,117.82170104980467,124.0,15.66901397705078,-16626.109375,449.3409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15411376953125,309.33807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19285.87109375,19080.0,0.0,0.0,0.3835651874542236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8248652219772339,0.824873685836792,-8.49322896101512e-06,0.0,0.0003892699023708,0.0,0.0,83.89164733886719,0.0,0.0,0.0,0.5006176233291626,4.0,0.0,1.0
382440,293.2375183105469,297.1499938964844,293.1499938964844,0.0695280134677887,-1727.4381103515625,304.1568908691406,0.5661830306053162,0.1179608032107353,0.1103695854544639,293.4375305175781,297.1499938964844,293.1499938964844,0.0522927641868591,-1503.76611328125,304.1783447265625,0.5232155323028564,0.0951502844691276,0.0959196910262107,293.2196350097656,297.1499938964844,293.1499938964844,0.3219893276691437,-4519.703125,304.1593017578125,0.8543356657028198,0.4092616140842438,0.2887192070484161,293.2394714355469,297.1499938964844,293.1499938964844,0.3820757567882538,-6999.54931640625,304.161865234375,0.8937962055206299,0.4689247012138366,0.4470438361167907,293.27545166015625,297.1499938964844,293.1499938964844,0.0116628389805555,-3366.892578125,302.611328125,0.3966165781021118,0.050000000745058,0.2444235384464264,291.2086486816406,291.1499938964844,261.9882202148437,261.10504150390625,279.632568359375,293.3525695800781,291.2098693847656,1.0,0.3610115945339203,0.9380269646644592,0.9380269646644592,1.0,1.0,-1.4239728450775146,0.6230372190475464,0.8009356260299683,0.2866992950439453,0.0,0.0,0.6737353801727295,117.82170104980467,124.0,15.66901397705078,-16626.109375,449.3409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15411376953125,309.33807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19285.87109375,19080.0,0.0,0.0,0.3835651874542236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8248652219772339,0.824873685836792,-8.49322896101512e-06,0.0,0.0003892699023708,0.0,0.0,83.89164733886719,0.0,0.0,0.0,0.5006176233291626,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689008459448814,-1716.176513671875,304.1567687988281,0.5630053281784058,0.1171486526727676,0.1096998378634452,293.43634033203125,297.1499938964844,293.1499938964844,0.0494122356176376,-1453.3807373046875,304.17840576171875,0.5148544907569885,0.0917427763342857,0.0927464142441749,293.2196350097656,297.1499938964844,293.1499938964844,0.3210183382034302,-4508.875,304.15936279296875,0.8516923785209656,0.4083806276321411,0.2881541550159454,293.2391662597656,297.1499938964844,293.1499938964844,0.3808409571647644,-6981.66650390625,304.16192626953125,0.8908209204673767,0.4678508043289184,0.4460972845554352,293.27606201171875,297.1499938964844,293.1499938964844,0.0116316881030797,-3362.58544921875,302.5887756347656,0.3954125940799713,0.050000000745058,0.2447215914726257,291.21466064453125,291.1499938964844,262.0270690917969,261.137939453125,279.65264892578125,293.3510131835937,291.2154235839844,1.0,0.3617912530899048,0.9379650354385376,0.9379650354385376,1.0,1.0,-1.4179027080535889,0.6202007532119751,0.797701895236969,0.2851825058460235,0.0,0.0,0.6688082814216614,119.30965423583984,124.0,14.90608024597168,-16530.029296875,449.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1976318359375,309.3447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,19298.818359375,18000.0,0.0,0.0,0.3810771405696869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138592839241028,0.8138676881790161,-8.386636181967333e-06,0.0,0.0003867448540404,0.0,0.0,81.45271301269531,0.0,0.0,0.0,0.4809975326061249,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684262216091156,-1708.018798828125,304.1564025878906,0.5598231554031372,0.1163101866841316,0.1090177595615387,293.4350891113281,297.1499938964844,293.1499938964844,0.0466667078435421,-1406.1260986328125,304.17822265625,0.5067693591117859,0.0883627906441688,0.0895978286862373,293.2196044921875,297.1499938964844,293.1499938964844,0.320738822221756,-4506.376953125,304.1581420898437,0.8491030335426331,0.4075048863887787,0.2875902950763702,293.23883056640625,297.1499938964844,293.1499938964844,0.380422830581665,-6976.59765625,304.1604919433594,0.8878945708274841,0.4667862951755523,0.445155531167984,293.2766418457031,297.1499938964844,293.1499938964844,0.0116221066564321,-3364.535888671875,302.5633544921875,0.3942039310932159,0.050000000745058,0.2450198233127594,291.1979064941406,291.1499938964844,262.0659484863281,261.1708374023437,279.6721496582031,293.3484191894531,291.19293212890625,1.0,0.3625731468200683,0.9379156231880188,0.9379156231880188,1.0,1.0,-1.4118547439575195,0.6173762083053589,0.7944785356521606,0.2836745381355285,0.0,0.0,0.6670103669166565,120.79949188232422,112.0,-26.64240455627441,-16333.3359375,449.9154968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2545471191406,309.2899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18414.828125,18000.0,0.0,0.0,0.3783581554889679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7860715985298157,0.786079466342926,-7.916748472780455e-06,0.0,0.0003839854325633,0.0,0.0,74.05399322509766,0.0,0.0,0.0,0.4806868731975555,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670586824417114,-1683.7119140625,304.1565856933594,0.5583271384239197,0.1146701797842979,0.1074639409780502,293.43218994140625,297.1499938964844,293.1499938964844,0.0408255383372306,-1305.921630859375,304.1785888671875,0.4948352873325348,0.0817269384860992,0.0832099094986915,293.21929931640625,297.1499938964844,293.1499938964844,0.319005012512207,-4487.05029296875,304.158447265625,0.8500772714614868,0.4057998955249786,0.2863478064537048,293.23797607421875,297.1499938964844,293.1499938964844,0.378244012594223,-6945.01904296875,304.1607666015625,0.8889070749282837,0.464712381362915,0.4431271851062774,293.2776184082031,297.1499938964844,293.1499938964844,0.0115079805254936,-3346.927978515625,302.5166320800781,0.3954783082008362,0.050000000745058,0.2447061389684677,291.19464111328125,291.1499938964844,262.143798828125,261.2367553710937,279.7123107910156,293.34332275390625,291.19659423828125,1.0,0.3590090870857239,0.9378167986869812,0.9378167986869812,1.0,1.0,-1.398019313812256,0.6109189987182617,0.7871003150939941,0.2802357673645019,0.0,0.0,0.6622244715690613,118.89340209960938,100.0,6.151114940643311,-16191.333984375,437.8839721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3520812988281,309.3515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18160.111328125,18000.0,0.0,0.0,0.3727549314498901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737305760383606,0.7737383246421814,-7.742252819298301e-06,0.0,0.0003782988642342,0.0,0.0,71.1264877319336,0.0,0.0,0.0,0.4746769368648529,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670586824417114,-1683.7119140625,304.1565856933594,0.5583271384239197,0.1146701797842979,0.1074639409780502,293.43218994140625,297.1499938964844,293.1499938964844,0.0408255383372306,-1305.921630859375,304.1785888671875,0.4948352873325348,0.0817269384860992,0.0832099094986915,293.21929931640625,297.1499938964844,293.1499938964844,0.319005012512207,-4487.05029296875,304.158447265625,0.8500772714614868,0.4057998955249786,0.2863478064537048,293.23797607421875,297.1499938964844,293.1499938964844,0.378244012594223,-6945.01904296875,304.1607666015625,0.8889070749282837,0.464712381362915,0.4431271851062774,293.2776184082031,297.1499938964844,293.1499938964844,0.0115079805254936,-3346.927978515625,302.5166320800781,0.3954783082008362,0.050000000745058,0.2447061389684677,291.19464111328125,291.1499938964844,262.143798828125,261.2367553710937,279.7123107910156,293.34332275390625,291.19659423828125,1.0,0.3590090870857239,0.9378167986869812,0.9378167986869812,1.0,1.0,-1.398019313812256,0.6109189987182617,0.7871003150939941,0.2802357673645019,0.0,0.0,0.6622244715690613,118.89340209960938,100.0,6.151114940643311,-16191.333984375,437.8839721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3520812988281,309.3515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18160.111328125,18000.0,0.0,0.0,0.3727549314498901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737305760383606,0.7737383246421814,-7.742252819298301e-06,0.0,0.0003782988642342,0.0,0.0,71.1264877319336,0.0,0.0,0.0,0.4746769368648529,4.0,0.0,1.0
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0655660256743431,-1657.11962890625,304.1568603515625,0.5607226490974426,0.1131796613335609,0.1058953702449798,293.4285888671875,297.1499938964844,293.1499938964844,0.0349675752222538,-1205.0341796875,304.1788024902344,0.4853328168392181,0.0753038451075553,0.0768754407763481,293.2187805175781,297.1499938964844,293.1499938964844,0.3167347908020019,-4461.41357421875,304.1593933105469,0.8557425141334534,0.4041530191898346,0.2850435376167297,293.2369079589844,297.1499938964844,293.1499938964844,0.3754465281963348,-6903.9619140625,304.16180419921875,0.8951140642166138,0.4626976251602173,0.4410174190998077,293.2781677246094,297.1499938964844,293.1499938964844,0.0113336313515901,-3316.23828125,302.4733581542969,0.3993822634220123,0.050000000745058,0.2437419295310974,291.2111511230469,291.1499938964844,262.22174072265625,261.30279541015625,279.75299072265625,293.3380432128906,291.2120361328125,1.0,0.3523113131523132,0.9377180337905884,0.9377180337905884,1.0,1.0,-1.3832767009735107,0.6040489673614502,0.7792277932167053,0.2765743434429168,0.0,0.0,0.6528254747390747,113.50236511230467,88.0,14.98715591430664,-15984.0517578125,417.3539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4217224121094,309.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.32421875,18000.0,0.0,0.0,0.3671057820320129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7545216083526611,0.7545291781425476,-7.571950391138671e-06,0.0,0.0003725657006725,0.0,0.0,67.3912582397461,0.0,0.0,0.0,0.4667291641235351,4.0,0.0,1.0
