time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0655660256743431,-1657.11962890625,304.1568603515625,0.5607226490974426,0.1131796613335609,0.1058953702449798,293.4285888671875,297.1499938964844,293.1499938964844,0.0349675752222538,-1205.0341796875,304.1788024902344,0.4853328168392181,0.0753038451075553,0.0768754407763481,293.2187805175781,297.1499938964844,293.1499938964844,0.3167347908020019,-4461.41357421875,304.1593933105469,0.8557425141334534,0.4041530191898346,0.2850435376167297,293.2369079589844,297.1499938964844,293.1499938964844,0.3754465281963348,-6903.9619140625,304.16180419921875,0.8951140642166138,0.4626976251602173,0.4410174190998077,293.2781677246094,297.1499938964844,293.1499938964844,0.0113336313515901,-3316.23828125,302.4733581542969,0.3993822634220123,0.050000000745058,0.2437419295310974,291.2111511230469,291.1499938964844,262.22174072265625,261.30279541015625,279.75299072265625,293.3380432128906,291.2120361328125,1.0,0.3523113131523132,0.9377180337905884,0.9377180337905884,1.0,1.0,-1.3832767009735107,0.6040489673614502,0.7792277932167053,0.2765743434429168,0.0,0.0,0.6528254747390747,113.50236511230467,88.0,14.98715591430664,-15984.0517578125,417.3539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4217224121094,309.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.32421875,18000.0,0.0,0.0,0.3671057820320129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7545216083526611,0.7545291781425476,-7.571950391138671e-06,0.0,0.0003725657006725,0.0,0.0,67.3912582397461,0.0,0.0,0.0,0.4667291641235351,4.0,0.0,1.0
382860,293.2259216308594,297.1499938964844,293.1499938964844,0.0641792938113212,-1632.673583984375,304.1568908691406,0.5661400556564331,0.1118525564670562,0.1043938919901847,293.4242858886719,297.1499938964844,293.1499938964844,0.0294353682547807,-1106.844482421875,304.17840576171875,0.4766618311405182,0.0691188648343086,0.0706762671470642,293.21795654296875,297.1499938964844,293.1499938964844,0.3146694600582123,-4438.29345703125,304.1596984863281,0.8650976419448853,0.4025758504867553,0.2837249040603637,293.2356262207031,297.1499938964844,293.1499938964844,0.3728953301906585,-6866.845703125,304.162109375,0.9052948951721193,0.4607574045658111,0.4388917088508606,293.2782287597656,297.1499938964844,293.1499938964844,0.0111447954550385,-3282.845458984375,302.4300842285156,0.4050571024417877,0.050000000745058,0.2423814833164215,291.21893310546875,291.1499938964844,262.2997131347656,261.368896484375,279.793701171875,293.3325500488281,291.21929931640625,1.0,0.3434677422046661,0.9376598000526428,0.9376598000526428,1.0,1.0,-1.36826491355896,0.5970621109008789,0.771202802658081,0.2728626430034637,0.0,0.0,0.6430551409721375,105.99494171142578,76.0,10.598596572875977,-15755.603515625,392.1340942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4807434082031,309.3484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18207.85546875,18000.0,0.0,0.0,0.3613075315952301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334877848625183,0.7334951758384705,-7.384724540315801e-06,0.0,0.0003666812262963,0.0,0.0,63.43380737304688,0.0,0.0,0.0,0.458107054233551,4.0,0.0,1.0
382920,293.2259216308594,297.1499938964844,293.1499938964844,0.0641792938113212,-1632.673583984375,304.1568908691406,0.5661400556564331,0.1118525564670562,0.1043938919901847,293.4242858886719,297.1499938964844,293.1499938964844,0.0294353682547807,-1106.844482421875,304.17840576171875,0.4766618311405182,0.0691188648343086,0.0706762671470642,293.21795654296875,297.1499938964844,293.1499938964844,0.3146694600582123,-4438.29345703125,304.1596984863281,0.8650976419448853,0.4025758504867553,0.2837249040603637,293.2356262207031,297.1499938964844,293.1499938964844,0.3728953301906585,-6866.845703125,304.162109375,0.9052948951721193,0.4607574045658111,0.4388917088508606,293.2782287597656,297.1499938964844,293.1499938964844,0.0111447954550385,-3282.845458984375,302.4300842285156,0.4050571024417877,0.050000000745058,0.2423814833164215,291.21893310546875,291.1499938964844,262.2997131347656,261.368896484375,279.793701171875,293.3325500488281,291.21929931640625,1.0,0.3434677422046661,0.9376598000526428,0.9376598000526428,1.0,1.0,-1.36826491355896,0.5970621109008789,0.771202802658081,0.2728626430034637,0.0,0.0,0.6430551409721375,105.99494171142578,76.0,10.598596572875977,-15755.603515625,392.1340942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4807434082031,309.3484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18207.85546875,18000.0,0.0,0.0,0.3613075315952301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334877848625183,0.7334951758384705,-7.384724540315801e-06,0.0,0.0003666812262963,0.0,0.0,63.43380737304688,0.0,0.0,0.0,0.458107054233551,4.0,0.0,1.0
382980,293.22222900390625,297.1499938964844,293.1499938964844,0.0629038959741592,-1610.3951416015625,304.1567077636719,0.5742619037628174,0.1106815412640571,0.1029845923185348,293.4190979003906,297.1499938964844,293.1499938964844,0.0245127715170383,-1012.9700927734376,304.1770935058594,0.4679650366306305,0.0632187128067016,0.064678356051445,293.2169189453125,297.1499938964844,293.1499938964844,0.3127691149711609,-4417.1484375,304.1596069335937,0.8779717087745667,0.4010613858699798,0.2824124693870544,293.2341613769531,297.1499938964844,293.1499938964844,0.3705440163612366,-6832.83740234375,304.1619873046875,0.9202243089675904,0.4588873088359833,0.4367807507514953,293.2778625488281,297.1499938964844,293.1499938964844,0.0109499171376228,-3248.049072265625,302.3872375488281,0.4125091135501861,0.050000000745058,0.2407702207565307,291.22088623046875,291.1499938964844,262.3777160644531,261.4350891113281,279.83428955078125,293.3268127441406,291.22076416015625,1.0,0.3330950736999511,0.9376015663146972,0.9376015663146972,1.0,1.0,-1.3533294200897217,0.5901145339012146,0.7632148265838623,0.2691955864429474,0.0,0.0,0.6334154009819031,97.15330505371094,64.0,3.645342350006104,-15520.26953125,364.3674926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5320129394531,309.3258972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18205.021484375,18000.0,0.0,0.0,0.3553650975227356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7122886180877686,0.7122958302497864,-7.197966169769643e-06,0.0,0.0003606504178605,0.0,0.0,59.6015739440918,0.0,0.0,0.0,0.4494946897029876,4.0,0.0,1.0
383040,293.22222900390625,297.1499938964844,293.1499938964844,0.0629038959741592,-1610.3951416015625,304.1567077636719,0.5742619037628174,0.1106815412640571,0.1029845923185348,293.4190979003906,297.1499938964844,293.1499938964844,0.0245127715170383,-1012.9700927734376,304.1770935058594,0.4679650366306305,0.0632187128067016,0.064678356051445,293.2169189453125,297.1499938964844,293.1499938964844,0.3127691149711609,-4417.1484375,304.1596069335937,0.8779717087745667,0.4010613858699798,0.2824124693870544,293.2341613769531,297.1499938964844,293.1499938964844,0.3705440163612366,-6832.83740234375,304.1619873046875,0.9202243089675904,0.4588873088359833,0.4367807507514953,293.2778625488281,297.1499938964844,293.1499938964844,0.0109499171376228,-3248.049072265625,302.3872375488281,0.4125091135501861,0.050000000745058,0.2407702207565307,291.22088623046875,291.1499938964844,262.3777160644531,261.4350891113281,279.83428955078125,293.3268127441406,291.22076416015625,1.0,0.3330950736999511,0.9376015663146972,0.9376015663146972,1.0,1.0,-1.3533294200897217,0.5901145339012146,0.7632148265838623,0.2691955864429474,0.0,0.0,0.6334154009819031,97.15330505371094,64.0,3.645342350006104,-15520.26953125,364.3674926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5320129394531,309.3258972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18205.021484375,18000.0,0.0,0.0,0.3553650975227356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7122886180877686,0.7122958302497864,-7.197966169769643e-06,0.0,0.0003606504178605,0.0,0.0,59.6015739440918,0.0,0.0,0.0,0.4494946897029876,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623078905045986,-1600.048828125,304.1565856933594,0.5792911648750305,0.1101510897278785,0.1023180484771728,293.41619873046875,297.1499938964844,293.1499938964844,0.0223085675388574,-967.5175170898438,304.1761779785156,0.4635073244571686,0.0603819154202938,0.0617772229015827,293.21636962890625,297.1499938964844,293.1499938964844,0.3118707835674286,-4407.18359375,304.1595153808594,0.8857558965682983,0.4003241062164306,0.2817613482475281,293.2333679199219,297.1499938964844,293.1499938964844,0.3694316446781158,-6816.794921875,304.1618347167969,0.929509162902832,0.4579752683639526,0.4357349872589111,293.2775573730469,297.1499938964844,293.1499938964844,0.0108520602807402,-3230.4248046875,302.3659973144531,0.4170803129673004,0.050000000745058,0.2399035543203354,291.2201843261719,291.1499938964844,262.4167175292969,261.4682006835937,279.85455322265625,293.3238525390625,291.2199401855469,1.0,0.3274675607681274,0.937572419643402,0.937572419643402,1.0,1.0,-1.345969319343567,0.5866906046867371,0.7592786550521851,0.2674027383327484,0.0,0.0,0.628800630569458,92.40982055664062,64.0,0.6098424792289734,-15403.4140625,350.00274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55438232421875,309.3121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18198.986328125,18000.0,0.0,0.0,0.3523537814617157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7020636200904846,0.7020707130432129,-7.108782483555842e-06,0.0,0.0003575942828319,0.0,0.0,57.8095932006836,0.0,0.0,0.0,0.4453689754009247,4.0,0.0,1.0
383160,293.21826171875,297.1499938964844,293.1499938964844,0.0617370083928108,-1590.1737060546875,304.1564025878906,0.5849568247795105,0.1096519529819488,0.1016765162348747,293.4132080078125,297.1499938964844,293.1499938964844,0.0202791150659322,-922.9256591796876,304.17510986328125,0.4591371417045593,0.0575976260006427,0.0589285977184772,293.2157897949219,297.1499938964844,293.1499938964844,0.310996949672699,-4397.49951171875,304.15936279296875,0.8944778442382812,0.3995972573757171,0.2811139822006225,293.2325744628906,297.1499938964844,293.1499938964844,0.3683497309684753,-6801.20263671875,304.1616516113281,0.939811110496521,0.4570757746696472,0.4346961975097656,293.27716064453125,297.1499938964844,293.1499938964844,0.0107544530183076,-3212.718017578125,302.34490966796875,0.4223801493644714,0.050000000745058,0.239009141921997,291.21881103515625,291.1499938964844,262.4557189941406,261.5013122558594,279.87481689453125,293.3209228515625,291.21844482421875,1.0,0.3215923607349396,0.9375661611557008,0.9375661611557008,1.0,1.0,-1.338681936264038,0.5833004713058472,0.7553814649581909,0.2656398713588714,0.0,0.0,0.6243492364883423,87.5204086303711,52.0,-1.828138828277588,-15287.794921875,335.48248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5741271972656,309.297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18191.255859375,18000.0,0.0,0.0,0.3493273556232452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692205011844635,0.6922120451927185,-7.023565103736473e-06,0.0,0.0003545228391885,0.0,0.0,56.117469787597656,0.0,0.0,0.0,0.4414104521274566,4.0,0.0,1.0
383220,293.2144470214844,297.1499938964844,293.1499938964844,0.0606382265686988,-1571.2457275390625,304.1560974121094,0.5981724262237549,0.1086984276771545,0.1004384979605674,293.4075012207031,297.1499938964844,293.1499938964844,0.0166844297200441,-835.0042724609375,304.1727294921875,0.4513961970806122,0.0520863607525825,0.0533087886869907,293.2146911621094,297.1499938964844,293.1499938964844,0.3092864751815796,-4378.53369140625,304.1590881347656,0.9157463312149048,0.3981551826000213,0.2798235118389129,293.2310485839844,297.1499938964844,293.1499938964844,0.3662363886833191,-6770.72509765625,304.1612854003906,0.9626343250274658,0.4552950263023376,0.4326305389404297,293.276123046875,297.1499938964844,293.1499938964844,0.010560680180788,-3177.115966796875,302.3033447265625,0.4358494281768799,0.050000000745058,0.2371627390384674,291.2149963378906,291.1499938964844,262.53369140625,261.56756591796875,279.9157409667969,293.3155822753906,291.2145690917969,1.0,0.3091664612293243,0.9375535249710084,0.9375535249710084,1.0,1.0,-1.324204683303833,0.5765616297721863,0.7476430535316467,0.2621761262416839,0.0,0.0,0.6159353256225586,77.43865966796875,40.0,-4.606980800628662,-15059.9580078125,306.2380676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6042175292969,309.262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.126953125,18000.0,0.0,0.0,0.343265026807785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6737053394317627,0.6737121939659119,-6.866246167192003e-06,0.0,0.0003483703767415,0.0,0.0,53.03854370117188,0.0,0.0,0.0,0.4340392351150512,4.0,0.0,1.0
383280,293.2144470214844,297.1499938964844,293.1499938964844,0.0606382265686988,-1571.2457275390625,304.1560974121094,0.5981724262237549,0.1086984276771545,0.1004384979605674,293.4075012207031,297.1499938964844,293.1499938964844,0.0166844297200441,-835.0042724609375,304.1727294921875,0.4513961970806122,0.0520863607525825,0.0533087886869907,293.2146911621094,297.1499938964844,293.1499938964844,0.3092864751815796,-4378.53369140625,304.1590881347656,0.9157463312149048,0.3981551826000213,0.2798235118389129,293.2310485839844,297.1499938964844,293.1499938964844,0.3662363886833191,-6770.72509765625,304.1612854003906,0.9626343250274658,0.4552950263023376,0.4326305389404297,293.276123046875,297.1499938964844,293.1499938964844,0.010560680180788,-3177.115966796875,302.3033447265625,0.4358494281768799,0.050000000745058,0.2371627390384674,291.2149963378906,291.1499938964844,262.53369140625,261.56756591796875,279.9157409667969,293.3155822753906,291.2145690917969,1.0,0.3091664612293243,0.9375535249710084,0.9375535249710084,1.0,1.0,-1.324204683303833,0.5765616297721863,0.7476430535316467,0.2621761262416839,0.0,0.0,0.6159353256225586,77.43865966796875,40.0,-4.606980800628662,-15059.9580078125,306.2380676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6042175292969,309.262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.126953125,18000.0,0.0,0.0,0.343265026807785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6737053394317627,0.6737121939659119,-6.866246167192003e-06,0.0,0.0003483703767415,0.0,0.0,53.03854370117188,0.0,0.0,0.0,0.4340392351150512,4.0,0.0,1.0
383340,293.21075439453125,297.1499938964844,293.1499938964844,0.0595770366489887,-1553.062744140625,304.1558532714844,0.6143053770065308,0.1078131645917892,0.0992387905716896,293.4028015136719,297.1499938964844,293.1499938964844,0.01444239821285,-773.7177734375,304.12139892578125,0.4551133811473846,0.050000000745058,0.0496245995163917,293.2136535644531,297.1499938964844,293.1499938964844,0.3076083958148956,-4359.912109375,304.1588439941406,0.9449663162231444,0.3967243432998657,0.2785278558731079,293.2296142578125,297.1499938964844,293.1499938964844,0.3641711175441742,-6740.9091796875,304.16094970703125,0.9871942400932312,0.4535325765609741,0.4305650591850281,293.27496337890625,297.1499938964844,293.1499938964844,0.0103678693994879,-3141.0908203125,302.2624206542969,0.4549334645271301,0.050000000745058,0.2352350205183029,291.2100830078125,291.1499938964844,262.611572265625,261.63385009765625,279.9559936523437,293.3112487792969,291.2091369628906,1.0,0.2959839105606079,0.937540888786316,0.937540888786316,1.0,1.0,-1.3119908571243286,0.5708733201026917,0.7411174774169922,0.2592896819114685,0.0,0.0,0.6082085371017456,66.96086883544922,28.0,-8.579683303833008,-14849.3037109375,277.62359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6197814941406,309.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.2890625,18000.0,0.0,0.0,0.3372551500797272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6567404866218567,0.6567472219467163,-6.725377261318499e-06,0.0,0.0003422711160965,0.0,0.0,50.32587432861328,0.0,0.0,0.0,0.4273580610752105,4.0,0.0,1.0
383400,293.21075439453125,297.1499938964844,293.1499938964844,0.0595770366489887,-1553.062744140625,304.1558532714844,0.6143053770065308,0.1078131645917892,0.0992387905716896,293.4028015136719,297.1499938964844,293.1499938964844,0.01444239821285,-773.7177734375,304.12139892578125,0.4551133811473846,0.050000000745058,0.0496245995163917,293.2136535644531,297.1499938964844,293.1499938964844,0.3076083958148956,-4359.912109375,304.1588439941406,0.9449663162231444,0.3967243432998657,0.2785278558731079,293.2296142578125,297.1499938964844,293.1499938964844,0.3641711175441742,-6740.9091796875,304.16094970703125,0.9871942400932312,0.4535325765609741,0.4305650591850281,293.27496337890625,297.1499938964844,293.1499938964844,0.0103678693994879,-3141.0908203125,302.2624206542969,0.4549334645271301,0.050000000745058,0.2352350205183029,291.2100830078125,291.1499938964844,262.611572265625,261.63385009765625,279.9559936523437,293.3112487792969,291.2091369628906,1.0,0.2959839105606079,0.937540888786316,0.937540888786316,1.0,1.0,-1.3119908571243286,0.5708733201026917,0.7411174774169922,0.2592896819114685,0.0,0.0,0.6082085371017456,66.96086883544922,28.0,-8.579683303833008,-14849.3037109375,277.62359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6197814941406,309.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.2890625,18000.0,0.0,0.0,0.3372551500797272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6567404866218567,0.6567472219467163,-6.725377261318499e-06,0.0,0.0003422711160965,0.0,0.0,50.32587432861328,0.0,0.0,0.0,0.4273580610752105,4.0,0.0,1.0
383460,293.2072448730469,297.1499938964844,293.1499938964844,0.0586108714342117,-1536.5699462890625,304.155517578125,0.6302292943000793,0.1069869101047515,0.0981582626700401,293.4042663574219,297.1499938964844,293.1499938964844,0.0139758381992578,-761.8868408203125,304.0248413085937,0.4753713011741638,0.050000000745058,0.0492301471531391,293.21246337890625,297.1499938964844,293.1499938964844,0.3059841096401214,-4341.8271484375,304.1586608886719,0.973873734474182,0.3953518569469452,0.2772942185401916,293.2210693359375,297.1499938964844,293.1499938964844,0.3478330969810486,-6490.2021484375,304.1867980957031,0.9990000128746032,0.453190267086029,0.4135707914829254,293.27349853515625,297.1499938964844,293.1499938964844,0.0101956659927964,-3108.419677734375,302.22247314453125,0.4753713011741638,0.050000000745058,0.2335266023874282,291.2044982910156,291.1499938964844,262.6893615722656,261.7001342773437,280.0060729980469,293.3072814941406,291.2077331542969,1.0,0.2817654907703399,0.9375488758087158,0.9375488758087158,1.0,1.0,-1.286311149597168,0.558868408203125,0.727442741394043,0.2534400522708893,0.0,0.0,0.601676344871521,57.45928955078125,31.0,10.765061378479004,-14569.8388671875,246.5162811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6180114746094,309.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18126.59765625,18000.0,0.0,0.0,0.3313987553119659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431323885917664,0.6431390047073364,-6.611021035496378e-06,0.0,0.0003363275900483,0.0,0.0,48.20315933227539,0.0,0.0,0.0,0.421985775232315,4.0,0.0,1.0
383520,293.2072448730469,297.1499938964844,293.1499938964844,0.0586108714342117,-1536.5699462890625,304.155517578125,0.6302292943000793,0.1069869101047515,0.0981582626700401,293.4042663574219,297.1499938964844,293.1499938964844,0.0139758381992578,-761.8868408203125,304.0248413085937,0.4753713011741638,0.050000000745058,0.0492301471531391,293.21246337890625,297.1499938964844,293.1499938964844,0.3059841096401214,-4341.8271484375,304.1586608886719,0.973873734474182,0.3953518569469452,0.2772942185401916,293.2210693359375,297.1499938964844,293.1499938964844,0.3478330969810486,-6490.2021484375,304.1867980957031,0.9990000128746032,0.453190267086029,0.4135707914829254,293.27349853515625,297.1499938964844,293.1499938964844,0.0101956659927964,-3108.419677734375,302.22247314453125,0.4753713011741638,0.050000000745058,0.2335266023874282,291.2044982910156,291.1499938964844,262.6893615722656,261.7001342773437,280.0060729980469,293.3072814941406,291.2077331542969,1.0,0.2817654907703399,0.9375488758087158,0.9375488758087158,1.0,1.0,-1.286311149597168,0.558868408203125,0.727442741394043,0.2534400522708893,0.0,0.0,0.601676344871521,57.45928955078125,31.0,10.765061378479004,-14569.8388671875,246.5162811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6180114746094,309.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18126.59765625,18000.0,0.0,0.0,0.3313987553119659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431323885917664,0.6431390047073364,-6.611021035496378e-06,0.0,0.0003363275900483,0.0,0.0,48.20315933227539,0.0,0.0,0.0,0.421985775232315,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572145171463489,-1512.1553955078125,304.156005859375,0.6394578218460083,0.1057187244296073,0.0969194248318672,293.4111633300781,297.1499938964844,293.1499938964844,0.0135294068604707,-749.6094970703125,303.9152526855469,0.4856604635715484,0.050000000745058,0.0490301996469497,293.2117614746094,297.1499938964844,293.1499938964844,0.3032553195953369,-4310.32275390625,304.1602478027344,0.989542543888092,0.3939128220081329,0.2761734426021576,293.1796569824219,297.1499938964844,293.1499938964844,0.3230823278427124,-6112.07763671875,304.2148742675781,0.9990000128746032,0.459745854139328,0.3899585008621216,293.27178955078125,297.1499938964844,293.1499938964844,0.010040620341897,-3074.779052734375,302.1911926269531,0.4856604635715484,0.050000000745058,0.232578158378601,291.24835205078125,291.1499938964844,262.7669982910156,261.7663879394531,280.05767822265625,293.294189453125,291.25,1.0,0.2716735303401947,0.937556803226471,0.937556803226471,1.0,1.0,-1.253743290901184,0.5436972975730896,0.7100459337234497,0.2460184842348098,0.0,0.0,0.5853325128555298,51.920711517333984,49.0,35.24138259887695,-14167.6416015625,222.57489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65582275390625,309.1679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18261.310546875,18000.0,0.0,0.0,0.3250907063484192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166375279426575,0.6166439652442932,-6.438802302000113e-06,0.0,0.000329925736878,0.0,0.0,44.50705337524414,0.0,0.0,0.0,0.4121088981628418,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572145171463489,-1512.1553955078125,304.156005859375,0.6394578218460083,0.1057187244296073,0.0969194248318672,293.4111633300781,297.1499938964844,293.1499938964844,0.0135294068604707,-749.6094970703125,303.9152526855469,0.4856604635715484,0.050000000745058,0.0490301996469497,293.2117614746094,297.1499938964844,293.1499938964844,0.3032553195953369,-4310.32275390625,304.1602478027344,0.989542543888092,0.3939128220081329,0.2761734426021576,293.1796569824219,297.1499938964844,293.1499938964844,0.3230823278427124,-6112.07763671875,304.2148742675781,0.9990000128746032,0.459745854139328,0.3899585008621216,293.27178955078125,297.1499938964844,293.1499938964844,0.010040620341897,-3074.779052734375,302.1911926269531,0.4856604635715484,0.050000000745058,0.232578158378601,291.24835205078125,291.1499938964844,262.7669982910156,261.7663879394531,280.05767822265625,293.294189453125,291.25,1.0,0.2716735303401947,0.937556803226471,0.937556803226471,1.0,1.0,-1.253743290901184,0.5436972975730896,0.7100459337234497,0.2460184842348098,0.0,0.0,0.5853325128555298,51.920711517333984,49.0,35.24138259887695,-14167.6416015625,222.57489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65582275390625,309.1679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18261.310546875,18000.0,0.0,0.0,0.3250907063484192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166375279426575,0.6166439652442932,-6.438802302000113e-06,0.0,0.000329925736878,0.0,0.0,44.50705337524414,0.0,0.0,0.0,0.4121088981628418,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0566891282796859,-1503.23681640625,304.1558532714844,0.6404012441635132,0.1051723659038543,0.0963545516133308,293.41607666015625,297.1499938964844,293.1499938964844,0.0133612593635916,-745.482421875,303.8558959960937,0.4873908758163452,0.050000000745058,0.0489970631897449,293.2115783691406,297.1499938964844,293.1499938964844,0.3024581968784332,-4301.50537109375,304.1598205566406,0.9917684197425842,0.3931669294834137,0.275633156299591,293.1581420898437,297.1499938964844,293.1499938964844,0.3185446560382843,-6046.13623046875,304.21112060546875,0.9990000128746032,0.4636005163192749,0.385902851819992,293.2708435058594,297.1499938964844,293.1499938964844,0.0099989268928766,-3067.17236328125,302.1729736328125,0.4873908758163452,0.050000000745058,0.2324209809303283,291.2505187988281,291.1499938964844,262.8057556152344,261.79949951171875,280.0773620605469,293.2890930175781,291.2489624023437,1.0,0.2702378332614898,0.9375607967376708,0.9375607967376708,1.0,1.0,-1.2473106384277344,0.5407038927078247,0.7066067457199097,0.2445650249719619,0.0,0.0,0.5783313512802124,50.98894882202149,49.0,11.736888885498049,-14016.154296875,218.3180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6913757324219,309.1241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18266.9609375,18000.0,0.0,0.0,0.3216885328292846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601248025894165,0.6012543439865112,-6.326265520328889e-06,0.0,0.000326472974848,0.0,0.0,42.37358093261719,0.0,0.0,0.0,0.4064323604106903,4.0,0.0,1.0
383760,293.2044372558594,297.1499938964844,293.1499938964844,0.0563636794686317,-1497.969482421875,304.1553955078125,0.6388559341430664,0.1046770215034484,0.0958962440490722,293.4216613769531,297.1499938964844,293.1499938964844,0.0132316295057535,-742.8658447265625,303.7935791015625,0.4869299530982971,0.050000000745058,0.0490058772265911,293.21142578125,297.1499938964844,293.1499938964844,0.3021548986434936,-4298.65087890625,304.1585693359375,0.990555703639984,0.3924158215522766,0.275120198726654,293.1430969238281,297.1499938964844,293.1499938964844,0.3194195032119751,-6064.76904296875,304.1983337402344,0.9990000128746032,0.4664569497108459,0.3869821727275848,293.2699279785156,297.1499938964844,293.1499938964844,0.0099824927747249,-3066.36181640625,302.1521911621094,0.4869299530982971,0.050000000745058,0.2324627786874771,291.23516845703125,291.1499938964844,262.844482421875,261.8326110839844,280.093505859375,293.2872009277344,291.2306823730469,1.0,0.2707931101322174,0.9376412630081176,0.9376412630081176,1.0,1.0,-1.2474961280822754,0.5407857298851013,0.7067104578018188,0.2446303963661193,0.0,0.0,0.5741090774536133,51.21493148803711,67.0,-21.537485122680664,-13927.41015625,218.86383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72265625,309.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18219.408203125,18000.0,0.0,0.0,0.3182597160339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892694592475891,0.5892756581306458,-6.228913207451114e-06,0.0,0.0003229931462556,0.0,0.0,40.70410537719727,0.0,0.0,0.0,0.401949018239975,4.0,0.0,1.0
383820,293.20233154296875,297.1499938964844,293.1499938964844,0.056017380207777,-1492.94921875,304.1541748046875,0.6300433874130249,0.1037247106432914,0.0951461791992187,293.4342041015625,297.1499938964844,293.1499938964844,0.0130391865968704,-740.246337890625,303.66131591796875,0.4808220565319061,0.050000000745058,0.0491245165467262,293.2113342285156,297.1499938964844,293.1499938964844,0.3023264408111572,-4302.138671875,304.1554260253906,0.9795154929161072,0.3908811807632446,0.2741493284702301,293.138427734375,297.1499938964844,293.1499938964844,0.3338466584682464,-6297.5380859375,304.15777587890625,0.9990000128746032,0.4676547348499298,0.4012580811977386,293.2686462402344,297.1499938964844,293.1499938964844,0.00999634899199,-3076.92138671875,302.1049499511719,0.4808220565319061,0.050000000745058,0.2330255508422851,291.1767578125,291.1499938964844,262.9217834472656,261.8987731933594,280.1191101074219,293.2933654785156,291.1702880859375,1.0,0.2770602703094482,0.9378021955490112,0.9378021955490112,1.0,1.0,-1.2633761167526243,0.5481741428375244,0.7152019143104553,0.2482598274946212,0.0,0.0,0.5742039084434509,54.44782638549805,70.0,-70.41033172607422,-13941.1982421875,231.46023559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7230224609375,308.9906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.681640625,18000.0,0.0,0.0,0.3119277358055115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811779499053955,0.5811840891838074,-6.133019724074984e-06,0.0,0.0003165669913869,0.0,0.0,39.440059661865234,0.0,0.0,0.0,0.3985902369022369,4.0,0.0,1.0
383880,293.20233154296875,297.1499938964844,293.1499938964844,0.056017380207777,-1492.94921875,304.1541748046875,0.6300433874130249,0.1037247106432914,0.0951461791992187,293.4342041015625,297.1499938964844,293.1499938964844,0.0130391865968704,-740.246337890625,303.66131591796875,0.4808220565319061,0.050000000745058,0.0491245165467262,293.2113342285156,297.1499938964844,293.1499938964844,0.3023264408111572,-4302.138671875,304.1554260253906,0.9795154929161072,0.3908811807632446,0.2741493284702301,293.138427734375,297.1499938964844,293.1499938964844,0.3338466584682464,-6297.5380859375,304.15777587890625,0.9990000128746032,0.4676547348499298,0.4012580811977386,293.2686462402344,297.1499938964844,293.1499938964844,0.00999634899199,-3076.92138671875,302.1049499511719,0.4808220565319061,0.050000000745058,0.2330255508422851,291.1767578125,291.1499938964844,262.9217834472656,261.8987731933594,280.1191101074219,293.2933654785156,291.1702880859375,1.0,0.2770602703094482,0.9378021955490112,0.9378021955490112,1.0,1.0,-1.2633761167526243,0.5481741428375244,0.7152019143104553,0.2482598274946212,0.0,0.0,0.5742039084434509,54.44782638549805,70.0,-70.41033172607422,-13941.1982421875,231.46023559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7230224609375,308.9906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.681640625,18000.0,0.0,0.0,0.3119277358055115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811779499053955,0.5811840891838074,-6.133019724074984e-06,0.0,0.0003165669913869,0.0,0.0,39.440059661865234,0.0,0.0,0.0,0.3985902369022369,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556603819131851,-1487.6429443359375,304.15338134765625,0.6214604377746582,0.1027856096625328,0.0944193229079246,293.4476623535156,297.1499938964844,293.1499938964844,0.0128333764150738,-737.024658203125,303.5217590332031,0.4742727875709533,0.050000000745058,0.0492511838674545,293.2113037109375,297.1499938964844,293.1499938964844,0.302395224571228,-4304.02294921875,304.1535949707031,0.9673557877540588,0.3893327116966247,0.2731678783893585,293.16070556640625,297.1499938964844,293.1499938964844,0.3494986593723297,-6541.62158203125,304.12957763671875,0.9990000128746032,0.4634586572647095,0.4159628450870514,293.26873779296875,297.1499938964844,293.1499938964844,0.0100044524297118,-3085.990234375,302.0546569824219,0.4742727875709533,0.050000000745058,0.2336264103651046,291.1213073730469,291.1499938964844,262.99884033203125,261.96490478515625,280.1501159667969,293.3094787597656,291.11798095703125,1.0,0.2829413115978241,0.9379631280899048,0.9379631280899048,1.0,1.0,-1.2798537015914917,0.5558006763458252,0.7240530252456665,0.2521880269050598,0.0,0.0,0.5821478962898254,57.90049743652344,73.0,-65.2257080078125,-14054.744140625,245.0418243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5928039550781,308.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.078125,18000.0,0.0,0.0,0.307155042886734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916264653205872,0.591632604598999,-6.173825113364728e-06,0.0,0.0003117233281955,0.0,0.0,40.63131713867188,0.0,0.0,0.0,0.4020298719406128,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556603819131851,-1487.6429443359375,304.15338134765625,0.6214604377746582,0.1027856096625328,0.0944193229079246,293.4476623535156,297.1499938964844,293.1499938964844,0.0128333764150738,-737.024658203125,303.5217590332031,0.4742727875709533,0.050000000745058,0.0492511838674545,293.2113037109375,297.1499938964844,293.1499938964844,0.302395224571228,-4304.02294921875,304.1535949707031,0.9673557877540588,0.3893327116966247,0.2731678783893585,293.16070556640625,297.1499938964844,293.1499938964844,0.3494986593723297,-6541.62158203125,304.12957763671875,0.9990000128746032,0.4634586572647095,0.4159628450870514,293.26873779296875,297.1499938964844,293.1499938964844,0.0100044524297118,-3085.990234375,302.0546569824219,0.4742727875709533,0.050000000745058,0.2336264103651046,291.1213073730469,291.1499938964844,262.99884033203125,261.96490478515625,280.1501159667969,293.3094787597656,291.11798095703125,1.0,0.2829413115978241,0.9379631280899048,0.9379631280899048,1.0,1.0,-1.2798537015914917,0.5558006763458252,0.7240530252456665,0.2521880269050598,0.0,0.0,0.5821478962898254,57.90049743652344,73.0,-65.2257080078125,-14054.744140625,245.0418243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5928039550781,308.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.078125,18000.0,0.0,0.0,0.307155042886734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916264653205872,0.591632604598999,-6.173825113364728e-06,0.0,0.0003117233281955,0.0,0.0,40.63131713867188,0.0,0.0,0.0,0.4020298719406128,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551654398441314,-1479.6656494140625,304.153076171875,0.6133033633232117,0.1019088476896286,0.0937061682343483,293.4615783691406,297.1499938964844,293.1499938964844,0.0125888446345925,-731.9215087890625,303.3771057128906,0.4675281643867492,0.050000000745058,0.0493744164705276,293.2114562988281,297.1499938964844,293.1499938964844,0.3018030226230621,-4297.74267578125,304.15338134765625,0.955267608165741,0.387752503156662,0.2721659541130066,293.1933288574219,297.1499938964844,293.1499938964844,0.3641848862171173,-6765.06591796875,304.1120910644531,0.9990000128746032,0.4565933346748352,0.4297851026058197,293.2701416015625,297.1499938964844,293.1499938964844,0.0099868699908256,-3087.707275390625,302.0046081542969,0.4675281643867492,0.050000000745058,0.2342109680175781,291.09185791015625,291.1499938964844,263.0756225585937,262.0309143066406,280.18609619140625,293.3317565917969,291.0895080566406,1.0,0.2886707186698913,0.9377958178520204,0.9377958178520204,1.0,1.0,-1.2952308654785156,0.5629058480262756,0.7323250770568848,0.2558881938457489,0.0,0.0,0.5919654965400696,61.25361633300781,76.0,-45.59059143066406,-14164.736328125,258.2885437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34637451171875,308.7821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17841.271484375,18000.0,0.0,0.0,0.3043114244937897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088331341743469,0.6088394522666931,-6.285732979449676e-06,0.0,0.0003088374214712,0.0,0.0,42.887474060058594,0.0,0.0,0.0,0.4083093702793121,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551654398441314,-1479.6656494140625,304.153076171875,0.6133033633232117,0.1019088476896286,0.0937061682343483,293.4615783691406,297.1499938964844,293.1499938964844,0.0125888446345925,-731.9215087890625,303.3771057128906,0.4675281643867492,0.050000000745058,0.0493744164705276,293.2114562988281,297.1499938964844,293.1499938964844,0.3018030226230621,-4297.74267578125,304.15338134765625,0.955267608165741,0.387752503156662,0.2721659541130066,293.1933288574219,297.1499938964844,293.1499938964844,0.3641848862171173,-6765.06591796875,304.1120910644531,0.9990000128746032,0.4565933346748352,0.4297851026058197,293.2701416015625,297.1499938964844,293.1499938964844,0.0099868699908256,-3087.707275390625,302.0046081542969,0.4675281643867492,0.050000000745058,0.2342109680175781,291.09185791015625,291.1499938964844,263.0756225585937,262.0309143066406,280.18609619140625,293.3317565917969,291.0895080566406,1.0,0.2886707186698913,0.9377958178520204,0.9377958178520204,1.0,1.0,-1.2952308654785156,0.5629058480262756,0.7323250770568848,0.2558881938457489,0.0,0.0,0.5919654965400696,61.25361633300781,76.0,-45.59059143066406,-14164.736328125,258.2885437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34637451171875,308.7821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17841.271484375,18000.0,0.0,0.0,0.3043114244937897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088331341743469,0.6088394522666931,-6.285732979449676e-06,0.0,0.0003088374214712,0.0,0.0,42.887474060058594,0.0,0.0,0.0,0.4083093702793121,4.0,0.0,1.0
384180,293.1940612792969,297.1499938964844,293.1499938964844,0.0549562983214855,-1476.211669921875,304.15240478515625,0.6031737923622131,0.1015727743506431,0.0934792086482048,293.4760437011719,297.1499938964844,293.1499938964844,0.0123314894735813,-725.7152099609375,303.2275390625,0.4569086134433746,0.050000000745058,0.0495549030601978,293.2115783691406,297.1499938964844,293.1499938964844,0.3005586266517639,-4283.47119140625,304.1544189453125,0.9383792877197266,0.3861667513847351,0.271202027797699,293.2221984863281,297.1499938964844,293.1499938964844,0.3631660342216491,-6742.97216796875,304.1274108886719,0.9876911640167236,0.4495936632156372,0.4278010725975036,293.272216796875,297.1499938964844,293.1499938964844,0.0099644176661968,-3086.109375,301.956298828125,0.4569086134433746,0.050000000745058,0.2350671291351318,291.0877685546875,291.1499938964844,263.1521301269531,262.09686279296875,280.23406982421875,293.3526611328125,291.0904846191406,1.0,0.293698251247406,0.9376285076141356,0.9376285076141356,1.0,1.0,-1.2926653623580933,0.5616347193717957,0.7310307025909424,0.2554931640625,0.0,0.0,0.6012255549430847,65.79139709472656,79.0,0.2425467371940612,-14158.90625,267.27105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03570556640625,308.6532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17825.62109375,18000.0,0.0,0.0,0.3032498061656952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292187571525574,0.6292251944541931,-6.435453542508185e-06,0.0,0.0003077600267715,0.0,0.0,45.75431442260742,0.0,0.0,0.0,0.415939062833786,4.0,0.0,1.0
384240,293.1940612792969,297.1499938964844,293.1499938964844,0.0549562983214855,-1476.211669921875,304.15240478515625,0.6031737923622131,0.1015727743506431,0.0934792086482048,293.4760437011719,297.1499938964844,293.1499938964844,0.0123314894735813,-725.7152099609375,303.2275390625,0.4569086134433746,0.050000000745058,0.0495549030601978,293.2115783691406,297.1499938964844,293.1499938964844,0.3005586266517639,-4283.47119140625,304.1544189453125,0.9383792877197266,0.3861667513847351,0.271202027797699,293.2221984863281,297.1499938964844,293.1499938964844,0.3631660342216491,-6742.97216796875,304.1274108886719,0.9876911640167236,0.4495936632156372,0.4278010725975036,293.272216796875,297.1499938964844,293.1499938964844,0.0099644176661968,-3086.109375,301.956298828125,0.4569086134433746,0.050000000745058,0.2350671291351318,291.0877685546875,291.1499938964844,263.1521301269531,262.09686279296875,280.23406982421875,293.3526611328125,291.0904846191406,1.0,0.293698251247406,0.9376285076141356,0.9376285076141356,1.0,1.0,-1.2926653623580933,0.5616347193717957,0.7310307025909424,0.2554931640625,0.0,0.0,0.6012255549430847,65.79139709472656,79.0,0.2425467371940612,-14158.90625,267.27105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03570556640625,308.6532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17825.62109375,18000.0,0.0,0.0,0.3032498061656952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292187571525574,0.6292251944541931,-6.435453542508185e-06,0.0,0.0003077600267715,0.0,0.0,45.75431442260742,0.0,0.0,0.0,0.415939062833786,4.0,0.0,1.0
384300,293.1924743652344,297.1499938964844,293.1499938964844,0.054786093533039,-1473.185302734375,304.1522827148437,0.5984272956848145,0.1013244837522506,0.0933821350336074,293.4835510253906,297.1499938964844,293.1499938964844,0.0121844289824366,-721.622802734375,303.1513366699219,0.4520982801914215,0.050000000745058,0.0496432520449161,293.2117919921875,297.1499938964844,293.1499938964844,0.2995449304580688,-4271.63525390625,304.15545654296875,0.9303612112998962,0.385343998670578,0.2707034051418304,293.228759765625,297.1499938964844,293.1499938964844,0.3607508838176727,-6703.67626953125,304.1358642578125,0.9804482460021972,0.4473856687545776,0.4254584610462188,293.2733459472656,297.1499938964844,293.1499938964844,0.0099410098046064,-3081.538818359375,301.9342346191406,0.4520982801914215,0.050000000745058,0.2354862093925476,291.1011962890625,291.1499938964844,263.1902770996094,262.1297912597656,280.2569885253906,293.35919189453125,291.1031799316406,1.0,0.2959307730197906,0.9375448226928712,0.9375448226928712,1.0,1.0,-1.2897610664367676,0.5602598786354065,0.7295011878013611,0.2548726797103882,0.0,0.0,0.6031165719032288,67.98641967773438,79.0,14.846641540527344,-14114.744140625,270.9359436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.883056640625,308.5704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17874.73046875,18000.0,0.0,0.0,0.3031591475009918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635353147983551,0.6353596448898315,-6.493666660389863e-06,0.0,0.0003076680004596,0.0,0.0,46.71468734741211,0.0,0.0,0.0,0.4183843433856964,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545707158744335,-1469.46630859375,304.1522521972656,0.5938685536384583,0.100988358259201,0.0931977853178978,293.4912109375,297.1499938964844,293.1499938964844,0.0120400339365005,-717.6630859375,303.0731201171875,0.4478875994682312,0.050000000745058,0.0497259497642517,293.2120666503906,297.1499938964844,293.1499938964844,0.2986558377742767,-4261.37744140625,304.15606689453125,0.9230689406394958,0.3845124542713165,0.2701896131038666,293.2325744628906,297.1499938964844,293.1499938964844,0.3589743375778198,-6675.0537109375,304.1416320800781,0.9737355709075928,0.4456398487091064,0.4236907362937927,293.2745056152344,297.1499938964844,293.1499938964844,0.0099196638911962,-3077.919677734375,301.9110107421875,0.4478875994682312,0.050000000745058,0.2358784973621368,291.10888671875,291.1499938964844,263.22833251953125,262.1626892089844,280.27880859375,293.3643798828125,291.10986328125,1.0,0.2980435490608215,0.9374855160713196,0.9374855160713196,1.0,1.0,-1.287371039390564,0.5591223835945129,0.728248655796051,0.254382312297821,0.0,0.0,0.6050595045089722,70.04645538330078,82.0,15.936354637145996,-14064.728515625,274.4964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74053955078125,308.48358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.490234375,18000.0,0.0,0.0,0.3032640218734741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639775812625885,0.6397823095321655,-6.534868134622229e-06,0.0,0.0003077744331676,0.0,0.0,47.40987396240234,0.0,0.0,0.0,0.4201997518539428,4.0,0.0,1.0
384420,293.1904296875,297.1499938964844,293.1499938964844,0.0539921410381794,-1459.596435546875,304.1524658203125,0.5851016640663147,0.1001492440700531,0.0926360562443733,293.5068054199219,297.1499938964844,293.1499938964844,0.011749243363738,-709.5377197265625,302.9117431640625,0.4407305419445038,0.050000000745058,0.0498801209032535,293.2124938964844,297.1499938964844,293.1499938964844,0.2969790995121002,-4242.17236328125,304.1568298339844,0.910367786884308,0.3828491866588592,0.2691478729248047,293.2359619140625,297.1499938964844,293.1499938964844,0.35625821352005,-6632.00048828125,304.1488342285156,0.9613301753997804,0.4428501427173614,0.4210279285907745,293.2767028808594,297.1499938964844,293.1499938964844,0.0098770847544074,-3071.09423828125,301.8631896972656,0.4407305419445038,0.050000000745058,0.2366098165512085,291.1182556152344,291.1499938964844,263.3041687011719,262.2283935546875,280.3207092285156,293.372802734375,291.1191711425781,1.0,0.3019845485687256,0.9373669624328612,0.9373669624328612,1.0,1.0,-1.2833125591278076,0.5571794509887695,0.7261331081390381,0.2535827457904815,0.0,0.0,0.6086587309837341,73.89348602294922,85.0,14.607433319091797,-13977.4765625,281.27178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4907531738281,308.3323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17925.615234375,18000.0,0.0,0.0,0.3039186596870422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478933691978455,0.6478999853134155,-6.602893790841336e-06,0.0,0.0003084388154093,0.0,0.0,48.65693664550781,0.0,0.0,0.0,0.4234020411968231,4.0,0.0,1.0
384480,293.1904296875,297.1499938964844,293.1499938964844,0.0539921410381794,-1459.596435546875,304.1524658203125,0.5851016640663147,0.1001492440700531,0.0926360562443733,293.5068054199219,297.1499938964844,293.1499938964844,0.011749243363738,-709.5377197265625,302.9117431640625,0.4407305419445038,0.050000000745058,0.0498801209032535,293.2124938964844,297.1499938964844,293.1499938964844,0.2969790995121002,-4242.17236328125,304.1568298339844,0.910367786884308,0.3828491866588592,0.2691478729248047,293.2359619140625,297.1499938964844,293.1499938964844,0.35625821352005,-6632.00048828125,304.1488342285156,0.9613301753997804,0.4428501427173614,0.4210279285907745,293.2767028808594,297.1499938964844,293.1499938964844,0.0098770847544074,-3071.09423828125,301.8631896972656,0.4407305419445038,0.050000000745058,0.2366098165512085,291.1182556152344,291.1499938964844,263.3041687011719,262.2283935546875,280.3207092285156,293.372802734375,291.1191711425781,1.0,0.3019845485687256,0.9373669624328612,0.9373669624328612,1.0,1.0,-1.2833125591278076,0.5571794509887695,0.7261331081390381,0.2535827457904815,0.0,0.0,0.6086587309837341,73.89348602294922,85.0,14.607433319091797,-13977.4765625,281.27178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4907531738281,308.3323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17925.615234375,18000.0,0.0,0.0,0.3039186596870422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478933691978455,0.6478999853134155,-6.602893790841336e-06,0.0,0.0003084388154093,0.0,0.0,48.65693664550781,0.0,0.0,0.0,0.4234020411968231,4.0,0.0,1.0
