time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532898902893066,-1447.6640625,304.15283203125,0.5767773389816284,0.0992074832320213,0.0919438004493713,293.5225524902344,297.1499938964844,293.1499938964844,0.0114534422755241,-700.8792114257812,302.744873046875,0.4347628951072693,0.050000000745058,0.0500245280563831,293.2128601074219,297.1499938964844,293.1499938964844,0.2952828407287597,-4222.7822265625,304.1573791503906,0.8999595642089844,0.3811939060688019,0.2681032717227936,293.2369384765625,297.1499938964844,293.1499938964844,0.3538871705532074,-6595.25341796875,304.1531066894531,0.9497923254966736,0.4404713809490204,0.4188661575317383,293.27880859375,297.1499938964844,293.1499938964844,0.0098309824243187,-3063.421630859375,301.8150634765625,0.4347628951072693,0.050000000745058,0.2372948229312896,291.1278686523437,291.1499938964844,263.3796081542969,262.2939453125,280.36163330078125,293.38006591796875,291.1287841796875,1.0,0.3056347668170929,0.9372484087944032,0.9372484087944032,1.0,1.0,-1.2796283960342407,0.5554066896438599,0.7242217063903809,0.2528838813304901,0.0,0.0,0.6109569072723389,77.49947357177734,88.0,13.98969841003418,-13896.3212890625,287.63006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914428710937,308.20928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.26171875,18000.0,0.0,0.0,0.3049678206443786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537279486656189,0.653734564781189,-6.654131993855117e-06,0.0,0.0003095035790465,0.0,0.0,49.5790901184082,0.0,0.0,0.0,0.4257175624370575,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532898902893066,-1447.6640625,304.15283203125,0.5767773389816284,0.0992074832320213,0.0919438004493713,293.5225524902344,297.1499938964844,293.1499938964844,0.0114534422755241,-700.8792114257812,302.744873046875,0.4347628951072693,0.050000000745058,0.0500245280563831,293.2128601074219,297.1499938964844,293.1499938964844,0.2952828407287597,-4222.7822265625,304.1573791503906,0.8999595642089844,0.3811939060688019,0.2681032717227936,293.2369384765625,297.1499938964844,293.1499938964844,0.3538871705532074,-6595.25341796875,304.1531066894531,0.9497923254966736,0.4404713809490204,0.4188661575317383,293.27880859375,297.1499938964844,293.1499938964844,0.0098309824243187,-3063.421630859375,301.8150634765625,0.4347628951072693,0.050000000745058,0.2372948229312896,291.1278686523437,291.1499938964844,263.3796081542969,262.2939453125,280.36163330078125,293.38006591796875,291.1287841796875,1.0,0.3056347668170929,0.9372484087944032,0.9372484087944032,1.0,1.0,-1.2796283960342407,0.5554066896438599,0.7242217063903809,0.2528838813304901,0.0,0.0,0.6109569072723389,77.49947357177734,88.0,13.98969841003418,-13896.3212890625,287.63006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914428710937,308.20928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.26171875,18000.0,0.0,0.0,0.3049678206443786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537279486656189,0.653734564781189,-6.654131993855117e-06,0.0,0.0003095035790465,0.0,0.0,49.5790901184082,0.0,0.0,0.0,0.4257175624370575,4.0,0.0,1.0
384660,293.1898193359375,297.1499938964844,293.1499938964844,0.0525408238172531,-1434.981201171875,304.15313720703125,0.5688979625701904,0.098234549164772,0.0912052169442176,293.53826904296875,297.1499938964844,293.1499938964844,0.0111550102010369,-691.74365234375,302.5729064941406,0.4296434223651886,0.050000000745058,0.0501625910401344,293.213134765625,297.1499938964844,293.1499938964844,0.2935759127140045,-4203.287109375,304.1577453613281,0.8908018469810486,0.3795469105243683,0.2670598030090332,293.23699951171875,297.1499938964844,293.1499938964844,0.3516131043434143,-6560.57470703125,304.15582275390625,0.9389015436172484,0.4382552802562713,0.416892796754837,293.28082275390625,297.1499938964844,293.1499938964844,0.0097822044044733,-3055.081298828125,301.7665710449219,0.4296434223651886,0.050000000745058,0.2379497289657592,291.13775634765625,291.1499938964844,263.45465087890625,262.3593444824219,280.4020690917969,293.38690185546875,291.13873291015625,1.0,0.3090702891349792,0.9372104406356812,0.9372104406356812,1.0,1.0,-1.276072382926941,0.5536926984786987,0.7223796844482422,0.252230167388916,0.0,0.0,0.6119371056556702,80.94709014892578,91.0,14.189918518066406,-13819.5205078125,293.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14508056640625,308.11627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0234375,18000.0,0.0,0.0,0.3061747252941131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6569397449493408,0.6569464206695557,-6.6852949203166645e-06,0.0,0.0003107284137513,0.0,0.0,50.10870361328125,0.0,0.0,0.0,0.4270204901695251,4.0,0.0,1.0
384720,293.1898193359375,297.1499938964844,293.1499938964844,0.0525408238172531,-1434.981201171875,304.15313720703125,0.5688979625701904,0.098234549164772,0.0912052169442176,293.53826904296875,297.1499938964844,293.1499938964844,0.0111550102010369,-691.74365234375,302.5729064941406,0.4296434223651886,0.050000000745058,0.0501625910401344,293.213134765625,297.1499938964844,293.1499938964844,0.2935759127140045,-4203.287109375,304.1577453613281,0.8908018469810486,0.3795469105243683,0.2670598030090332,293.23699951171875,297.1499938964844,293.1499938964844,0.3516131043434143,-6560.57470703125,304.15582275390625,0.9389015436172484,0.4382552802562713,0.416892796754837,293.28082275390625,297.1499938964844,293.1499938964844,0.0097822044044733,-3055.081298828125,301.7665710449219,0.4296434223651886,0.050000000745058,0.2379497289657592,291.13775634765625,291.1499938964844,263.45465087890625,262.3593444824219,280.4020690917969,293.38690185546875,291.13873291015625,1.0,0.3090702891349792,0.9372104406356812,0.9372104406356812,1.0,1.0,-1.276072382926941,0.5536926984786987,0.7223796844482422,0.252230167388916,0.0,0.0,0.6119371056556702,80.94709014892578,91.0,14.189918518066406,-13819.5205078125,293.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14508056640625,308.11627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0234375,18000.0,0.0,0.0,0.3061747252941131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6569397449493408,0.6569464206695557,-6.6852949203166645e-06,0.0,0.0003107284137513,0.0,0.0,50.10870361328125,0.0,0.0,0.0,0.4270204901695251,4.0,0.0,1.0
384780,293.1896667480469,297.1499938964844,293.1499938964844,0.0517737939953804,-1422.02978515625,304.1533508300781,0.5614433288574219,0.0972579196095466,0.0904545411467552,293.55389404296875,297.1499938964844,293.1499938964844,0.0108554475009441,-682.1489868164062,302.3961486816406,0.4251671433448791,0.050000000745058,0.0502962097525596,293.2133178710937,297.1499938964844,293.1499938964844,0.2918489873409271,-4183.556640625,304.1580505371094,0.8823868632316589,0.3779068887233734,0.2660181224346161,293.2366943359375,297.1499938964844,293.1499938964844,0.349347859621048,-6526.37646484375,304.1576538085937,0.9286364316940308,0.4361164569854736,0.4150022268295288,293.2827453613281,297.1499938964844,293.1499938964844,0.009730982594192,-3046.0703125,301.7178039550781,0.4251671433448791,0.050000000745058,0.2385835647583007,291.1484375,291.1499938964844,263.5292358398437,262.4245910644531,280.4421691894531,293.3934631347656,291.14947509765625,1.0,0.3123420774936676,0.937172532081604,0.937172532081604,1.0,1.0,-1.2725727558135986,0.552001416683197,0.7205713987350464,0.251601904630661,0.0,0.0,0.6114307045936584,84.28351593017578,94.0,14.912227630615234,-13745.109375,299.4332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,308.052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.3073337972164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571991443634033,0.6572058200836182,-6.693655450362712e-06,0.0,0.0003119047323707,0.0,0.0,50.18643569946289,0.0,0.0,0.0,0.4271771311759949,4.0,0.0,1.0
384840,293.1896667480469,297.1499938964844,293.1499938964844,0.0517737939953804,-1422.02978515625,304.1533508300781,0.5614433288574219,0.0972579196095466,0.0904545411467552,293.55389404296875,297.1499938964844,293.1499938964844,0.0108554475009441,-682.1489868164062,302.3961486816406,0.4251671433448791,0.050000000745058,0.0502962097525596,293.2133178710937,297.1499938964844,293.1499938964844,0.2918489873409271,-4183.556640625,304.1580505371094,0.8823868632316589,0.3779068887233734,0.2660181224346161,293.2366943359375,297.1499938964844,293.1499938964844,0.349347859621048,-6526.37646484375,304.1576538085937,0.9286364316940308,0.4361164569854736,0.4150022268295288,293.2827453613281,297.1499938964844,293.1499938964844,0.009730982594192,-3046.0703125,301.7178039550781,0.4251671433448791,0.050000000745058,0.2385835647583007,291.1484375,291.1499938964844,263.5292358398437,262.4245910644531,280.4421691894531,293.3934631347656,291.14947509765625,1.0,0.3123420774936676,0.937172532081604,0.937172532081604,1.0,1.0,-1.2725727558135986,0.552001416683197,0.7205713987350464,0.251601904630661,0.0,0.0,0.6114307045936584,84.28351593017578,94.0,14.912227630615234,-13745.109375,299.4332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,308.052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.3073337972164154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571991443634033,0.6572058200836182,-6.693655450362712e-06,0.0,0.0003119047323707,0.0,0.0,50.18643569946289,0.0,0.0,0.0,0.4271771311759949,4.0,0.0,1.0
384900,293.1895751953125,297.1499938964844,293.1499938964844,0.0513886250555515,-1415.5401611328125,304.1534423828125,0.5578646063804626,0.0967715084552764,0.0900790989398956,293.5616760253906,297.1499938964844,293.1499938964844,0.0107058398425579,-677.1981811523438,302.3060302734375,0.4231237471103668,0.050000000745058,0.0503617897629737,293.2134094238281,297.1499938964844,293.1499938964844,0.2909823954105377,-4173.65380859375,304.1581726074219,0.8784160017967224,0.3770891427993774,0.265498012304306,293.2364501953125,297.1499938964844,293.1499938964844,0.3482164442539215,-6509.38134765625,304.1582946777344,0.9237545132637024,0.4350651502609253,0.414074957370758,293.28369140625,297.1499938964844,293.1499938964844,0.0097046885639429,-3041.375,301.6932983398437,0.4231237471103668,0.050000000745058,0.2388946563005447,291.1539306640625,291.1499938964844,263.5663452148437,262.4571533203125,280.4621276855469,293.39666748046875,291.15496826171875,1.0,0.3139292001724243,0.9371535181999208,0.9371535181999208,1.0,1.0,-1.2708369493484497,0.5511608719825745,0.7196760773658752,0.2512956261634826,0.0,0.0,0.6106141805648804,85.92098236083984,94.0,15.148683547973633,-13708.099609375,302.2471008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0237731933594,308.030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.294921875,18000.0,0.0,0.0,0.3078395426273346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561684608459473,0.6561751961708069,-6.688704615953611e-06,0.0,0.0003124180075246,0.0,0.0,50.046016693115234,0.0,0.0,0.0,0.42680424451828,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510040968656539,-1409.0712890625,304.1535339355469,0.5543798804283142,0.0962870866060257,0.089704655110836,293.5693664550781,297.1499938964844,293.1499938964844,0.0105565888807177,-672.1543579101562,302.2147521972656,0.4211914241313934,0.050000000745058,0.0504267178475856,293.2134704589844,297.1499938964844,293.1499938964844,0.290117084980011,-4163.7646484375,304.15826416015625,0.8745863437652588,0.3762728571891784,0.2649783790111542,293.2361755371094,297.1499938964844,293.1499938964844,0.3470886945724487,-6492.484375,304.1588439941406,0.9190561771392822,0.4340233504772186,0.413156658411026,293.2846374511719,297.1499938964844,293.1499938964844,0.0096780592575669,-3036.589111328125,301.6686706542969,0.4211914241313934,0.050000000745058,0.2392026335000991,291.159423828125,291.1499938964844,263.60333251953125,262.4896545410156,280.4820251464844,293.3998413085937,291.16046142578125,1.0,0.31548872590065,0.93713641166687,0.93713641166687,1.0,1.0,-1.269109129905701,0.5503231287002563,0.7187859416007996,0.2509943544864654,0.0,0.0,0.6094305515289307,87.54208374023438,97.0,15.199485778808594,-13670.9375,305.02069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077819824219,308.0146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.646484375,18000.0,0.0,0.0,0.3082699477672577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6543646454811096,0.6543713212013245,-6.677594683424104e-06,0.0,0.0003128547978121,0.0,0.0,49.78634262084961,0.0,0.0,0.0,0.4261306524276733,4.0,0.0,1.0
385020,293.1893005371094,297.1499938964844,293.1499938964844,0.0502405166625976,-1396.2587890625,304.15362548828125,0.5476804971694946,0.0953249633312225,0.0889599844813346,293.5846862792969,297.1499938964844,293.1499938964844,0.010259854607284,-661.816650390625,302.0287475585937,0.4176153242588043,0.050000000745058,0.0505549386143684,293.21356201171875,297.1499938964844,293.1499938964844,0.2884011268615722,-4144.15771484375,304.1583557128906,0.867313802242279,0.3746446073055267,0.2639409601688385,293.2355651855469,297.1499938964844,293.1499938964844,0.3448570370674133,-6459.1484375,304.1596069335937,0.9102768898010254,0.4319640696048736,0.411342591047287,293.2864685058594,297.1499938964844,293.1499938964844,0.0096241692081093,-3026.8603515625,301.6190185546875,0.4176153242588043,0.050000000745058,0.2398108541965484,291.1699523925781,291.1499938964844,263.67694091796875,262.55450439453125,280.5216369628906,293.406005859375,291.1709289550781,1.0,0.3185383081436157,0.937102198600769,0.937102198600769,1.0,1.0,-1.265676498413086,0.5486556887626648,0.7170208096504211,0.2504065036773681,0.0,0.0,0.6060499548912048,90.74366760253906,100.0,14.60141658782959,-13595.5439453125,310.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082092285156,307.9988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.73828125,18000.0,0.0,0.0,0.3088457286357879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6485788822174072,0.6485854983329773,-6.6379438976582605e-06,0.0,0.00031343914452,0.0,0.0,48.93541717529297,0.0,0.0,0.0,0.4239392578601837,4.0,0.0,1.0
385080,293.1893005371094,297.1499938964844,293.1499938964844,0.0502405166625976,-1396.2587890625,304.15362548828125,0.5476804971694946,0.0953249633312225,0.0889599844813346,293.5846862792969,297.1499938964844,293.1499938964844,0.010259854607284,-661.816650390625,302.0287475585937,0.4176153242588043,0.050000000745058,0.0505549386143684,293.21356201171875,297.1499938964844,293.1499938964844,0.2884011268615722,-4144.15771484375,304.1583557128906,0.867313802242279,0.3746446073055267,0.2639409601688385,293.2355651855469,297.1499938964844,293.1499938964844,0.3448570370674133,-6459.1484375,304.1596069335937,0.9102768898010254,0.4319640696048736,0.411342591047287,293.2864685058594,297.1499938964844,293.1499938964844,0.0096241692081093,-3026.8603515625,301.6190185546875,0.4176153242588043,0.050000000745058,0.2398108541965484,291.1699523925781,291.1499938964844,263.67694091796875,262.55450439453125,280.5216369628906,293.406005859375,291.1709289550781,1.0,0.3185383081436157,0.937102198600769,0.937102198600769,1.0,1.0,-1.265676498413086,0.5486556887626648,0.7170208096504211,0.2504065036773681,0.0,0.0,0.6060499548912048,90.74366760253906,100.0,14.60141658782959,-13595.5439453125,310.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082092285156,307.9988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.73828125,18000.0,0.0,0.0,0.3088457286357879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6485788822174072,0.6485854983329773,-6.6379438976582605e-06,0.0,0.00031343914452,0.0,0.0,48.93541717529297,0.0,0.0,0.0,0.4239392578601837,4.0,0.0,1.0
385140,293.1890869140625,297.1499938964844,293.1499938964844,0.0494888387620449,-1383.69384765625,304.1536560058594,0.5413246750831604,0.094372346997261,0.0882220789790153,293.5997619628906,297.1499938964844,293.1499938964844,0.0099663259461522,-651.1846923828125,301.8381042480469,0.4143615961074829,0.050000000745058,0.0506814308464527,293.213623046875,297.1499938964844,293.1499938964844,0.2867211699485779,-4124.9716796875,304.1583557128906,0.8605044484138489,0.3730222284793854,0.2629062533378601,293.2348937988281,297.1499938964844,293.1499938964844,0.3426775634288788,-6426.69677734375,304.1600341796875,0.9024471044540404,0.4299335777759552,0.4095547795295715,293.2882385253906,297.1499938964844,293.1499938964844,0.0095699708908796,-3017.090087890625,301.5687255859375,0.4143615961074829,0.050000000745058,0.2404108792543411,291.1793212890625,291.1499938964844,263.75,262.6191711425781,280.5609741210937,293.4120178222656,291.1801452636719,1.0,0.3215110003948211,0.937067985534668,0.937067985534668,1.0,1.0,-1.2622748613357544,0.5469986796379089,0.7152761220932007,0.2498384118080139,0.0,0.0,0.6014907956123352,93.90234375,103.0,13.041797637939451,-13518.06640625,315.7990417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0463562011719,308.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18079.77734375,18000.0,0.0,0.0,0.3089637756347656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640205979347229,0.6402125954627991,-6.577627118531382e-06,0.0,0.00031355896499,0.0,0.0,47.70269393920898,0.0,0.0,0.0,0.420753538608551,4.0,0.0,1.0
385200,293.1890869140625,297.1499938964844,293.1499938964844,0.0494888387620449,-1383.69384765625,304.1536560058594,0.5413246750831604,0.094372346997261,0.0882220789790153,293.5997619628906,297.1499938964844,293.1499938964844,0.0099663259461522,-651.1846923828125,301.8381042480469,0.4143615961074829,0.050000000745058,0.0506814308464527,293.213623046875,297.1499938964844,293.1499938964844,0.2867211699485779,-4124.9716796875,304.1583557128906,0.8605044484138489,0.3730222284793854,0.2629062533378601,293.2348937988281,297.1499938964844,293.1499938964844,0.3426775634288788,-6426.69677734375,304.1600341796875,0.9024471044540404,0.4299335777759552,0.4095547795295715,293.2882385253906,297.1499938964844,293.1499938964844,0.0095699708908796,-3017.090087890625,301.5687255859375,0.4143615961074829,0.050000000745058,0.2404108792543411,291.1793212890625,291.1499938964844,263.75,262.6191711425781,280.5609741210937,293.4120178222656,291.1801452636719,1.0,0.3215110003948211,0.937067985534668,0.937067985534668,1.0,1.0,-1.2622748613357544,0.5469986796379089,0.7152761220932007,0.2498384118080139,0.0,0.0,0.6014907956123352,93.90234375,103.0,13.041797637939451,-13518.06640625,315.7990417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0463562011719,308.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18079.77734375,18000.0,0.0,0.0,0.3089637756347656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640205979347229,0.6402125954627991,-6.577627118531382e-06,0.0,0.00031355896499,0.0,0.0,47.70269393920898,0.0,0.0,0.0,0.420753538608551,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487532131373882,-1371.4483642578125,304.1536560058594,0.5352956056594849,0.0934299454092979,0.0874918550252914,293.6146545410156,297.1499938964844,293.1499938964844,0.0096767581999301,-640.2958984375,301.64276123046875,0.4113664925098419,0.050000000745058,0.0508066490292549,293.2136535644531,297.1499938964844,293.1499938964844,0.285092681646347,-4106.39013671875,304.1582946777344,0.8541030287742615,0.3714058995246887,0.2618747353553772,293.2341613769531,297.1499938964844,293.1499938964844,0.3405700922012329,-6395.396484375,304.1601867675781,0.8952857851982117,0.4279289543628692,0.4077904820442199,293.2899780273437,297.1499938964844,293.1499938964844,0.0095159700140357,-3007.43798828125,301.5176086425781,0.4113664925098419,0.050000000745058,0.2410048693418502,291.1869506835937,291.1499938964844,263.8220520019531,262.6830139160156,280.6000366210937,293.4178161621094,291.1875915527344,1.0,0.3244220018386841,0.9370419383049012,0.9370419383049012,1.0,1.0,-1.2589056491851809,0.5453453660011292,0.7135602831840515,0.2493136674165725,0.0,0.0,0.5960323214530945,97.03026580810548,106.0,10.698862075805664,-13438.234375,321.0492858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18097.1796875,18000.0,0.0,0.0,0.3085687756538391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298134326934814,0.629819929599762,-6.501413281512214e-06,0.0,0.0003131580888293,0.0,0.0,46.19124603271485,0.0,0.0,0.0,0.4168052971363067,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487532131373882,-1371.4483642578125,304.1536560058594,0.5352956056594849,0.0934299454092979,0.0874918550252914,293.6146545410156,297.1499938964844,293.1499938964844,0.0096767581999301,-640.2958984375,301.64276123046875,0.4113664925098419,0.050000000745058,0.0508066490292549,293.2136535644531,297.1499938964844,293.1499938964844,0.285092681646347,-4106.39013671875,304.1582946777344,0.8541030287742615,0.3714058995246887,0.2618747353553772,293.2341613769531,297.1499938964844,293.1499938964844,0.3405700922012329,-6395.396484375,304.1601867675781,0.8952857851982117,0.4279289543628692,0.4077904820442199,293.2899780273437,297.1499938964844,293.1499938964844,0.0095159700140357,-3007.43798828125,301.5176086425781,0.4113664925098419,0.050000000745058,0.2410048693418502,291.1869506835937,291.1499938964844,263.8220520019531,262.6830139160156,280.6000366210937,293.4178161621094,291.1875915527344,1.0,0.3244220018386841,0.9370419383049012,0.9370419383049012,1.0,1.0,-1.2589056491851809,0.5453453660011292,0.7135602831840515,0.2493136674165725,0.0,0.0,0.5960323214530945,97.03026580810548,106.0,10.698862075805664,-13438.234375,321.0492858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142883300781,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18097.1796875,18000.0,0.0,0.0,0.3085687756538391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298134326934814,0.629819929599762,-6.501413281512214e-06,0.0,0.0003131580888293,0.0,0.0,46.19124603271485,0.0,0.0,0.0,0.4168052971363067,4.0,0.0,1.0
385380,293.188232421875,297.1499938964844,293.1499938964844,0.0480702742934227,-1360.1312255859375,304.153564453125,0.5296736359596252,0.0925705060362815,0.0868066623806953,293.6293334960937,297.1499938964844,293.1499938964844,0.0093912398442626,-629.1591186523438,301.44256591796875,0.4085792005062103,0.050000000745058,0.0509308353066444,293.2139892578125,297.1499938964844,293.1499938964844,0.2834916412830353,-4088.122802734375,304.158203125,0.8480377197265625,0.3697264492511749,0.2608199417591095,293.2334289550781,297.1499938964844,293.1499938964844,0.3385473191738128,-6365.41650390625,304.16015625,0.8884559869766235,0.4259490370750427,0.4060485661029815,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624049961566,-2997.989013671875,301.4656066894531,0.4085792005062103,0.050000000745058,0.2415939569473266,291.1925048828125,291.1499938964844,263.8926086425781,262.7454833984375,280.6387939453125,293.4234619140625,291.1929016113281,1.0,0.3272817432880401,0.9370158910751344,0.9370158910751344,1.0,1.0,-1.2555824518203735,0.5436915755271912,0.7118908166885376,0.248864009976387,0.0,0.0,0.5899648666381836,100.13444519042967,94.0,7.876492023468018,-13356.2041015625,326.2378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039489746094,308.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.20703125,18000.0,0.0,0.0,0.3076352775096893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180232763290405,0.6180296540260315,-6.41456699668197e-06,0.0,0.0003122107009403,0.0,0.0,44.50971603393555,0.0,0.0,0.0,0.4123464226722717,4.0,0.0,1.0
385440,293.188232421875,297.1499938964844,293.1499938964844,0.0480702742934227,-1360.1312255859375,304.153564453125,0.5296736359596252,0.0925705060362815,0.0868066623806953,293.6293334960937,297.1499938964844,293.1499938964844,0.0093912398442626,-629.1591186523438,301.44256591796875,0.4085792005062103,0.050000000745058,0.0509308353066444,293.2139892578125,297.1499938964844,293.1499938964844,0.2834916412830353,-4088.122802734375,304.158203125,0.8480377197265625,0.3697264492511749,0.2608199417591095,293.2334289550781,297.1499938964844,293.1499938964844,0.3385473191738128,-6365.41650390625,304.16015625,0.8884559869766235,0.4259490370750427,0.4060485661029815,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624049961566,-2997.989013671875,301.4656066894531,0.4085792005062103,0.050000000745058,0.2415939569473266,291.1925048828125,291.1499938964844,263.8926086425781,262.7454833984375,280.6387939453125,293.4234619140625,291.1929016113281,1.0,0.3272817432880401,0.9370158910751344,0.9370158910751344,1.0,1.0,-1.2555824518203735,0.5436915755271912,0.7118908166885376,0.248864009976387,0.0,0.0,0.5899648666381836,100.13444519042967,94.0,7.876492023468018,-13356.2041015625,326.2378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039489746094,308.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.20703125,18000.0,0.0,0.0,0.3076352775096893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180232763290405,0.6180296540260315,-6.41456699668197e-06,0.0,0.0003122107009403,0.0,0.0,44.50971603393555,0.0,0.0,0.0,0.4123464226722717,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477228388190269,-1354.3853759765625,304.153564453125,0.5289826989173889,0.0922076404094696,0.0864545330405235,293.6365661621094,297.1499938964844,293.1499938964844,0.0092335036024451,-622.6779174804688,301.34088134765625,0.4087075293064117,0.050000000745058,0.0509249716997146,293.21435546875,297.1499938964844,293.1499938964844,0.2826003134250641,-4077.901123046875,304.1583251953125,0.8476282358169556,0.3688433170318603,0.2602088451385498,293.2330017089844,297.1499938964844,293.1499938964844,0.3374981880187988,-6349.822265625,304.16021728515625,0.8880144953727722,0.4249742925167084,0.4051200151443481,293.2925109863281,297.1499938964844,293.1499938964844,0.0094186281785368,-2989.37939453125,301.439453125,0.4087075293064117,0.050000000745058,0.2415661364793777,291.1946716308594,291.1499938964844,263.9273681640625,262.7762145996094,280.6586608886719,293.4261779785156,291.1951599121094,1.0,0.3265461921691894,0.9370028972625732,0.9370028972625732,1.0,1.0,-1.2532720565795898,0.5425489544868469,0.7107231616973877,0.2485321164131164,0.0,0.0,0.5867673754692078,99.95757293701172,94.0,7.314191341400146,-13310.537109375,324.8476867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543334960937,308.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18111.68359375,18000.0,0.0,0.0,0.3069738447666168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6118096113204956,0.6118159890174866,-6.368949016177794e-06,0.0,0.0003115394210908,0.0,0.0,43.63938522338867,0.0,0.0,0.0,0.4100067913532257,4.0,0.0,1.0
385560,293.18682861328125,297.1499938964844,293.1499938964844,0.0473676584661006,-1348.5089111328125,304.153564453125,0.5296517610549927,0.0918848663568496,0.086098775267601,293.6436767578125,297.1499938964844,293.1499938964844,0.0090664103627204,-615.5675048828125,301.23846435546875,0.4098213016986847,0.050000000745058,0.0508746318519115,293.2146911621094,297.1499938964844,293.1499938964844,0.28164142370224,-4066.869140625,304.1585693359375,0.8489196300506592,0.3679623603820801,0.2595585584640503,293.2325134277344,297.1499938964844,293.1499938964844,0.3364014625549316,-6333.47216796875,304.1603698730469,0.8895018696784973,0.4240202903747558,0.4041633605957031,293.2932434082031,297.1499938964844,293.1499938964844,0.0093634780496358,-2978.031982421875,301.4135437011719,0.4098213016986847,0.050000000745058,0.2413273453712463,291.1975402832031,291.1499938964844,263.9617614746094,262.8066101074219,280.6788024902344,293.42877197265625,291.1981506347656,1.0,0.3248195946216583,0.9369944334030152,0.9369944334030152,1.0,1.0,-1.250569462776184,0.5412161350250244,0.7093532681465149,0.2481342703104019,0.0,0.0,0.5833122730255127,98.64945220947266,82.0,7.88836669921875,-13261.1259765625,320.8829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30792236328125,308.0736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18116.58984375,18000.0,0.0,0.0,0.3061754703521728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6052942276000977,0.6053005456924438,-6.321904493233888e-06,0.0,0.0003107291995547,0.0,0.0,42.742164611816406,0.0,0.0,0.0,0.4075639843940735,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466669797897338,-1336.9342041015625,304.1535339355469,0.5339967012405396,0.0913374423980712,0.0853976905345916,293.6575012207031,297.1499938964844,293.1499938964844,0.0087195383384823,-600.1890258789062,301.0312805175781,0.4142696857452392,0.050000000745058,0.0506852529942989,293.21514892578125,297.1499938964844,293.1499938964844,0.2796603143215179,-4044.06298828125,304.15899658203125,0.8552708625793457,0.3662320971488952,0.2582084238529205,293.2312927246094,297.1499938964844,293.1499938964844,0.3341813087463379,-6300.35400390625,304.1606140136719,0.8966840505599976,0.4221755564212799,0.4022203683853149,293.2944030761719,297.1499938964844,293.1499938964844,0.0092328516766428,-2950.361328125,301.3621826171875,0.4142696857452392,0.050000000745058,0.240429013967514,291.2033996582031,291.1499938964844,264.0294494628906,262.86639404296875,280.7197570800781,293.43365478515625,291.203857421875,1.0,0.3189794719219208,0.9369776248931884,0.9369776248931884,1.0,1.0,-1.2444700002670288,0.538197934627533,0.7062720656394958,0.247269257903099,0.0,0.0,0.5757896304130554,93.77973175048828,70.0,7.54969596862793,-13150.4580078125,307.9305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42303466796875,308.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18128.37890625,18000.0,0.0,0.0,0.304164320230484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910546183586121,0.5910608172416687,-6.221122021088377e-06,0.0,0.000308688118821,0.0,0.0,40.83091735839844,0.0,0.0,0.0,0.4022840559482574,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466669797897338,-1336.9342041015625,304.1535339355469,0.5339967012405396,0.0913374423980712,0.0853976905345916,293.6575012207031,297.1499938964844,293.1499938964844,0.0087195383384823,-600.1890258789062,301.0312805175781,0.4142696857452392,0.050000000745058,0.0506852529942989,293.21514892578125,297.1499938964844,293.1499938964844,0.2796603143215179,-4044.06298828125,304.15899658203125,0.8552708625793457,0.3662320971488952,0.2582084238529205,293.2312927246094,297.1499938964844,293.1499938964844,0.3341813087463379,-6300.35400390625,304.1606140136719,0.8966840505599976,0.4221755564212799,0.4022203683853149,293.2944030761719,297.1499938964844,293.1499938964844,0.0092328516766428,-2950.361328125,301.3621826171875,0.4142696857452392,0.050000000745058,0.240429013967514,291.2033996582031,291.1499938964844,264.0294494628906,262.86639404296875,280.7197570800781,293.43365478515625,291.203857421875,1.0,0.3189794719219208,0.9369776248931884,0.9369776248931884,1.0,1.0,-1.2444700002670288,0.538197934627533,0.7062720656394958,0.247269257903099,0.0,0.0,0.5757896304130554,93.77973175048828,70.0,7.54969596862793,-13150.4580078125,307.9305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42303466796875,308.1076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18128.37890625,18000.0,0.0,0.0,0.304164320230484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910546183586121,0.5910608172416687,-6.221122021088377e-06,0.0,0.000308688118821,0.0,0.0,40.83091735839844,0.0,0.0,0.0,0.4022840559482574,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460007600486278,-1325.9705810546875,304.1534729003906,0.5419468283653259,0.0909038037061691,0.0847233608365058,293.67071533203125,297.1499938964844,293.1499938964844,0.008367377333343,-583.8275146484375,300.820556640625,0.4216323494911194,0.050000000745058,0.050411831587553,293.2152709960937,297.1499938964844,293.1499938964844,0.2776882648468017,-4021.390625,304.1592712402344,0.8661937117576599,0.3645572364330292,0.2568325102329254,293.2298278808594,297.1499938964844,293.1499938964844,0.3320073187351227,-6267.96435546875,304.1606750488281,0.908983826637268,0.4204112589359283,0.4002703726291656,293.2951965332031,297.1499938964844,293.1499938964844,0.0090859914198517,-2918.5732421875,301.3111572265625,0.4216323494911194,0.050000000745058,0.2391320317983627,291.2074279785156,291.1499938964844,264.09576416015625,262.92486572265625,280.7615661621094,293.4383239746094,291.20770263671875,1.0,0.3107338845729828,0.936960756778717,0.936960756778717,1.0,1.0,-1.2377835512161257,0.5348607897758484,0.7029227614402771,0.2464072406291961,0.0,0.0,0.567847490310669,86.77748107910156,58.0,5.563801288604736,-13029.1005859375,290.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5451354980469,308.140625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.810546875,18000.0,0.0,0.0,0.3016068935394287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759177803993225,0.5759238600730896,-6.115084943303373e-06,0.0,0.0003060926392208,0.0,0.0,38.86212158203125,0.0,0.0,0.0,0.396727591753006,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460007600486278,-1325.9705810546875,304.1534729003906,0.5419468283653259,0.0909038037061691,0.0847233608365058,293.67071533203125,297.1499938964844,293.1499938964844,0.008367377333343,-583.8275146484375,300.820556640625,0.4216323494911194,0.050000000745058,0.050411831587553,293.2152709960937,297.1499938964844,293.1499938964844,0.2776882648468017,-4021.390625,304.1592712402344,0.8661937117576599,0.3645572364330292,0.2568325102329254,293.2298278808594,297.1499938964844,293.1499938964844,0.3320073187351227,-6267.96435546875,304.1606750488281,0.908983826637268,0.4204112589359283,0.4002703726291656,293.2951965332031,297.1499938964844,293.1499938964844,0.0090859914198517,-2918.5732421875,301.3111572265625,0.4216323494911194,0.050000000745058,0.2391320317983627,291.2074279785156,291.1499938964844,264.09576416015625,262.92486572265625,280.7615661621094,293.4383239746094,291.20770263671875,1.0,0.3107338845729828,0.936960756778717,0.936960756778717,1.0,1.0,-1.2377835512161257,0.5348607897758484,0.7029227614402771,0.2464072406291961,0.0,0.0,0.567847490310669,86.77748107910156,58.0,5.563801288604736,-13029.1005859375,290.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5451354980469,308.140625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.810546875,18000.0,0.0,0.0,0.3016068935394287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759177803993225,0.5759238600730896,-6.115084943303373e-06,0.0,0.0003060926392208,0.0,0.0,38.86212158203125,0.0,0.0,0.0,0.396727591753006,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453841648995876,-1315.8634033203125,304.1533508300781,0.5534380078315735,0.0905703976750373,0.0840909853577613,293.6834411621094,297.1499938964844,293.1499938964844,0.0080184442922472,-566.905029296875,300.6063232421875,0.4324743747711181,0.050000000745058,0.0500847473740577,293.215087890625,297.1499938964844,293.1499938964844,0.2757634818553924,-3999.2919921875,304.1593933105469,0.8817231059074402,0.3629401624202728,0.255457192659378,293.22821044921875,297.1499938964844,293.1499938964844,0.3299071490764618,-6236.71533203125,304.1606140136719,0.9276652932167052,0.4187186956405639,0.3983362913131714,293.29559326171875,297.1499938964844,293.1499938964844,0.0089312400668859,-2884.52197265625,301.260498046875,0.4324743747711181,0.050000000745058,0.2375804781913757,291.20947265625,291.1499938964844,264.1606750488281,262.9820556640625,280.8042907714844,293.4429931640625,291.2095642089844,1.0,0.3007324039936065,0.9369799494743348,0.9369799494743348,1.0,1.0,-1.230797529220581,0.5313333868980408,0.6994641423225403,0.245632529258728,0.0,0.0,0.5597586631774902,78.41633605957031,46.0,2.976729393005371,-12900.91796875,270.0075378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6684875488281,308.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.626953125,18000.0,0.0,0.0,0.2985437512397766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605440139770508,0.5605500340461731,-6.008977834426332e-06,0.0,0.0003029839717783,0.0,0.0,36.929813385009766,0.0,0.0,0.0,0.3911433517932892,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453841648995876,-1315.8634033203125,304.1533508300781,0.5534380078315735,0.0905703976750373,0.0840909853577613,293.6834411621094,297.1499938964844,293.1499938964844,0.0080184442922472,-566.905029296875,300.6063232421875,0.4324743747711181,0.050000000745058,0.0500847473740577,293.215087890625,297.1499938964844,293.1499938964844,0.2757634818553924,-3999.2919921875,304.1593933105469,0.8817231059074402,0.3629401624202728,0.255457192659378,293.22821044921875,297.1499938964844,293.1499938964844,0.3299071490764618,-6236.71533203125,304.1606140136719,0.9276652932167052,0.4187186956405639,0.3983362913131714,293.29559326171875,297.1499938964844,293.1499938964844,0.0089312400668859,-2884.52197265625,301.260498046875,0.4324743747711181,0.050000000745058,0.2375804781913757,291.20947265625,291.1499938964844,264.1606750488281,262.9820556640625,280.8042907714844,293.4429931640625,291.2095642089844,1.0,0.3007324039936065,0.9369799494743348,0.9369799494743348,1.0,1.0,-1.230797529220581,0.5313333868980408,0.6994641423225403,0.245632529258728,0.0,0.0,0.5597586631774902,78.41633605957031,46.0,2.976729393005371,-12900.91796875,270.0075378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6684875488281,308.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.626953125,18000.0,0.0,0.0,0.2985437512397766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605440139770508,0.5605500340461731,-6.008977834426332e-06,0.0,0.0003029839717783,0.0,0.0,36.929813385009766,0.0,0.0,0.0,0.3911433517932892,4.0,0.0,1.0
385980,293.1776733398437,297.1499938964844,293.1499938964844,0.0448259860277175,-1306.7513427734375,304.1531677246094,0.5686770677566528,0.0903256982564926,0.0835096985101699,293.6956787109375,297.1499938964844,293.1499938964844,0.0076774461194872,-549.6883544921875,300.3884582519531,0.4479601085186004,0.050000000745058,0.0497248619794845,293.21466064453125,297.1499938964844,293.1499938964844,0.2739051878452301,-3977.982666015625,304.15936279296875,0.902332603931427,0.3613778054714203,0.2540962696075439,293.2264709472656,297.1499938964844,293.1499938964844,0.3278940618038177,-6206.79638671875,304.1604309082031,0.9519811272621156,0.4170886874198913,0.3964302837848663,293.2956848144531,297.1499938964844,293.1499938964844,0.0087738968431949,-2849.41455078125,301.2100524902344,0.4479601085186004,0.050000000745058,0.2358733415603637,291.2095947265625,291.1499938964844,264.2242126464844,263.0379638671875,280.8479919433594,293.4477233886719,291.20947265625,1.0,0.289374440908432,0.9369991421699524,0.9369991421699524,1.0,1.0,-1.223697543144226,0.5276978611946106,0.6959996819496155,0.2449933737516403,0.0,0.0,0.5517905354499817,69.22747039794922,34.0,0.3264786601066589,-12768.7626953125,248.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7868957519531,308.1949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.716796875,18000.0,0.0,0.0,0.2950442731380462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5454819798469543,0.5454878807067871,-5.9068570408271626e-06,0.0,0.0002994324313476,0.0,0.0,35.10244369506836,0.0,0.0,0.0,0.3857347667217254,4.0,0.0,1.0
386040,293.1776733398437,297.1499938964844,293.1499938964844,0.0448259860277175,-1306.7513427734375,304.1531677246094,0.5686770677566528,0.0903256982564926,0.0835096985101699,293.6956787109375,297.1499938964844,293.1499938964844,0.0076774461194872,-549.6883544921875,300.3884582519531,0.4479601085186004,0.050000000745058,0.0497248619794845,293.21466064453125,297.1499938964844,293.1499938964844,0.2739051878452301,-3977.982666015625,304.15936279296875,0.902332603931427,0.3613778054714203,0.2540962696075439,293.2264709472656,297.1499938964844,293.1499938964844,0.3278940618038177,-6206.79638671875,304.1604309082031,0.9519811272621156,0.4170886874198913,0.3964302837848663,293.2956848144531,297.1499938964844,293.1499938964844,0.0087738968431949,-2849.41455078125,301.2100524902344,0.4479601085186004,0.050000000745058,0.2358733415603637,291.2095947265625,291.1499938964844,264.2242126464844,263.0379638671875,280.8479919433594,293.4477233886719,291.20947265625,1.0,0.289374440908432,0.9369991421699524,0.9369991421699524,1.0,1.0,-1.223697543144226,0.5276978611946106,0.6959996819496155,0.2449933737516403,0.0,0.0,0.5517905354499817,69.22747039794922,34.0,0.3264786601066589,-12768.7626953125,248.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7868957519531,308.1949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.716796875,18000.0,0.0,0.0,0.2950442731380462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5454819798469543,0.5454878807067871,-5.9068570408271626e-06,0.0,0.0002994324313476,0.0,0.0,35.10244369506836,0.0,0.0,0.0,0.3857347667217254,4.0,0.0,1.0
386100,293.1763610839844,297.1499938964844,293.1499938964844,0.0445696860551834,-1302.580078125,304.1530456542969,0.5778283476829529,0.0902339071035385,0.0832396075129509,293.7016296386719,297.1499938964844,293.1499938964844,0.0075105000287294,-541.0108642578125,300.27813720703125,0.4579597115516662,0.050000000745058,0.0495368316769599,293.21435546875,297.1499938964844,293.1499938964844,0.2730022370815277,-3967.634765625,304.1593017578125,0.9155953526496888,0.360615998506546,0.2534236013889313,293.2255859375,297.1499938964844,293.1499938964844,0.3269199132919311,-6192.32568359375,304.1603088378906,0.9655516743659972,0.4162949323654175,0.3954898416996002,293.2956237792969,297.1499938964844,293.1499938964844,0.0086951898410916,-2831.677490234375,301.1849365234375,0.4579597115516662,0.050000000745058,0.2349814027547836,291.208984375,291.1499938964844,264.2554626464844,263.06549072265625,280.87017822265625,293.4501342773437,291.20880126953125,1.0,0.2832590639591217,0.9370086789131165,0.9370086789131165,1.0,1.0,-1.220140814781189,0.5258562564849854,0.6942844986915588,0.2447322607040405,0.0,0.0,0.5479176044464111,64.42975616455078,34.0,-0.871187150478363,-12701.89453125,236.8230133056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8424072265625,308.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18124.939453125,18000.0,0.0,0.0,0.2931564450263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382081866264343,0.5382140874862671,-5.858277290826663e-06,0.0,0.0002975164970848,0.0,0.0,34.243247985839844,0.0,0.0,0.0,0.3831460475921631,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443282015621662,-1298.6572265625,304.1529235839844,0.5880604386329651,0.0901604741811752,0.0829832255840301,293.70751953125,297.1499938964844,293.1499938964844,0.0073464717715978,-532.3223266601562,300.1669311523437,0.4691919982433319,0.050000000745058,0.0493453703820705,293.2140197753906,297.1499938964844,293.1499938964844,0.2721157371997833,-3957.476806640625,304.1592102050781,0.931676149368286,0.3598659336566925,0.2527567446231842,293.2247009277344,297.1499938964844,293.1499938964844,0.3259654641151428,-6178.14990234375,304.16015625,0.9795224070549012,0.4155137240886688,0.3945581018924713,293.2955322265625,297.1499938964844,293.1499938964844,0.0086169084534049,-2813.919189453125,301.15985107421875,0.4691919982433319,0.050000000745058,0.2340731918811798,291.2080383300781,291.1499938964844,264.2864074707031,263.0926513671875,280.892578125,293.4525756835937,291.2077941894531,1.0,0.2768884003162384,0.9370321035385132,0.9370321035385132,1.0,1.0,-1.2165943384170532,0.5240066051483154,0.6925877928733826,0.2445122897624969,0.0,0.0,0.5441429018974304,59.5464096069336,25.0,-1.9580994844436648,-12634.78515625,225.42909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89459228515625,308.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18120.5078125,18000.0,0.0,0.0,0.2911960780620575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311554670333862,0.5311612486839294,-5.8116670516028535e-06,0.0,0.0002955270174425,0.0,0.0,33.424583435058594,0.0,0.0,0.0,0.3806509375572204,4.0,0.0,1.0
386220,293.1723327636719,297.1499938964844,293.1499938964844,0.0439311824738979,-1292.2261962890625,304.1526184082031,0.6085560917854309,0.0900722369551658,0.0825612246990203,293.7189636230469,297.1499938964844,293.1499938964844,0.0070360004901885,-515.4556884765625,299.94207763671875,0.4868611097335815,0.050000000745058,0.0490073598921299,293.2132263183594,297.1499938964844,293.1499938964844,0.2704183757305145,-3938.031005859375,304.1589660644531,0.9638075828552246,0.3584032356739044,0.251479297876358,293.2216186523437,297.1499938964844,293.1499938964844,0.318910539150238,-6068.15185546875,304.1698303222656,0.9990000128746032,0.4142298102378845,0.387144923210144,293.295166015625,297.1499938964844,293.1499938964844,0.0084740910679101,-2781.336181640625,301.1100769042969,0.4868611097335815,0.050000000745058,0.2324698120355606,291.2057189941406,291.1499938964844,264.3472595214844,263.1461486816406,280.9429016113281,293.4556579589844,291.20611572265625,1.0,0.2643941640853882,0.9370788335800172,0.9370788335800172,1.0,1.0,-1.2033437490463257,0.5172926783561707,0.686051070690155,0.2431297600269317,0.0,0.0,0.5368903875350952,50.84256362915039,28.0,1.5319359302520752,-12466.2158203125,202.95968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.987548828125,308.2337951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18110.412109375,18000.0,0.0,0.0,0.2870978116989136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5178447365760803,0.5178504586219788,-5.725121809518896e-06,0.0,0.0002913677890319,0.0,0.0,31.91805648803711,0.0,0.0,0.0,0.3759810626506805,4.0,0.0,1.0
