time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.1723327636719,297.1499938964844,293.1499938964844,0.0439311824738979,-1292.2261962890625,304.1526184082031,0.6085560917854309,0.0900722369551658,0.0825612246990203,293.7189636230469,297.1499938964844,293.1499938964844,0.0070360004901885,-515.4556884765625,299.94207763671875,0.4868611097335815,0.050000000745058,0.0490073598921299,293.2132263183594,297.1499938964844,293.1499938964844,0.2704183757305145,-3938.031005859375,304.1589660644531,0.9638075828552246,0.3584032356739044,0.251479297876358,293.2216186523437,297.1499938964844,293.1499938964844,0.318910539150238,-6068.15185546875,304.1698303222656,0.9990000128746032,0.4142298102378845,0.387144923210144,293.295166015625,297.1499938964844,293.1499938964844,0.0084740910679101,-2781.336181640625,301.1100769042969,0.4868611097335815,0.050000000745058,0.2324698120355606,291.2057189941406,291.1499938964844,264.3472595214844,263.1461486816406,280.9429016113281,293.4556579589844,291.20611572265625,1.0,0.2643941640853882,0.9370788335800172,0.9370788335800172,1.0,1.0,-1.2033437490463257,0.5172926783561707,0.686051070690155,0.2431297600269317,0.0,0.0,0.5368903875350952,50.84256362915039,28.0,1.5319359302520752,-12466.2158203125,202.95968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.987548828125,308.2337951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18110.412109375,18000.0,0.0,0.0,0.2870978116989136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5178447365760803,0.5178504586219788,-5.725121809518896e-06,0.0,0.0002913677890319,0.0,0.0,31.91805648803711,0.0,0.0,0.0,0.3759810626506805,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435432121157646,-1285.4742431640625,304.15240478515625,0.6197226643562317,0.0900183543562889,0.0823568627238273,293.7302551269531,297.1499938964844,293.1499938964844,0.0067519568838179,-498.927001953125,299.7262268066406,0.496099054813385,0.050000000745058,0.0488396063446998,293.2120361328125,297.1499938964844,293.1499938964844,0.2680949568748474,-3910.59814453125,304.15985107421875,0.9798970222473145,0.3570454716682434,0.2503961026668548,293.197021484375,297.1499938964844,293.1499938964844,0.2974856197834015,-5733.3759765625,304.1981811523437,0.9990000128746032,0.417366623878479,0.3660136461257934,293.2945251464844,297.1499938964844,293.1499938964844,0.0083548882976174,-2750.949951171875,301.0699157714844,0.496099054813385,0.050000000745058,0.2316740602254867,291.2400207519531,291.1499938964844,264.40679931640625,263.19842529296875,280.9974670410156,293.429931640625,291.2427978515625,1.0,0.2555775642395019,0.937125563621521,0.937125563621521,1.0,1.0,-1.175267219543457,0.5034772157669067,0.6717900633811951,0.2390836924314499,0.0,0.0,0.522895097732544,46.26247787475586,31.0,35.02621841430664,-12168.693359375,184.6127471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0987548828125,308.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18180.986328125,18000.0,0.0,0.0,0.2824253737926483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981516003608703,0.4981572329998016,-5.6208373280242085e-06,0.0,0.0002866258437279,0.0,0.0,29.87126922607422,0.0,0.0,0.0,0.3693554103374481,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435432121157646,-1285.4742431640625,304.15240478515625,0.6197226643562317,0.0900183543562889,0.0823568627238273,293.7302551269531,297.1499938964844,293.1499938964844,0.0067519568838179,-498.927001953125,299.7262268066406,0.496099054813385,0.050000000745058,0.0488396063446998,293.2120361328125,297.1499938964844,293.1499938964844,0.2680949568748474,-3910.59814453125,304.15985107421875,0.9798970222473145,0.3570454716682434,0.2503961026668548,293.197021484375,297.1499938964844,293.1499938964844,0.2974856197834015,-5733.3759765625,304.1981811523437,0.9990000128746032,0.417366623878479,0.3660136461257934,293.2945251464844,297.1499938964844,293.1499938964844,0.0083548882976174,-2750.949951171875,301.0699157714844,0.496099054813385,0.050000000745058,0.2316740602254867,291.2400207519531,291.1499938964844,264.40679931640625,263.19842529296875,280.9974670410156,293.429931640625,291.2427978515625,1.0,0.2555775642395019,0.937125563621521,0.937125563621521,1.0,1.0,-1.175267219543457,0.5034772157669067,0.6717900633811951,0.2390836924314499,0.0,0.0,0.522895097732544,46.26247787475586,31.0,35.02621841430664,-12168.693359375,184.6127471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0987548828125,308.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18180.986328125,18000.0,0.0,0.0,0.2824253737926483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981516003608703,0.4981572329998016,-5.6208373280242085e-06,0.0,0.0002866258437279,0.0,0.0,29.87126922607422,0.0,0.0,0.0,0.3693554103374481,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433691293001174,-1282.61376953125,304.1518859863281,0.6271945238113403,0.0899732634425163,0.0822068005800247,293.74151611328125,297.1499938964844,293.1499938964844,0.0064920615404844,-483.8879089355469,299.4976806640625,0.5028229355812073,0.050000000745058,0.0487316958606243,293.2047119140625,297.1499938964844,293.1499938964844,0.2670111954212188,-3898.470947265625,304.1582336425781,0.9902097582817078,0.3569141328334808,0.2497433423995971,293.16534423828125,297.1499938964844,293.1499938964844,0.2831187546253204,-5511.0029296875,304.2056579589844,0.9990000128746032,0.4225926101207733,0.3517500162124634,293.29345703125,297.1499938964844,293.1499938964844,0.0082663027569651,-2730.529541015625,301.0245056152344,0.5028229355812073,0.050000000745058,0.2311621904373169,291.2464294433594,291.1499938964844,264.46502685546875,263.24951171875,281.0366516113281,293.3947448730469,291.2455444335937,1.0,0.2496205121278762,0.937297821044922,0.937297821044922,1.0,1.0,-1.1564353704452517,0.4940508008003235,0.662384569644928,0.2368765026330948,0.0,0.0,0.5092182755470276,43.32265472412109,49.0,7.318821907043457,-11885.8212890625,172.98895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24444580078125,308.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18186.69140625,18000.0,0.0,0.0,0.2768887877464294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4734274744987488,0.4734329581260681,-5.478769708133768e-06,0.0,0.0002810069127008,0.0,0.0,27.36591339111328,0.0,0.0,0.0,0.3611952662467956,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433691293001174,-1282.61376953125,304.1518859863281,0.6271945238113403,0.0899732634425163,0.0822068005800247,293.74151611328125,297.1499938964844,293.1499938964844,0.0064920615404844,-483.8879089355469,299.4976806640625,0.5028229355812073,0.050000000745058,0.0487316958606243,293.2047119140625,297.1499938964844,293.1499938964844,0.2670111954212188,-3898.470947265625,304.1582336425781,0.9902097582817078,0.3569141328334808,0.2497433423995971,293.16534423828125,297.1499938964844,293.1499938964844,0.2831187546253204,-5511.0029296875,304.2056579589844,0.9990000128746032,0.4225926101207733,0.3517500162124634,293.29345703125,297.1499938964844,293.1499938964844,0.0082663027569651,-2730.529541015625,301.0245056152344,0.5028229355812073,0.050000000745058,0.2311621904373169,291.2464294433594,291.1499938964844,264.46502685546875,263.24951171875,281.0366516113281,293.3947448730469,291.2455444335937,1.0,0.2496205121278762,0.937297821044922,0.937297821044922,1.0,1.0,-1.1564353704452517,0.4940508008003235,0.662384569644928,0.2368765026330948,0.0,0.0,0.5092182755470276,43.32265472412109,49.0,7.318821907043457,-11885.8212890625,172.98895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24444580078125,308.2493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18186.69140625,18000.0,0.0,0.0,0.2768887877464294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4734274744987488,0.4734329581260681,-5.478769708133768e-06,0.0,0.0002810069127008,0.0,0.0,27.36591339111328,0.0,0.0,0.0,0.3611952662467956,4.0,0.0,1.0
386580,293.16552734375,297.1499938964844,293.1499938964844,0.0435409918427467,-1285.9071044921875,304.15093994140625,0.6250922083854675,0.0899404883384704,0.0822041854262352,293.75262451171875,297.1499938964844,293.1499938964844,0.0062705515883862,-471.4519958496094,299.2513122558594,0.5009887218475342,0.050000000745058,0.0487598665058612,293.1871643066406,297.1499938964844,293.1499938964844,0.2695209980010986,-3929.639404296875,304.1512756347656,0.9889240264892578,0.3590989112854004,0.2512049078941345,293.1465148925781,297.1499938964844,293.1499938964844,0.286554753780365,-5573.8623046875,304.1805114746094,0.9990000128746032,0.4260798394680023,0.3555279672145843,293.2920227050781,297.1499938964844,293.1499938964844,0.0082296030595898,-2726.26806640625,300.97119140625,0.5009887218475342,0.050000000745058,0.2312958091497421,291.2145690917969,291.1499938964844,264.5220031738281,263.29949951171875,281.04852294921875,293.3667297363281,291.2080078125,1.0,0.2521572709083557,0.9374701380729676,0.9374701380729676,1.0,1.0,-1.1629031896591189,0.496759682893753,0.6661434769630432,0.239129364490509,0.0,0.0,0.5020460486412048,44.14240646362305,67.0,-48.31282043457031,-11799.3115234375,176.5700225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3726806640625,308.2027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.40234375,18000.0,0.0,0.0,0.2709509134292602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4567224681377411,0.4567278325557709,-5.370412509364542e-06,0.0,0.0002749807317741,0.0,0.0,25.693906784057617,0.0,0.0,0.0,0.3555816113948822,4.0,0.0,1.0
386640,293.16552734375,297.1499938964844,293.1499938964844,0.0435409918427467,-1285.9071044921875,304.15093994140625,0.6250922083854675,0.0899404883384704,0.0822041854262352,293.75262451171875,297.1499938964844,293.1499938964844,0.0062705515883862,-471.4519958496094,299.2513122558594,0.5009887218475342,0.050000000745058,0.0487598665058612,293.1871643066406,297.1499938964844,293.1499938964844,0.2695209980010986,-3929.639404296875,304.1512756347656,0.9889240264892578,0.3590989112854004,0.2512049078941345,293.1465148925781,297.1499938964844,293.1499938964844,0.286554753780365,-5573.8623046875,304.1805114746094,0.9990000128746032,0.4260798394680023,0.3555279672145843,293.2920227050781,297.1499938964844,293.1499938964844,0.0082296030595898,-2726.26806640625,300.97119140625,0.5009887218475342,0.050000000745058,0.2312958091497421,291.2145690917969,291.1499938964844,264.5220031738281,263.29949951171875,281.04852294921875,293.3667297363281,291.2080078125,1.0,0.2521572709083557,0.9374701380729676,0.9374701380729676,1.0,1.0,-1.1629031896591189,0.496759682893753,0.6661434769630432,0.239129364490509,0.0,0.0,0.5020460486412048,44.14240646362305,67.0,-48.31282043457031,-11799.3115234375,176.5700225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3726806640625,308.2027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.40234375,18000.0,0.0,0.0,0.2709509134292602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4567224681377411,0.4567278325557709,-5.370412509364542e-06,0.0,0.0002749807317741,0.0,0.0,25.693906784057617,0.0,0.0,0.0,0.3555816113948822,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437590852379798,-1289.9195556640625,304.150390625,0.6206187605857849,0.0899207293987274,0.0822487771511077,293.75811767578125,297.1499938964844,293.1499938964844,0.0061737340874969,-466.2474670410156,299.1196594238281,0.4970681667327881,0.050000000745058,0.0488232672214508,293.1825561523437,297.1499938964844,293.1499938964844,0.2709755599498749,-3947.5244140625,304.1484069824219,0.9831148386001588,0.3595382273197174,0.2517431676387787,293.1483459472656,297.1499938964844,293.1499938964844,0.2949383556842804,-5710.6337890625,304.1596984863281,0.9990000128746032,0.4257726073265075,0.3638889789581299,293.2914428710937,297.1499938964844,293.1499938964844,0.0082304663956165,-2730.376708984375,300.9398193359375,0.4970681667327881,0.050000000745058,0.2315965592861175,291.1810607910156,291.1499938964844,264.5500183105469,263.32403564453125,281.0542297363281,293.3700866699219,291.17388916015625,1.0,0.2560098171234131,0.937556266784668,0.937556266784668,1.0,1.0,-1.1740721464157104,0.5018940567970276,0.6721781492233276,0.2417463660240173,0.0,0.0,0.5033138990402222,45.90285873413086,67.0,-71.06563568115234,-11847.408203125,183.5221405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40167236328125,308.18438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.220703125,18000.0,0.0,0.0,0.2681816220283508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552933573722839,0.4552986919879913,-5.346626039681723e-06,0.0,0.0002721702621784,0.0,0.0,25.493783950805664,0.0,0.0,0.0,0.3549202978610992,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0439993701875209,-1294.2935791015625,304.1498718261719,0.6142393350601196,0.0898860543966293,0.0823136568069458,293.7635803222656,297.1499938964844,293.1499938964844,0.0060810917057096,-461.2336730957031,298.9861755371094,0.4917287826538086,0.050000000745058,0.0489164777100086,293.18121337890625,297.1499938964844,293.1499938964844,0.2720126807689667,-3960.259765625,304.1468200683594,0.9737784266471864,0.3593933880329132,0.2519201636314392,293.1583557128906,297.1499938964844,293.1499938964844,0.3069459795951843,-5903.03466796875,304.1360778808594,0.9990000128746032,0.4238321781158447,0.3758433759212494,293.2912292480469,297.1499938964844,293.1499938964844,0.0082368981093168,-2735.9677734375,300.90728759765625,0.4917287826538086,0.050000000745058,0.2320387065410614,291.1467590332031,291.1499938964844,264.57769775390625,263.34832763671875,281.06201171875,293.3854064941406,291.1399230957031,1.0,0.2613321840763092,0.937585473060608,0.937585473060608,1.0,1.0,-1.1893508434295654,0.5089786648750305,0.6803721785545349,0.2451813519001007,0.0,0.0,0.5069738626480103,48.47394943237305,70.0,-82.29428100585938,-11945.9638671875,193.55113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3933410644531,308.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.27734375,18000.0,0.0,0.0,0.2657636404037475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584068655967712,0.458412230014801,-5.347822479961906e-06,0.0,0.0002697163145057,0.0,0.0,25.7204704284668,0.0,0.0,0.0,0.3557135760784149,4.0,0.0,1.0
386820,293.16265869140625,297.1499938964844,293.1499938964844,0.0443214178085327,-1300.169189453125,304.1494140625,0.6031783819198608,0.0897779017686843,0.0823839977383613,293.7745361328125,297.1499938964844,293.1499938964844,0.0058873519301414,-450.06243896484375,298.7221069335937,0.4831180870532989,0.050000000745058,0.0490797609090805,293.1820678710937,297.1499938964844,293.1499938964844,0.2726125717163086,-3967.6689453125,304.14697265625,0.9562684297561646,0.3584234416484833,0.2514535784721374,293.19342041015625,297.1499938964844,293.1499938964844,0.3273367881774902,-6222.310546875,304.1073303222656,0.9990000128746032,0.4165362417697906,0.395559012889862,293.2920227050781,297.1499938964844,293.1499938964844,0.0082315970212221,-2740.952880859375,300.8433532714844,0.4831180870532989,0.050000000745058,0.2328132539987564,291.0966186523437,291.1499938964844,264.6321716308594,263.3960876464844,281.0964050292969,293.43634033203125,291.0940856933594,1.0,0.2696228623390198,0.9376440048217772,0.9376440048217772,1.0,1.0,-1.2136636972427368,0.5201154947280884,0.6935481429100037,0.2511201500892639,0.0,0.0,0.517952024936676,52.96172332763672,73.0,-60.25344467163086,-12152.98046875,210.79977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2569274902344,308.1229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17877.75390625,18000.0,0.0,0.0,0.2623780965805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4738973975181579,0.4739027917385101,-5.41154849997838e-06,0.0,0.0002662804035935,0.0,0.0,27.111984252929688,0.0,0.0,0.0,0.3604523539543152,4.0,0.0,1.0
386880,293.16265869140625,297.1499938964844,293.1499938964844,0.0443214178085327,-1300.169189453125,304.1494140625,0.6031783819198608,0.0897779017686843,0.0823839977383613,293.7745361328125,297.1499938964844,293.1499938964844,0.0058873519301414,-450.06243896484375,298.7221069335937,0.4831180870532989,0.050000000745058,0.0490797609090805,293.1820678710937,297.1499938964844,293.1499938964844,0.2726125717163086,-3967.6689453125,304.14697265625,0.9562684297561646,0.3584234416484833,0.2514535784721374,293.19342041015625,297.1499938964844,293.1499938964844,0.3273367881774902,-6222.310546875,304.1073303222656,0.9990000128746032,0.4165362417697906,0.395559012889862,293.2920227050781,297.1499938964844,293.1499938964844,0.0082315970212221,-2740.952880859375,300.8433532714844,0.4831180870532989,0.050000000745058,0.2328132539987564,291.0966186523437,291.1499938964844,264.6321716308594,263.3960876464844,281.0964050292969,293.43634033203125,291.0940856933594,1.0,0.2696228623390198,0.9376440048217772,0.9376440048217772,1.0,1.0,-1.2136636972427368,0.5201154947280884,0.6935481429100037,0.2511201500892639,0.0,0.0,0.517952024936676,52.96172332763672,73.0,-60.25344467163086,-12152.98046875,210.79977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2569274902344,308.1229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17877.75390625,18000.0,0.0,0.0,0.2623780965805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4738973975181579,0.4739027917385101,-5.41154849997838e-06,0.0,0.0002662804035935,0.0,0.0,27.111984252929688,0.0,0.0,0.0,0.3604523539543152,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443525239825248,-1300.5152587890625,304.1495666503906,0.5887266397476196,0.0896236971020698,0.0824783742427825,293.7856750488281,297.1499938964844,293.1499938964844,0.0056874812580645,-437.2057800292969,298.4775695800781,0.4710834920406341,0.050000000745058,0.0493110045790672,293.1716613769531,297.1499938964844,293.1499938964844,0.2729933261871338,-3971.842041015625,304.14727783203125,0.9337700009346008,0.3596849143505096,0.2519392371177673,293.2166442871094,297.1499938964844,293.1499938964844,0.3231441080570221,-6150.22265625,304.12860107421875,0.979260265827179,0.4106663167476654,0.3906657099723816,293.2936706542969,297.1499938964844,293.1499938964844,0.0082093682140111,-2736.638671875,300.79168701171875,0.4710834920406341,0.050000000745058,0.2339101731777191,291.1056823730469,291.1499938964844,264.6854248046875,263.4427490234375,281.1468505859375,293.4600830078125,291.1087646484375,1.0,0.2765138745307922,0.9377025365829468,0.9377025365829468,1.0,1.0,-1.2100937366485596,0.5179296135902405,0.6921641230583191,0.2518077492713928,0.0,0.0,0.524084746837616,58.8048095703125,76.0,6.703512668609619,-12165.66015625,221.6138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0206604003906,308.0604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.169921875,18000.0,0.0,0.0,0.2607732117176056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4881485998630523,0.4881540834903717,-5.4994338825054e-06,0.0,0.0002646516659297,0.0,0.0,28.559307098388672,0.0,0.0,0.0,0.3651813566684723,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443525239825248,-1300.5152587890625,304.1495666503906,0.5887266397476196,0.0896236971020698,0.0824783742427825,293.7856750488281,297.1499938964844,293.1499938964844,0.0056874812580645,-437.2057800292969,298.4775695800781,0.4710834920406341,0.050000000745058,0.0493110045790672,293.1716613769531,297.1499938964844,293.1499938964844,0.2729933261871338,-3971.842041015625,304.14727783203125,0.9337700009346008,0.3596849143505096,0.2519392371177673,293.2166442871094,297.1499938964844,293.1499938964844,0.3231441080570221,-6150.22265625,304.12860107421875,0.979260265827179,0.4106663167476654,0.3906657099723816,293.2936706542969,297.1499938964844,293.1499938964844,0.0082093682140111,-2736.638671875,300.79168701171875,0.4710834920406341,0.050000000745058,0.2339101731777191,291.1056823730469,291.1499938964844,264.6854248046875,263.4427490234375,281.1468505859375,293.4600830078125,291.1087646484375,1.0,0.2765138745307922,0.9377025365829468,0.9377025365829468,1.0,1.0,-1.2100937366485596,0.5179296135902405,0.6921641230583191,0.2518077492713928,0.0,0.0,0.524084746837616,58.8048095703125,76.0,6.703512668609619,-12165.66015625,221.6138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0206604003906,308.0604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.169921875,18000.0,0.0,0.0,0.2607732117176056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4881485998630523,0.4881540834903717,-5.4994338825054e-06,0.0,0.0002646516659297,0.0,0.0,28.559307098388672,0.0,0.0,0.0,0.3651813566684723,4.0,0.0,1.0
387060,293.161376953125,297.1499938964844,293.1499938964844,0.0443117134273052,-1299.7322998046875,304.1497802734375,0.5775668025016785,0.0894195362925529,0.0824804902076721,293.7972106933594,297.1499938964844,293.1499938964844,0.005475590005517,-423.26409912109375,298.2289123535156,0.4599086940288543,0.050000000745058,0.0495031476020813,293.15496826171875,297.1499938964844,293.1499938964844,0.2753514647483825,-3999.634765625,304.1441955566406,0.9191187620162964,0.3625197410583496,0.2539254426956177,293.2230224609375,297.1499938964844,293.1499938964844,0.3203420639038086,-6103.3984375,304.14013671875,0.9615699648857116,0.4076712131500244,0.387600839138031,293.295166015625,297.1499938964844,293.1499938964844,0.0081761525943875,-2729.87841796875,300.7401123046875,0.4599086940288543,0.050000000745058,0.234821617603302,291.1156616210937,291.1499938964844,264.7374572753906,263.4883728027344,281.1769714355469,293.4554138183594,291.11541748046875,1.0,0.2824839651584625,0.9375849366188048,0.9375849366188048,1.0,1.0,-1.2101300954818726,0.5175060629844666,0.6926239728927612,0.2530461549758911,0.0,0.0,0.5275883674621582,63.701751708984375,79.0,4.44809103012085,-12117.0595703125,231.70867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7762451171875,307.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.607421875,18000.0,0.0,0.0,0.2602279484272003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4938647150993347,0.4938702583312988,-5.541913651541108e-06,0.0,0.0002640982856974,0.0,0.0,29.18460273742676,0.0,0.0,0.0,0.3673087060451507,4.0,0.0,1.0
387120,293.161376953125,297.1499938964844,293.1499938964844,0.0443117134273052,-1299.7322998046875,304.1497802734375,0.5775668025016785,0.0894195362925529,0.0824804902076721,293.7972106933594,297.1499938964844,293.1499938964844,0.005475590005517,-423.26409912109375,298.2289123535156,0.4599086940288543,0.050000000745058,0.0495031476020813,293.15496826171875,297.1499938964844,293.1499938964844,0.2753514647483825,-3999.634765625,304.1441955566406,0.9191187620162964,0.3625197410583496,0.2539254426956177,293.2230224609375,297.1499938964844,293.1499938964844,0.3203420639038086,-6103.3984375,304.14013671875,0.9615699648857116,0.4076712131500244,0.387600839138031,293.295166015625,297.1499938964844,293.1499938964844,0.0081761525943875,-2729.87841796875,300.7401123046875,0.4599086940288543,0.050000000745058,0.234821617603302,291.1156616210937,291.1499938964844,264.7374572753906,263.4883728027344,281.1769714355469,293.4554138183594,291.11541748046875,1.0,0.2824839651584625,0.9375849366188048,0.9375849366188048,1.0,1.0,-1.2101300954818726,0.5175060629844666,0.6926239728927612,0.2530461549758911,0.0,0.0,0.5275883674621582,63.701751708984375,79.0,4.44809103012085,-12117.0595703125,231.70867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7762451171875,307.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.607421875,18000.0,0.0,0.0,0.2602279484272003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4938647150993347,0.4938702583312988,-5.541913651541108e-06,0.0,0.0002640982856974,0.0,0.0,29.18460273742676,0.0,0.0,0.0,0.3673087060451507,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443089604377746,-1299.6817626953125,304.1498413085937,0.5684255361557007,0.0892442613840103,0.0824758857488632,293.8085021972656,297.1499938964844,293.1499938964844,0.0052668694406747,-409.3087463378906,297.972412109375,0.450563907623291,0.050000000745058,0.049673106521368,293.13946533203125,297.1499938964844,293.1499938964844,0.2782436311244964,-4033.53076171875,304.141357421875,0.9085403680801392,0.3655392825603485,0.2561302483081817,293.22491455078125,297.1499938964844,293.1499938964844,0.3185524642467499,-6074.0322265625,304.1463317871094,0.9462030529975892,0.4054364860057831,0.3855503797531128,293.29620361328125,297.1499938964844,293.1499938964844,0.0081447707489132,-2724.153076171875,300.68670654296875,0.450563907623291,0.050000000745058,0.2356278300285339,291.11541748046875,291.1499938964844,264.7882995605469,263.532958984375,281.20281982421875,293.4480895996094,291.11553955078125,1.0,0.28780597448349,0.9374673366546632,0.9374673366546632,1.0,1.0,-1.2114815711975098,0.5177386403083801,0.6937429308891296,0.2544566392898559,0.0,0.0,0.5322681665420532,68.05264282226562,82.0,2.552605390548706,-12099.533203125,241.16102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5428466796875,307.77764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.521484375,18000.0,0.0,0.0,0.2605296075344085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018784403800964,0.5018840432167053,-5.587672603724059e-06,0.0,0.0002644044579938,0.0,0.0,30.01182174682617,0.0,0.0,0.0,0.3699979186058044,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443089604377746,-1299.6817626953125,304.1498413085937,0.5684255361557007,0.0892442613840103,0.0824758857488632,293.8085021972656,297.1499938964844,293.1499938964844,0.0052668694406747,-409.3087463378906,297.972412109375,0.450563907623291,0.050000000745058,0.049673106521368,293.13946533203125,297.1499938964844,293.1499938964844,0.2782436311244964,-4033.53076171875,304.141357421875,0.9085403680801392,0.3655392825603485,0.2561302483081817,293.22491455078125,297.1499938964844,293.1499938964844,0.3185524642467499,-6074.0322265625,304.1463317871094,0.9462030529975892,0.4054364860057831,0.3855503797531128,293.29620361328125,297.1499938964844,293.1499938964844,0.0081447707489132,-2724.153076171875,300.68670654296875,0.450563907623291,0.050000000745058,0.2356278300285339,291.11541748046875,291.1499938964844,264.7882995605469,263.532958984375,281.20281982421875,293.4480895996094,291.11553955078125,1.0,0.28780597448349,0.9374673366546632,0.9374673366546632,1.0,1.0,-1.2114815711975098,0.5177386403083801,0.6937429308891296,0.2544566392898559,0.0,0.0,0.5322681665420532,68.05264282226562,82.0,2.552605390548706,-12099.533203125,241.16102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5428466796875,307.77764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.521484375,18000.0,0.0,0.0,0.2605296075344085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018784403800964,0.5018840432167053,-5.587672603724059e-06,0.0,0.0002644044579938,0.0,0.0,30.01182174682617,0.0,0.0,0.0,0.3699979186058044,4.0,0.0,1.0
387300,293.1604919433594,297.1499938964844,293.1499938964844,0.0443120524287223,-1299.7247314453125,304.1498718261719,0.5644038319587708,0.0891711264848709,0.0824812203645706,293.8139953613281,297.1499938964844,293.1499938964844,0.0051623536273837,-402.1846008300781,297.8433837890625,0.4466055929660797,0.050000000745058,0.0497525446116924,293.1322937011719,297.1499938964844,293.1499938964844,0.2797211706638336,-4050.724853515625,304.1402282714844,0.9043176770210266,0.3670811653137207,0.2572523057460785,293.22528076171875,297.1499938964844,293.1499938964844,0.3177171051502228,-6060.59814453125,304.14849853515625,0.9391529560089112,0.404414415359497,0.3846467435359955,293.29656982421875,297.1499938964844,293.1499938964844,0.0081279035657644,-2720.912353515625,300.6604309082031,0.4466055929660797,0.050000000745058,0.2360046356916427,291.11590576171875,291.1499938964844,264.81329345703125,263.55487060546875,281.2152404785156,293.4448547363281,291.115966796875,1.0,0.2902772724628448,0.9374085664749146,0.9374085664749146,1.0,1.0,-1.2122979164123535,0.5179365873336792,0.6943613886833191,0.2551481425762176,0.0,0.0,0.5344918370246887,70.08863830566406,82.0,2.004606008529663,-12092.2431640625,245.65933227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.432373046875,307.7152709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.74609375,18000.0,0.0,0.0,0.2609625458717346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057880878448486,0.5057936906814575,-5.611372216662858e-06,0.0,0.0002648438094183,0.0,0.0,30.426658630371094,0.0,0.0,0.0,0.3713355660438537,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443205572664737,-1299.857666015625,304.1498718261719,0.5606764554977417,0.0891061052680015,0.0824918672442436,293.8194274902344,297.1499938964844,293.1499938964844,0.0050574303604662,-394.9504089355469,297.7135314941406,0.4430166780948639,0.050000000745058,0.0498291105031967,293.1255187988281,297.1499938964844,293.1499938964844,0.2812258601188659,-4068.171142578125,304.1392822265625,0.9006452560424805,0.3686397671699524,0.2583861649036407,293.2254638671875,297.1499938964844,293.1499938964844,0.3168950378894806,-6047.52783203125,304.1502685546875,0.9324813485145568,0.4034213721752167,0.3837763369083404,293.296875,297.1499938964844,293.1499938964844,0.0081105483695864,-2717.532470703125,300.6342468261719,0.4430166780948639,0.050000000745058,0.2363678365945816,291.11627197265625,291.1499938964844,264.8380126953125,263.5765380859375,281.2274475097656,293.44207763671875,291.1163635253906,1.0,0.2926446795463562,0.93740975856781,0.93740975856781,1.0,1.0,-1.213154911994934,0.5181671977043152,0.6949877142906189,0.255817711353302,0.0,0.0,0.5367041826248169,72.0517349243164,85.0,1.8051505088806152,-12086.8583984375,250.0282440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277587890625,307.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17935.677734375,18000.0,0.0,0.0,0.2615518271923065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5096888542175293,0.509694516658783,-5.635161414829781e-06,0.0,0.0002654418640304,0.0,0.0,30.84456443786621,0.0,0.0,0.0,0.3726756870746612,4.0,0.0,1.0
387420,293.159423828125,297.1499938964844,293.1499938964844,0.0443419776856899,-1300.1807861328125,304.1498718261719,0.5539393424987793,0.0889938995242118,0.0825248807668685,293.8301086425781,297.1499938964844,293.1499938964844,0.0048468736931681,-380.1716918945313,297.4521179199219,0.4367266595363617,0.050000000745058,0.0499754436314106,293.1131591796875,297.1499938964844,293.1499938964844,0.2842492461204529,-4103.02734375,304.1378173828125,0.8942417502403259,0.3717713952064514,0.2606683373451233,293.2255859375,297.1499938964844,293.1499938964844,0.3152208626270294,-6021.23828125,304.1529541015625,0.9202404618263244,0.4014863073825836,0.382088154554367,293.2973327636719,297.1499938964844,293.1499938964844,0.0080740572884678,-2710.143798828125,300.5824890136719,0.4367266595363617,0.050000000745058,0.2370619773864746,291.1181945800781,291.1499938964844,264.88653564453125,263.619140625,281.251220703125,293.437744140625,291.1184997558594,1.0,0.2971217334270477,0.9374120831489564,0.9374120831489564,1.0,1.0,-1.2149165868759155,0.5186893939971924,0.6962272524833679,0.2570600807666778,0.0,0.0,0.5408327579498291,75.80377960205078,88.0,3.1499838829040527,-12080.9140625,258.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13983154296875,307.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.087890625,18000.0,0.0,0.0,0.2631082236766815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5172383785247803,0.5172440409660339,-5.682369192072656e-06,0.0,0.0002670214162208,0.0,0.0,31.668439865112305,0.0,0.0,0.0,0.3752875328063965,4.0,0.0,1.0
387480,293.159423828125,297.1499938964844,293.1499938964844,0.0443419776856899,-1300.1807861328125,304.1498718261719,0.5539393424987793,0.0889938995242118,0.0825248807668685,293.8301086425781,297.1499938964844,293.1499938964844,0.0048468736931681,-380.1716918945313,297.4521179199219,0.4367266595363617,0.050000000745058,0.0499754436314106,293.1131591796875,297.1499938964844,293.1499938964844,0.2842492461204529,-4103.02734375,304.1378173828125,0.8942417502403259,0.3717713952064514,0.2606683373451233,293.2255859375,297.1499938964844,293.1499938964844,0.3152208626270294,-6021.23828125,304.1529541015625,0.9202404618263244,0.4014863073825836,0.382088154554367,293.2973327636719,297.1499938964844,293.1499938964844,0.0080740572884678,-2710.143798828125,300.5824890136719,0.4367266595363617,0.050000000745058,0.2370619773864746,291.1181945800781,291.1499938964844,264.88653564453125,263.619140625,281.251220703125,293.437744140625,291.1184997558594,1.0,0.2971217334270477,0.9374120831489564,0.9374120831489564,1.0,1.0,-1.2149165868759155,0.5186893939971924,0.6962272524833679,0.2570600807666778,0.0,0.0,0.5408327579498291,75.80377960205078,88.0,3.1499838829040527,-12080.9140625,258.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13983154296875,307.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.087890625,18000.0,0.0,0.0,0.2631082236766815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5172383785247803,0.5172440409660339,-5.682369192072656e-06,0.0,0.0002670214162208,0.0,0.0,31.668439865112305,0.0,0.0,0.0,0.3752875328063965,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443612746894359,-1300.4454345703125,304.14990234375,0.5479562878608704,0.0888950675725936,0.0825662538409233,293.840576171875,297.1499938964844,293.1499938964844,0.0046358373947441,-365.0238952636719,297.1886901855469,0.4313591718673706,0.050000000745058,0.0501148849725723,293.1025390625,297.1499938964844,293.1499938964844,0.2872266769409179,-4137.11083984375,304.1369323730469,0.888738751411438,0.3748624622821808,0.2629299759864807,293.2254638671875,297.1499938964844,293.1499938964844,0.313488095998764,-5994.328125,304.1548156738281,0.9095029234886168,0.3995934426784515,0.3804392516613006,293.29766845703125,297.1499938964844,293.1499938964844,0.0080353552475571,-2701.94287109375,300.5314025878906,0.4313591718673706,0.050000000745058,0.2377234399318695,291.1220703125,291.1499938964844,264.9339599609375,263.6607666015625,281.27410888671875,293.4350280761719,291.12255859375,1.0,0.3013210594654083,0.9374144077301024,0.9374144077301024,1.0,1.0,-1.2166633605957031,0.5192595720291138,0.6974037289619446,0.2581448853015899,0.0,0.0,0.5443140864372253,79.37732696533203,91.0,5.33245849609375,-12078.5888671875,266.5049743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9849548339844,307.4726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.4296875,18000.0,0.0,0.0,0.2650214433670044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238989591598511,0.5239046812057495,-5.725840765080648e-06,0.0,0.0002689630782697,0.0,0.0,32.4146614074707,0.0,0.0,0.0,0.3776229619979858,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443612746894359,-1300.4454345703125,304.14990234375,0.5479562878608704,0.0888950675725936,0.0825662538409233,293.840576171875,297.1499938964844,293.1499938964844,0.0046358373947441,-365.0238952636719,297.1886901855469,0.4313591718673706,0.050000000745058,0.0501148849725723,293.1025390625,297.1499938964844,293.1499938964844,0.2872266769409179,-4137.11083984375,304.1369323730469,0.888738751411438,0.3748624622821808,0.2629299759864807,293.2254638671875,297.1499938964844,293.1499938964844,0.313488095998764,-5994.328125,304.1548156738281,0.9095029234886168,0.3995934426784515,0.3804392516613006,293.29766845703125,297.1499938964844,293.1499938964844,0.0080353552475571,-2701.94287109375,300.5314025878906,0.4313591718673706,0.050000000745058,0.2377234399318695,291.1220703125,291.1499938964844,264.9339599609375,263.6607666015625,281.27410888671875,293.4350280761719,291.12255859375,1.0,0.3013210594654083,0.9374144077301024,0.9374144077301024,1.0,1.0,-1.2166633605957031,0.5192595720291138,0.6974037289619446,0.2581448853015899,0.0,0.0,0.5443140864372253,79.37732696533203,91.0,5.33245849609375,-12078.5888671875,266.5049743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9849548339844,307.4726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.4296875,18000.0,0.0,0.0,0.2650214433670044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238989591598511,0.5239046812057495,-5.725840765080648e-06,0.0,0.0002689630782697,0.0,0.0,32.4146614074707,0.0,0.0,0.0,0.3776229619979858,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443719290196895,-1300.548583984375,304.14990234375,0.5425417423248291,0.0887983292341232,0.0826073884963989,293.8508605957031,297.1499938964844,293.1499938964844,0.0044242162257432,-349.52471923828125,296.9231872558594,0.426687628030777,0.050000000745058,0.0502494871616363,293.09375,297.1499938964844,293.1499938964844,0.290097713470459,-4169.763671875,304.1365051269531,0.8838531374931335,0.3778470158576965,0.265125036239624,293.2252502441406,297.1499938964844,293.1499938964844,0.3117050528526306,-5966.82373046875,304.1561889648437,0.9003276228904724,0.3977277874946594,0.3788138031959533,293.2979736328125,297.1499938964844,293.1499938964844,0.0079947579652071,-2693.04296875,300.48077392578125,0.426687628030777,0.050000000745058,0.2383619397878646,291.1275329589844,291.1499938964844,264.9802551269531,263.70147705078125,281.2960205078125,293.4336853027344,291.1281433105469,1.0,0.3053047955036163,0.9374046325683594,0.9374046325683594,1.0,1.0,-1.2183246612548828,0.5198463797569275,0.6984783411026001,0.2590506374835968,0.0,0.0,0.5469578504562378,82.82310485839844,94.0,7.452540874481201,-12078.0693359375,274.2916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86676025390625,307.41082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.4765625,18000.0,0.0,0.0,0.2671137154102325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292419195175171,0.5292476415634155,-5.762311502621742e-06,0.0,0.000271086464636,0.0,0.0,33.02838134765625,0.0,0.0,0.0,0.3795214295387268,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443719290196895,-1300.548583984375,304.14990234375,0.5425417423248291,0.0887983292341232,0.0826073884963989,293.8508605957031,297.1499938964844,293.1499938964844,0.0044242162257432,-349.52471923828125,296.9231872558594,0.426687628030777,0.050000000745058,0.0502494871616363,293.09375,297.1499938964844,293.1499938964844,0.290097713470459,-4169.763671875,304.1365051269531,0.8838531374931335,0.3778470158576965,0.265125036239624,293.2252502441406,297.1499938964844,293.1499938964844,0.3117050528526306,-5966.82373046875,304.1561889648437,0.9003276228904724,0.3977277874946594,0.3788138031959533,293.2979736328125,297.1499938964844,293.1499938964844,0.0079947579652071,-2693.04296875,300.48077392578125,0.426687628030777,0.050000000745058,0.2383619397878646,291.1275329589844,291.1499938964844,264.9802551269531,263.70147705078125,281.2960205078125,293.4336853027344,291.1281433105469,1.0,0.3053047955036163,0.9374046325683594,0.9374046325683594,1.0,1.0,-1.2183246612548828,0.5198463797569275,0.6984783411026001,0.2590506374835968,0.0,0.0,0.5469578504562378,82.82310485839844,94.0,7.452540874481201,-12078.0693359375,274.2916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86676025390625,307.41082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.4765625,18000.0,0.0,0.0,0.2671137154102325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292419195175171,0.5292476415634155,-5.762311502621742e-06,0.0,0.000271086464636,0.0,0.0,33.02838134765625,0.0,0.0,0.0,0.3795214295387268,4.0,0.0,1.0
387780,293.1576232910156,297.1499938964844,293.1499938964844,0.044368453323841,-1300.4056396484375,304.1499328613281,0.5375646948814392,0.0886930376291275,0.0826401114463806,293.86114501953125,297.1499938964844,293.1499938964844,0.004211732186377,-333.68170166015625,296.65509033203125,0.4225565195083618,0.050000000745058,0.0503806583583354,293.0868530273437,297.1499938964844,293.1499938964844,0.2928165793418884,-4200.5009765625,304.1365051269531,0.8793908953666687,0.3806736171245575,0.2672159373760223,293.2249450683594,297.1499938964844,293.1499938964844,0.3098868131637573,-5938.89208984375,304.1571350097656,0.8920262455940247,0.3958814144134521,0.3772047162055969,293.29833984375,297.1499938964844,293.1499938964844,0.0079526007175445,-2683.56884765625,300.4302673339844,0.4225565195083618,0.050000000745058,0.238984152674675,291.1341552734375,291.1499938964844,265.02545166015625,263.74127197265625,281.3170471191406,293.43365478515625,291.1348876953125,1.0,0.3091174960136413,0.9373948574066162,0.9373948574066162,1.0,1.0,-1.2198468446731567,0.5204229354858398,0.6994239091873169,0.2597709596157074,0.0,0.0,0.5486308336257935,86.17607116699219,97.0,9.059545516967772,-12077.669921875,281.85064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78668212890625,307.3694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.251953125,18000.0,0.0,0.0,0.2692207992076874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329450964927673,0.5329508781433105,-5.789197530248202e-06,0.0,0.0002732248976826,0.0,0.0,33.46552658081055,0.0,0.0,0.0,0.380859375,4.0,0.0,1.0
387840,293.1576232910156,297.1499938964844,293.1499938964844,0.044368453323841,-1300.4056396484375,304.1499328613281,0.5375646948814392,0.0886930376291275,0.0826401114463806,293.86114501953125,297.1499938964844,293.1499938964844,0.004211732186377,-333.68170166015625,296.65509033203125,0.4225565195083618,0.050000000745058,0.0503806583583354,293.0868530273437,297.1499938964844,293.1499938964844,0.2928165793418884,-4200.5009765625,304.1365051269531,0.8793908953666687,0.3806736171245575,0.2672159373760223,293.2249450683594,297.1499938964844,293.1499938964844,0.3098868131637573,-5938.89208984375,304.1571350097656,0.8920262455940247,0.3958814144134521,0.3772047162055969,293.29833984375,297.1499938964844,293.1499938964844,0.0079526007175445,-2683.56884765625,300.4302673339844,0.4225565195083618,0.050000000745058,0.238984152674675,291.1341552734375,291.1499938964844,265.02545166015625,263.74127197265625,281.3170471191406,293.43365478515625,291.1348876953125,1.0,0.3091174960136413,0.9373948574066162,0.9373948574066162,1.0,1.0,-1.2198468446731567,0.5204229354858398,0.6994239091873169,0.2597709596157074,0.0,0.0,0.5486308336257935,86.17607116699219,97.0,9.059545516967772,-12077.669921875,281.85064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78668212890625,307.3694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.251953125,18000.0,0.0,0.0,0.2692207992076874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329450964927673,0.5329508781433105,-5.789197530248202e-06,0.0,0.0002732248976826,0.0,0.0,33.46552658081055,0.0,0.0,0.0,0.380859375,4.0,0.0,1.0
387900,293.1574401855469,297.1499938964844,293.1499938964844,0.0443594120442867,-1300.211181640625,304.14996337890625,0.5352073907852173,0.0886334627866745,0.0826503038406372,293.8663330078125,297.1499938964844,293.1499938964844,0.0041048736311495,-325.6186218261719,296.5197448730469,0.4206571280956268,0.050000000745058,0.0504452846944332,293.0841064453125,297.1499938964844,293.1499938964844,0.2941084504127502,-4215.0439453125,304.1365966796875,0.877274215221405,0.3820145428180694,0.2682126462459564,293.22479248046875,297.1499938964844,293.1499938964844,0.3089697957038879,-5924.8349609375,304.1575012207031,0.8880762457847595,0.3949636816978454,0.3764048218727112,293.298583984375,297.1499938964844,293.1499938964844,0.0079309968277812,-2678.647216796875,300.40496826171875,0.4206571280956268,0.050000000745058,0.239290714263916,291.13775634765625,291.1499938964844,265.04766845703125,263.7608337402344,281.3273010253906,293.43408203125,291.13848876953125,1.0,0.3109692335128784,0.9373899698257446,0.9373899698257446,1.0,1.0,-1.220541000366211,0.5206988453865051,0.699842095375061,0.2600629031658172,0.0,0.0,0.5490792393684387,87.825927734375,97.0,9.60427951812744,-12077.052734375,285.55474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7610168457031,307.3561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.7734375,18000.0,0.0,0.0,0.2702333927154541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341125130653381,0.5341183543205261,-5.798429810965899e-06,0.0,0.000274252553936,0.0,0.0,33.60770034790039,0.0,0.0,0.0,0.3812906146049499,4.0,0.0,1.0
387960,293.15728759765625,297.1499938964844,293.1499938964844,0.044344812631607,-1299.924560546875,304.1499938964844,0.5329225659370422,0.088567815721035,0.0826551392674446,293.87158203125,297.1499938964844,293.1499938964844,0.0039978763088583,-317.4866943359375,296.383544921875,0.4188516736030578,0.050000000745058,0.0505094528198242,293.081787109375,297.1499938964844,293.1499938964844,0.2953540086746216,-4229.0302734375,304.13677978515625,0.8752158880233765,0.3833050727844238,0.2691748440265655,293.224609375,297.1499938964844,293.1499938964844,0.3080503940582275,-5910.755859375,304.1578063964844,0.8842453360557556,0.394048660993576,0.375607281923294,293.298828125,297.1499938964844,293.1499938964844,0.0079091526567935,-2673.637939453125,300.37957763671875,0.4188516736030578,0.050000000745058,0.2395950853824615,291.1414489746094,291.1499938964844,265.069580078125,263.7801818847656,281.3373718261719,293.434814453125,291.1421813964844,1.0,0.3127899765968323,0.9373831152915956,0.9373831152915956,1.0,1.0,-1.221186876296997,0.520963191986084,0.7002236247062683,0.2603128254413605,0.0,0.0,0.54927659034729,89.46265411376953,100.0,9.96977710723877,-12075.9599609375,289.216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7442321777344,307.3472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.486328125,18000.0,0.0,0.0,0.2711979746818542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348256826400757,0.5348314642906189,-5.804783995699836e-06,0.0,0.0002752314612735,0.0,0.0,33.69818878173828,0.0,0.0,0.0,0.3815626502037048,4.0,0.0,1.0
