time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1571350097656,297.1499938964844,293.1499938964844,0.0442973375320434,-1299.0523681640625,304.15008544921875,0.5285406708717346,0.0884151086211204,0.0826455503702163,293.8821716308594,297.1499938964844,293.1499938964844,0.0037824814207851,-300.9576110839844,296.1083374023437,0.4154854118824005,0.050000000745058,0.0506366826593875,293.0783996582031,297.1499938964844,293.1499938964844,0.2977021038532257,-4255.3056640625,304.13726806640625,0.8712387681007385,0.3857259452342987,0.2709889411926269,293.22430419921875,297.1499938964844,293.1499938964844,0.3062124848365783,-5882.6435546875,304.15826416015625,0.8769134283065796,0.3922248780727386,0.3740176260471344,293.2994384765625,297.1499938964844,293.1499938964844,0.0078646996989846,-2663.37353515625,300.32843017578125,0.4154854118824005,0.050000000745058,0.2401986122131347,291.1488037109375,291.1499938964844,265.1126708984375,263.8182067871094,281.3570861816406,293.43707275390625,291.1495361328125,1.0,0.3163472414016723,0.9373692870140076,0.9373692870140076,1.0,1.0,-1.2223219871520996,0.5214467644691467,0.7008752226829529,0.2606984674930572,0.0,0.0,0.5489414930343628,92.7039566040039,103.0,10.144282341003418,-12071.853515625,296.4186706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73590087890625,307.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.845703125,18000.0,0.0,0.0,0.2729299068450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348988771438599,0.5349047183990479,-5.80873120270553e-06,0.0,0.0002769891580101,0.0,0.0,33.72346115112305,0.0,0.0,0.0,0.3816298246383667,4.0,0.0,1.0
388080,293.1571350097656,297.1499938964844,293.1499938964844,0.0442973375320434,-1299.0523681640625,304.15008544921875,0.5285406708717346,0.0884151086211204,0.0826455503702163,293.8821716308594,297.1499938964844,293.1499938964844,0.0037824814207851,-300.9576110839844,296.1083374023437,0.4154854118824005,0.050000000745058,0.0506366826593875,293.0783996582031,297.1499938964844,293.1499938964844,0.2977021038532257,-4255.3056640625,304.13726806640625,0.8712387681007385,0.3857259452342987,0.2709889411926269,293.22430419921875,297.1499938964844,293.1499938964844,0.3062124848365783,-5882.6435546875,304.15826416015625,0.8769134283065796,0.3922248780727386,0.3740176260471344,293.2994384765625,297.1499938964844,293.1499938964844,0.0078646996989846,-2663.37353515625,300.32843017578125,0.4154854118824005,0.050000000745058,0.2401986122131347,291.1488037109375,291.1499938964844,265.1126708984375,263.8182067871094,281.3570861816406,293.43707275390625,291.1495361328125,1.0,0.3163472414016723,0.9373692870140076,0.9373692870140076,1.0,1.0,-1.2223219871520996,0.5214467644691467,0.7008752226829529,0.2606984674930572,0.0,0.0,0.5489414930343628,92.7039566040039,103.0,10.144282341003418,-12071.853515625,296.4186706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73590087890625,307.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.845703125,18000.0,0.0,0.0,0.2729299068450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348988771438599,0.5349047183990479,-5.80873120270553e-06,0.0,0.0002769891580101,0.0,0.0,33.72346115112305,0.0,0.0,0.0,0.3816298246383667,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.044223628938198,-1297.756103515625,304.1501770019531,0.5243723392486572,0.0882293954491615,0.0826062262058258,293.8929443359375,297.1499938964844,293.1499938964844,0.0035653528757393,-284.1102600097656,295.8291015625,0.4123940169811249,0.050000000745058,0.0507627427577972,293.0764465332031,297.1499938964844,293.1499938964844,0.2998624742031097,-4279.3828125,304.1379089355469,0.8674106597900391,0.3879353404045105,0.2726533114910126,293.2239685058594,297.1499938964844,293.1499938964844,0.3043863773345947,-5854.74560546875,304.1585388183594,0.8699867129325867,0.390406996011734,0.3724330365657806,293.3002014160156,297.1499938964844,293.1499938964844,0.007819453254342,-2652.869384765625,300.2765808105469,0.4123940169811249,0.050000000745058,0.2407965958118438,291.15576171875,291.1499938964844,265.1546936035156,263.8554077148437,281.37646484375,293.440185546875,291.15643310546875,1.0,0.3198031485080719,0.9373555183410645,0.9373555183410645,1.0,1.0,-1.223239779472351,0.5218554139137268,0.7013843655586243,0.2609601318836212,0.0,0.0,0.5476914048194885,95.91056060791016,106.0,9.648604393005373,-12064.5439453125,303.4711608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7583312988281,307.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.158203125,18000.0,0.0,0.0,0.2743239998817444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332412123680115,0.5332469940185547,-5.801261522719869e-06,0.0,0.0002784040116239,0.0,0.0,33.548545837402344,0.0,0.0,0.0,0.3810847699642181,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.044223628938198,-1297.756103515625,304.1501770019531,0.5243723392486572,0.0882293954491615,0.0826062262058258,293.8929443359375,297.1499938964844,293.1499938964844,0.0035653528757393,-284.1102600097656,295.8291015625,0.4123940169811249,0.050000000745058,0.0507627427577972,293.0764465332031,297.1499938964844,293.1499938964844,0.2998624742031097,-4279.3828125,304.1379089355469,0.8674106597900391,0.3879353404045105,0.2726533114910126,293.2239685058594,297.1499938964844,293.1499938964844,0.3043863773345947,-5854.74560546875,304.1585388183594,0.8699867129325867,0.390406996011734,0.3724330365657806,293.3002014160156,297.1499938964844,293.1499938964844,0.007819453254342,-2652.869384765625,300.2765808105469,0.4123940169811249,0.050000000745058,0.2407965958118438,291.15576171875,291.1499938964844,265.1546936035156,263.8554077148437,281.37646484375,293.440185546875,291.15643310546875,1.0,0.3198031485080719,0.9373555183410645,0.9373555183410645,1.0,1.0,-1.223239779472351,0.5218554139137268,0.7013843655586243,0.2609601318836212,0.0,0.0,0.5476914048194885,95.91056060791016,106.0,9.648604393005373,-12064.5439453125,303.4711608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7583312988281,307.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.158203125,18000.0,0.0,0.0,0.2743239998817444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332412123680115,0.5332469940185547,-5.801261522719869e-06,0.0,0.0002784040116239,0.0,0.0,33.548545837402344,0.0,0.0,0.0,0.3810847699642181,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441234149038791,-1296.0364990234375,304.1502990722656,0.5203849077224731,0.0880082249641418,0.0825347006320953,293.90380859375,297.1499938964844,293.1499938964844,0.0033463388681411,-266.9637756347656,295.5456237792969,0.4095233380794525,0.050000000745058,0.0508879423141479,293.0757141113281,297.1499938964844,293.1499938964844,0.3018572628498077,-4301.548828125,304.1386108398437,0.8637096285820007,0.3899503946304321,0.2741791605949402,293.22369384765625,297.1499938964844,293.1499938964844,0.3025833964347839,-5827.22314453125,304.15869140625,0.8634277582168579,0.3885928094387054,0.370851457118988,293.3011169433594,297.1499938964844,293.1499938964844,0.0077736345119774,-2642.214599609375,300.223876953125,0.4095233380794525,0.050000000745058,0.2413904964923858,291.16192626953125,291.1499938964844,265.1957397460937,263.89178466796875,281.3956604003906,293.4439697265625,291.1625061035156,1.0,0.323171317577362,0.9373415112495422,0.9373415112495422,1.0,1.0,-1.2239502668380735,0.522179901599884,0.7017703652381897,0.2611392438411712,0.0,0.0,0.5456706285476685,99.09152221679688,109.0,8.597624778747559,-12053.5888671875,310.3928527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,307.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.48828125,18000.0,0.0,0.0,0.2753232419490814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300904512405396,0.5300962328910828,-5.783801498182584e-06,0.0,0.0002794180763885,0.0,0.0,33.201908111572266,0.0,0.0,0.0,0.380011647939682,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441234149038791,-1296.0364990234375,304.1502990722656,0.5203849077224731,0.0880082249641418,0.0825347006320953,293.90380859375,297.1499938964844,293.1499938964844,0.0033463388681411,-266.9637756347656,295.5456237792969,0.4095233380794525,0.050000000745058,0.0508879423141479,293.0757141113281,297.1499938964844,293.1499938964844,0.3018572628498077,-4301.548828125,304.1386108398437,0.8637096285820007,0.3899503946304321,0.2741791605949402,293.22369384765625,297.1499938964844,293.1499938964844,0.3025833964347839,-5827.22314453125,304.15869140625,0.8634277582168579,0.3885928094387054,0.370851457118988,293.3011169433594,297.1499938964844,293.1499938964844,0.0077736345119774,-2642.214599609375,300.223876953125,0.4095233380794525,0.050000000745058,0.2413904964923858,291.16192626953125,291.1499938964844,265.1957397460937,263.89178466796875,281.3956604003906,293.4439697265625,291.1625061035156,1.0,0.323171317577362,0.9373415112495422,0.9373415112495422,1.0,1.0,-1.2239502668380735,0.522179901599884,0.7017703652381897,0.2611392438411712,0.0,0.0,0.5456706285476685,99.09152221679688,109.0,8.597624778747559,-12053.5888671875,310.3928527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80596923828125,307.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.48828125,18000.0,0.0,0.0,0.2753232419490814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300904512405396,0.5300962328910828,-5.783801498182584e-06,0.0,0.0002794180763885,0.0,0.0,33.201908111572266,0.0,0.0,0.0,0.380011647939682,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439970754086971,-1293.90380859375,304.150390625,0.5165568590164185,0.0877506732940673,0.0824298933148384,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249250750988,-249.507568359375,295.2576904296875,0.4068282544612884,0.050000000745058,0.0510124526917934,293.075927734375,297.1499938964844,293.1499938964844,0.3037078976631164,-4322.07177734375,304.1393127441406,0.8601245880126953,0.3917888402938843,0.275578498840332,293.2234191894531,297.1499938964844,293.1499938964844,0.3008113801479339,-5800.18994140625,304.15875244140625,0.8572070598602295,0.3867811560630798,0.3692717254161834,293.3021850585937,297.1499938964844,293.1499938964844,0.0077273501083254,-2631.45947265625,300.170166015625,0.4068282544612884,0.050000000745058,0.2419811189174652,291.1670227050781,291.1499938964844,265.2357482910156,263.9273681640625,281.4149169921875,293.4483337402344,291.16748046875,1.0,0.3264611959457397,0.93732750415802,0.93732750415802,1.0,1.0,-1.2244664430618286,0.5224136710166931,0.7020527124404907,0.2612744867801666,0.0,0.0,0.5430388450622559,102.25214385986328,112.0,7.153804779052734,-12038.783203125,317.1965637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873046875,307.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.21484375,18000.0,0.0,0.0,0.275895357131958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257337689399719,0.5257395505905151,-5.758221050200518e-06,0.0,0.0002799986978061,0.0,0.0,32.719276428222656,0.0,0.0,0.0,0.3785139620304107,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439970754086971,-1293.90380859375,304.150390625,0.5165568590164185,0.0877506732940673,0.0824298933148384,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249250750988,-249.507568359375,295.2576904296875,0.4068282544612884,0.050000000745058,0.0510124526917934,293.075927734375,297.1499938964844,293.1499938964844,0.3037078976631164,-4322.07177734375,304.1393127441406,0.8601245880126953,0.3917888402938843,0.275578498840332,293.2234191894531,297.1499938964844,293.1499938964844,0.3008113801479339,-5800.18994140625,304.15875244140625,0.8572070598602295,0.3867811560630798,0.3692717254161834,293.3021850585937,297.1499938964844,293.1499938964844,0.0077273501083254,-2631.45947265625,300.170166015625,0.4068282544612884,0.050000000745058,0.2419811189174652,291.1670227050781,291.1499938964844,265.2357482910156,263.9273681640625,281.4149169921875,293.4483337402344,291.16748046875,1.0,0.3264611959457397,0.93732750415802,0.93732750415802,1.0,1.0,-1.2244664430618286,0.5224136710166931,0.7020527124404907,0.2612744867801666,0.0,0.0,0.5430388450622559,102.25214385986328,112.0,7.153804779052734,-12038.783203125,317.1965637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873046875,307.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.21484375,18000.0,0.0,0.0,0.275895357131958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257337689399719,0.5257395505905151,-5.758221050200518e-06,0.0,0.0002799986978061,0.0,0.0,32.719276428222656,0.0,0.0,0.0,0.3785139620304107,4.0,0.0,1.0
388500,293.1579284667969,297.1499938964844,293.1499938964844,0.0439245179295539,-1292.690185546875,304.15045166015625,0.5146976709365845,0.0876085236668586,0.0823651626706123,293.92022705078125,297.1499938964844,293.1499938964844,0.0030133062973618,-240.6712188720703,295.11199951171875,0.4055337607860565,0.050000000745058,0.051074493676424,293.07635498046875,297.1499938964844,293.1499938964844,0.3045846819877624,-4331.78515625,304.1396789550781,0.8583725690841675,0.3926451206207275,0.276233971118927,293.2232971191406,297.1499938964844,293.1499938964844,0.2999386191368103,-5786.87939453125,304.15875244140625,0.8542146682739258,0.3858760893344879,0.368482381105423,293.302734375,297.1499938964844,293.1499938964844,0.0077040856704115,-2626.06103515625,300.1429443359375,0.4055337607860565,0.050000000745058,0.2422754019498825,291.16912841796875,291.1499938964844,265.2554016113281,263.94488525390625,281.42462158203125,293.45068359375,291.1695251464844,1.0,0.3280793130397796,0.9373204708099364,0.9373204708099364,1.0,1.0,-1.2246557474136353,0.5224959254264832,0.7021598219871521,0.2613338232040405,0.0,0.0,0.5415488481521606,103.8261947631836,112.0,6.333777904510498,-12029.9404296875,320.557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91192626953125,307.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0078125,18000.0,0.0,0.0,0.2760194838047027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232056379318237,0.5232114195823669,-5.7430756896792445e-06,0.0,0.0002801246882881,0.0,0.0,32.43970489501953,0.0,0.0,0.0,0.3776429891586303,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.043845996260643,-1291.3831787109375,304.1505126953125,0.5128728151321411,0.0874577835202217,0.0822924450039863,293.9257202148437,297.1499938964844,293.1499938964844,0.0029009790159761,-231.7591552734375,294.9651794433594,0.4042682647705078,0.050000000745058,0.0511364117264747,293.07696533203125,297.1499938964844,293.1499938964844,0.305429458618164,-4341.13720703125,304.1400146484375,0.8566442728042603,0.393458604812622,0.2768598794937134,293.2231750488281,297.1499938964844,293.1499938964844,0.2990751266479492,-5773.7119140625,304.1587219238281,0.8512960076332092,0.384971559047699,0.3676933646202087,293.3033447265625,297.1499938964844,293.1499938964844,0.0076807416044175,-2620.650146484375,300.11541748046875,0.4042682647705078,0.050000000745058,0.2425691187381744,291.1708984375,291.1499938964844,265.2747802734375,263.9621887207031,281.43438720703125,293.4531555175781,291.1712341308594,1.0,0.3296806216239929,0.9373145699501038,0.9373145699501038,1.0,1.0,-1.224799633026123,0.5225545763969421,0.7022450566291809,0.2613897323608398,0.0,0.0,0.539972186088562,105.396728515625,115.0,5.478622913360596,-12020.15625,323.8930358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533996582031,307.4354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.072265625,18000.0,0.0,0.0,0.2760369777679443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205003619194031,0.5205060839653015,-5.726739345845999e-06,0.0,0.0002801424416247,0.0,0.0,32.14150619506836,0.0,0.0,0.0,0.3767107427120209,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436725616455078,-1288.51416015625,304.150634765625,0.5093218684196472,0.0871323272585868,0.0821248441934585,293.93670654296875,297.1499938964844,293.1499938964844,0.0026741859037429,-213.7189178466797,294.6681213378906,0.4018060266971588,0.050000000745058,0.0512599758803844,293.0787353515625,297.1499938964844,293.1499938964844,0.3070192039012909,-4358.71533203125,304.14068603515625,0.8532470464706421,0.3949508965015411,0.278020441532135,293.2229309082031,297.1499938964844,293.1499938964844,0.2973757982254028,-5747.7998046875,304.1586608886719,0.8456648588180542,0.3831638991832733,0.3661164343357086,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338620856404,-2609.798583984375,300.05963134765625,0.4018060266971588,0.050000000745058,0.2431552559137344,291.17352294921875,291.1499938964844,265.3128662109375,263.9962463378906,281.4541015625,293.4584045410156,291.1737365722656,1.0,0.3328360021114349,0.9373027682304382,0.9373027682304382,1.0,1.0,-1.224950671195984,0.5225987434387207,0.7023519277572632,0.2614969611167907,0.0,0.0,0.5366458296775818,108.52957153320312,103.0,3.75342869758606,-11997.8740234375,330.4883728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0409240722656,307.4715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.140625,18000.0,0.0,0.0,0.2757711708545685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147274136543274,0.5147331357002258,-5.691651494998951e-06,0.0,0.0002798726782202,0.0,0.0,31.50956153869629,0.0,0.0,0.0,0.3747232556343078,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436725616455078,-1288.51416015625,304.150634765625,0.5093218684196472,0.0871323272585868,0.0821248441934585,293.93670654296875,297.1499938964844,293.1499938964844,0.0026741859037429,-213.7189178466797,294.6681213378906,0.4018060266971588,0.050000000745058,0.0512599758803844,293.0787353515625,297.1499938964844,293.1499938964844,0.3070192039012909,-4358.71533203125,304.14068603515625,0.8532470464706421,0.3949508965015411,0.278020441532135,293.2229309082031,297.1499938964844,293.1499938964844,0.2973757982254028,-5747.7998046875,304.1586608886719,0.8456648588180542,0.3831638991832733,0.3661164343357086,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338620856404,-2609.798583984375,300.05963134765625,0.4018060266971588,0.050000000745058,0.2431552559137344,291.17352294921875,291.1499938964844,265.3128662109375,263.9962463378906,281.4541015625,293.4584045410156,291.1737365722656,1.0,0.3328360021114349,0.9373027682304382,0.9373027682304382,1.0,1.0,-1.224950671195984,0.5225987434387207,0.7023519277572632,0.2614969611167907,0.0,0.0,0.5366458296775818,108.52957153320312,103.0,3.75342869758606,-11997.8740234375,330.4883728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0409240722656,307.4715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.140625,18000.0,0.0,0.0,0.2757711708545685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147274136543274,0.5147331357002258,-5.691651494998951e-06,0.0,0.0002798726782202,0.0,0.0,31.50956153869629,0.0,0.0,0.0,0.3747232556343078,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.043322317302227,-1282.736328125,304.1510009765625,0.5099909901618958,0.0868117734789848,0.081773929297924,293.9476928710937,297.1499938964844,293.1499938964844,0.0024351060856133,-194.6423492431641,294.36785888671875,0.4029774367809295,0.050000000745058,0.0512007363140583,293.0809020996094,297.1499938964844,293.1499938964844,0.3082753717899322,-4372.43212890625,304.1416931152344,0.8563352227210999,0.3963175117969513,0.2789411842823028,293.2225952148437,297.1499938964844,293.1499938964844,0.2955082654953003,-5719.15087890625,304.15887451171875,0.8464787602424622,0.3813853561878204,0.3643732368946075,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530847534537,-2589.45166015625,300.00372314453125,0.4029774367809295,0.050000000745058,0.242874264717102,291.1766052246094,291.1499938964844,265.3500061035156,264.02960205078125,281.4752197265625,293.4637756347656,291.17706298828125,1.0,0.3306893706321716,0.937290906906128,0.937290906906128,1.0,1.0,-1.223134994506836,0.5217249989509583,0.7014099955558777,0.261158674955368,0.0,0.0,0.5329307317733765,107.00529479980467,91.0,5.005476951599121,-11961.861328125,326.5171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1316223144531,307.5110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.556640625,18000.0,0.0,0.0,0.2751200497150421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085022449493408,0.5085079073905945,-5.654329925164348e-06,0.0,0.0002792118757497,0.0,0.0,30.83878898620605,0.0,0.0,0.0,0.3725873231887817,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.043322317302227,-1282.736328125,304.1510009765625,0.5099909901618958,0.0868117734789848,0.081773929297924,293.9476928710937,297.1499938964844,293.1499938964844,0.0024351060856133,-194.6423492431641,294.36785888671875,0.4029774367809295,0.050000000745058,0.0512007363140583,293.0809020996094,297.1499938964844,293.1499938964844,0.3082753717899322,-4372.43212890625,304.1416931152344,0.8563352227210999,0.3963175117969513,0.2789411842823028,293.2225952148437,297.1499938964844,293.1499938964844,0.2955082654953003,-5719.15087890625,304.15887451171875,0.8464787602424622,0.3813853561878204,0.3643732368946075,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530847534537,-2589.45166015625,300.00372314453125,0.4029774367809295,0.050000000745058,0.242874264717102,291.1766052246094,291.1499938964844,265.3500061035156,264.02960205078125,281.4752197265625,293.4637756347656,291.17706298828125,1.0,0.3306893706321716,0.937290906906128,0.937290906906128,1.0,1.0,-1.223134994506836,0.5217249989509583,0.7014099955558777,0.261158674955368,0.0,0.0,0.5329307317733765,107.00529479980467,91.0,5.005476951599121,-11961.861328125,326.5171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1316223144531,307.5110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18052.556640625,18000.0,0.0,0.0,0.2751200497150421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085022449493408,0.5085079073905945,-5.654329925164348e-06,0.0,0.0002792118757497,0.0,0.0,30.83878898620605,0.0,0.0,0.0,0.3725873231887817,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435961000621318,-1287.240478515625,304.15020751953125,0.5160733461380005,0.0875895321369171,0.0820769965648651,293.95263671875,297.1499938964844,293.1499938964844,0.0022028652019798,-176.0916748046875,294.07977294921875,0.4071110188961029,0.050000000745058,0.0509990938007831,293.0785217285156,297.1499938964844,293.1499938964844,0.3100415766239166,-4392.216796875,304.1415100097656,0.8654561042785645,0.3985626697540283,0.2802429497241974,293.2169189453125,297.1499938964844,293.1499938964844,0.2943207323551178,-5701.37158203125,304.1578674316406,0.8531932830810547,0.3807034492492676,0.3633145093917846,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708354659378,-2567.91357421875,299.9644775390625,0.4071110188961029,0.050000000745058,0.2419177591800689,291.17852783203125,291.1499938964844,265.3866577148437,264.06268310546875,281.4955139160156,293.4683837890625,291.1783752441406,1.0,0.3252635598182678,0.9372889399528505,0.9372889399528505,1.0,1.0,-1.2223997116088867,0.5213253498077393,0.7010743618011475,0.2611516714096069,0.0,0.0,0.5289095640182495,101.8930206298828,79.0,1.3151721954345703,-11923.1171875,315.5630187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232666015625,307.5417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.947265625,18000.0,0.0,0.0,0.2740927934646606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014083981513977,0.5014140605926514,-5.612303993984824e-06,0.0,0.0002781693183351,0.0,0.0,30.08707427978516,0.0,0.0,0.0,0.3701841533184051,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435961000621318,-1287.240478515625,304.15020751953125,0.5160733461380005,0.0875895321369171,0.0820769965648651,293.95263671875,297.1499938964844,293.1499938964844,0.0022028652019798,-176.0916748046875,294.07977294921875,0.4071110188961029,0.050000000745058,0.0509990938007831,293.0785217285156,297.1499938964844,293.1499938964844,0.3100415766239166,-4392.216796875,304.1415100097656,0.8654561042785645,0.3985626697540283,0.2802429497241974,293.2169189453125,297.1499938964844,293.1499938964844,0.2943207323551178,-5701.37158203125,304.1578674316406,0.8531932830810547,0.3807034492492676,0.3633145093917846,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708354659378,-2567.91357421875,299.9644775390625,0.4071110188961029,0.050000000745058,0.2419177591800689,291.17852783203125,291.1499938964844,265.3866577148437,264.06268310546875,281.4955139160156,293.4683837890625,291.1783752441406,1.0,0.3252635598182678,0.9372889399528505,0.9372889399528505,1.0,1.0,-1.2223997116088867,0.5213253498077393,0.7010743618011475,0.2611516714096069,0.0,0.0,0.5289095640182495,101.8930206298828,79.0,1.3151721954345703,-11923.1171875,315.5630187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232666015625,307.5417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.947265625,18000.0,0.0,0.0,0.2740927934646606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014083981513977,0.5014140605926514,-5.612303993984824e-06,0.0,0.0002781693183351,0.0,0.0,30.08707427978516,0.0,0.0,0.0,0.3701841533184051,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437022075057029,-1288.9676513671875,304.14996337890625,0.524753987789154,0.0879445523023605,0.0821941718459129,293.9594421386719,297.1499938964844,293.1499938964844,0.0019620230887085,-156.8426513671875,293.78399658203125,0.4134780466556549,0.050000000745058,0.0507175140082836,293.0795593261719,297.1499938964844,293.1499938964844,0.3114342391490936,-4407.58349609375,304.1420288085937,0.8785368204116821,0.4001677334308624,0.2812321484088897,293.2138977050781,297.1499938964844,293.1499938964844,0.2930126190185547,-5681.4921875,304.1574401855469,0.8638063669204712,0.3796278834342956,0.3620855808258056,293.2975158691406,297.1499938964844,293.1499938964844,0.0073690679855644,-2540.969482421875,299.9218139648437,0.4134780466556549,0.050000000745058,0.2405820488929748,291.1793212890625,291.1499938964844,265.42333984375,264.0959777832031,281.5210876464844,293.4794616699219,291.1796264648437,1.0,0.3175185620784759,0.937286913394928,0.937286913394928,1.0,1.0,-1.2203121185302734,0.520275354385376,0.7000367641448975,0.260893166065216,0.0,0.0,0.5250040888786316,94.73860931396484,67.0,2.479671001434326,-11877.29296875,299.8152770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104553222656,307.5750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.919921875,18000.0,0.0,0.0,0.2727507352828979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947998523712158,0.4948054254055023,-5.572394002228975e-06,0.0,0.0002768073172774,0.0,0.0,29.3931884765625,0.0,0.0,0.0,0.367927074432373,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437022075057029,-1288.9676513671875,304.14996337890625,0.524753987789154,0.0879445523023605,0.0821941718459129,293.9594421386719,297.1499938964844,293.1499938964844,0.0019620230887085,-156.8426513671875,293.78399658203125,0.4134780466556549,0.050000000745058,0.0507175140082836,293.0795593261719,297.1499938964844,293.1499938964844,0.3114342391490936,-4407.58349609375,304.1420288085937,0.8785368204116821,0.4001677334308624,0.2812321484088897,293.2138977050781,297.1499938964844,293.1499938964844,0.2930126190185547,-5681.4921875,304.1574401855469,0.8638063669204712,0.3796278834342956,0.3620855808258056,293.2975158691406,297.1499938964844,293.1499938964844,0.0073690679855644,-2540.969482421875,299.9218139648437,0.4134780466556549,0.050000000745058,0.2405820488929748,291.1793212890625,291.1499938964844,265.42333984375,264.0959777832031,281.5210876464844,293.4794616699219,291.1796264648437,1.0,0.3175185620784759,0.937286913394928,0.937286913394928,1.0,1.0,-1.2203121185302734,0.520275354385376,0.7000367641448975,0.260893166065216,0.0,0.0,0.5250040888786316,94.73860931396484,67.0,2.479671001434326,-11877.29296875,299.8152770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104553222656,307.5750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.919921875,18000.0,0.0,0.0,0.2727507352828979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947998523712158,0.4948054254055023,-5.572394002228975e-06,0.0,0.0002768073172774,0.0,0.0,29.3931884765625,0.0,0.0,0.0,0.367927074432373,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436651147902011,-1288.3370361328125,304.1500549316406,0.5299985408782959,0.0880657732486724,0.0821633115410804,293.9633178710937,297.1499938964844,293.1499938964844,0.0018406504532322,-147.1334228515625,293.6349182128906,0.4175778329372406,0.050000000745058,0.0505564101040363,293.0805969238281,297.1499938964844,293.1499938964844,0.3119534254074096,-4413.20703125,304.1425476074219,0.886497437953949,0.4008533060550689,0.281613826751709,293.2127685546875,297.1499938964844,293.1499938964844,0.2922509014606476,-5669.79296875,304.157470703125,0.8705115914344788,0.3790390193462372,0.3613825142383575,293.2963256835937,297.1499938964844,293.1499938964844,0.0073137683793902,-2526.089599609375,299.9000244140625,0.4175778329372406,0.050000000745058,0.2398178428411483,291.1808776855469,291.1499938964844,265.4416809082031,264.1126708984375,281.53466796875,293.4853515625,291.1811828613281,1.0,0.3129769563674927,0.9372859001159668,0.9372859001159668,1.0,1.0,-1.2187789678573608,0.5195164084434509,0.6992625594139099,0.2606692016124725,0.0,0.0,0.5227861404418945,90.64041900634766,67.0,3.246755123138428,-11847.697265625,290.6810607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522033691406,307.5888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.080078125,18000.0,0.0,0.0,0.2719697952270508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4911621212959289,0.491167664527893,-5.55165115656564e-06,0.0,0.0002760147617664,0.0,0.0,29.0207462310791,0.0,0.0,0.0,0.3667062222957611,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435990318655967,-1287.235107421875,304.150146484375,0.5359488725662231,0.0881666243076324,0.08210039883852,293.9674377441406,297.1499938964844,293.1499938964844,0.0017183214658871,-137.34925842285156,293.4843444824219,0.4224200248718261,0.050000000745058,0.0503852069377899,293.0819091796875,297.1499938964844,293.1499938964844,0.3124073147773742,-4418.09521484375,304.14306640625,0.8954476714134216,0.4014760553836822,0.281942069530487,293.2117919921875,297.1499938964844,293.1499938964844,0.2914694845676422,-5657.7783203125,304.15753173828125,0.8782202005386353,0.3784362077713012,0.3606506288051605,293.29541015625,297.1499938964844,293.1499938964844,0.0072566922754049,-2510.665283203125,299.8777160644531,0.4224200248718261,0.050000000745058,0.2390057295560836,291.1822204589844,291.1499938964844,265.4599914550781,264.12945556640625,281.548583984375,293.4912414550781,291.18243408203125,1.0,0.3080665171146393,0.9372921586036682,0.9372921586036682,1.0,1.0,-1.2170387506484983,0.5186556577682495,0.6983831524848938,0.260414183139801,0.0,0.0,0.520503044128418,86.28396606445312,55.0,3.2529778480529785,-11814.7421875,280.9517517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930358886719,307.6007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.64453125,18000.0,0.0,0.0,0.2711154520511627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873449504375458,0.4873504638671875,-5.529912868951215e-06,0.0,0.0002751477004494,0.0,0.0,28.63304901123047,0.0,0.0,0.0,0.3654318153858185,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.0434083752334117,-1284.084716796875,304.1504211425781,0.5501993298530579,0.0883251652121543,0.0819092914462089,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726440422236,-117.70408630371094,293.17901611328125,0.434918612241745,0.050000000745058,0.0500207431614398,293.0851745605469,297.1499938964844,293.1499938964844,0.3131366968154907,-4425.876953125,304.1441650390625,0.9174275994300842,0.4025392532348633,0.2824545502662658,293.2101135253906,297.1499938964844,293.1499938964844,0.2898815274238586,-5633.349609375,304.1576843261719,0.8969027996063232,0.3772125840187073,0.3591402471065521,293.2940673828125,297.1499938964844,293.1499938964844,0.0071393470279872,-2478.737060546875,299.83184814453125,0.434918612241745,0.050000000745058,0.2372768670320511,291.1841125488281,291.1499938964844,265.4966735839844,264.1630859375,281.5773010253906,293.5030822753906,291.1842346191406,1.0,0.2973014116287231,0.937304675579071,0.937304675579071,1.0,1.0,-1.2130991220474243,0.5167011618614197,0.6963979005813599,0.259854257106781,0.0,0.0,0.5158203840255737,77.00731658935547,43.0,2.595827341079712,-11742.388671875,260.2349548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715576171875,307.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.830078125,18000.0,0.0,0.0,0.2691975831985473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795082509517669,0.4795137345790863,-5.485224846779602e-06,0.0,0.0002732013235799,0.0,0.0,27.846399307250977,0.0,0.0,0.0,0.3628212213516235,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.0434083752334117,-1284.084716796875,304.1504211425781,0.5501993298530579,0.0883251652121543,0.0819092914462089,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726440422236,-117.70408630371094,293.17901611328125,0.434918612241745,0.050000000745058,0.0500207431614398,293.0851745605469,297.1499938964844,293.1499938964844,0.3131366968154907,-4425.876953125,304.1441650390625,0.9174275994300842,0.4025392532348633,0.2824545502662658,293.2101135253906,297.1499938964844,293.1499938964844,0.2898815274238586,-5633.349609375,304.1576843261719,0.8969027996063232,0.3772125840187073,0.3591402471065521,293.2940673828125,297.1499938964844,293.1499938964844,0.0071393470279872,-2478.737060546875,299.83184814453125,0.434918612241745,0.050000000745058,0.2372768670320511,291.1841125488281,291.1499938964844,265.4966735839844,264.1630859375,281.5773010253906,293.5030822753906,291.1842346191406,1.0,0.2973014116287231,0.937304675579071,0.937304675579071,1.0,1.0,-1.2130991220474243,0.5167011618614197,0.6963979005813599,0.259854257106781,0.0,0.0,0.5158203840255737,77.00731658935547,43.0,2.595827341079712,-11742.388671875,260.2349548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715576171875,307.62066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.830078125,18000.0,0.0,0.0,0.2691975831985473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795082509517669,0.4795137345790863,-5.485224846779602e-06,0.0,0.0002732013235799,0.0,0.0,27.846399307250977,0.0,0.0,0.0,0.3628212213516235,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.043164599686861,-1280.0794677734375,304.15069580078125,0.5679574012756348,0.0884414687752723,0.0816588178277015,293.9854431152344,297.1499938964844,293.1499938964844,0.0012267711572349,-98.04827117919922,292.8687438964844,0.4524090588092804,0.050000000745058,0.0496376454830169,293.0892639160156,297.1499938964844,293.1499938964844,0.3136323094367981,-4431.05078125,304.1452941894531,0.9465413093566896,0.4033565521240234,0.2827834486961365,293.2086486816406,297.1499938964844,293.1499938964844,0.288285344839096,-5608.78857421875,304.15777587890625,0.9219646453857422,0.3759825229644775,0.3576008677482605,293.2932434082031,297.1499938964844,293.1499938964844,0.0070200660265982,-2445.9755859375,299.78472900390625,0.4524090588092804,0.050000000745058,0.2354596108198166,291.18524169921875,291.1499938964844,265.5333251953125,264.1968994140625,281.6072998046875,293.51519775390625,291.185302734375,1.0,0.2854519486427307,0.9373171329498292,0.9373171329498292,1.0,1.0,-1.2087045907974243,0.5145065188407898,0.6941981315612793,0.2592722177505493,0.0,0.0,0.5110374093055725,67.25458526611328,31.0,1.5987480878829956,-11662.9912109375,238.5043792724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.544677734375,307.6351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.25,18000.0,0.0,0.0,0.2670303285121918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4715421199798584,0.4715475738048553,-5.440273071144475e-06,0.0,0.000271001830697,0.0,0.0,27.06186866760254,0.0,0.0,0.0,0.3601838946342468,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.043164599686861,-1280.0794677734375,304.15069580078125,0.5679574012756348,0.0884414687752723,0.0816588178277015,293.9854431152344,297.1499938964844,293.1499938964844,0.0012267711572349,-98.04827117919922,292.8687438964844,0.4524090588092804,0.050000000745058,0.0496376454830169,293.0892639160156,297.1499938964844,293.1499938964844,0.3136323094367981,-4431.05078125,304.1452941894531,0.9465413093566896,0.4033565521240234,0.2827834486961365,293.2086486816406,297.1499938964844,293.1499938964844,0.288285344839096,-5608.78857421875,304.15777587890625,0.9219646453857422,0.3759825229644775,0.3576008677482605,293.2932434082031,297.1499938964844,293.1499938964844,0.0070200660265982,-2445.9755859375,299.78472900390625,0.4524090588092804,0.050000000745058,0.2354596108198166,291.18524169921875,291.1499938964844,265.5333251953125,264.1968994140625,281.6072998046875,293.51519775390625,291.185302734375,1.0,0.2854519486427307,0.9373171329498292,0.9373171329498292,1.0,1.0,-1.2087045907974243,0.5145065188407898,0.6941981315612793,0.2592722177505493,0.0,0.0,0.5110374093055725,67.25458526611328,31.0,1.5987480878829956,-11662.9912109375,238.5043792724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.544677734375,307.6351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18063.25,18000.0,0.0,0.0,0.2670303285121918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4715421199798584,0.4715475738048553,-5.440273071144475e-06,0.0,0.000271001830697,0.0,0.0,27.06186866760254,0.0,0.0,0.0,0.3601838946342468,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428853929042816,-1275.509765625,304.1509094238281,0.5897436141967773,0.0885257422924041,0.0813677608966827,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812847711145,-78.42707061767578,292.5537109375,0.4746499359607696,0.050000000745058,0.0492442287504673,293.0940856933594,297.1499938964844,293.1499938964844,0.3138933181762695,-4433.61279296875,304.1464233398437,0.9787788987159728,0.4039182662963867,0.2829288244247436,293.2073974609375,297.1499938964844,293.1499938964844,0.2866998314857483,-5584.39013671875,304.1578369140625,0.9553749561309814,0.3747555613517761,0.3560523092746734,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006285630166,-2412.86865234375,299.7366638183594,0.4746499359607696,0.050000000745058,0.2335934340953827,291.18560791015625,291.1499938964844,265.57000732421875,264.2308654785156,281.6386413574219,293.5278015136719,291.18560791015625,1.0,0.2726347744464874,0.937356173992157,0.937356173992157,1.0,1.0,-1.2039589881896973,0.5121179223060608,0.6918410062789917,0.2587006986141205,0.0,0.0,0.5062577128410339,57.23808288574219,34.0,0.6147376298904419,-11578.17578125,216.266342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61083984375,307.64410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.21875,18000.0,0.0,0.0,0.264652281999588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463627427816391,0.4636328220367431,-5.396166216087295e-06,0.0,0.0002685884246602,0.0,0.0,26.29762458801269,0.0,0.0,0.0,0.3575813174247741,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428853929042816,-1275.509765625,304.1509094238281,0.5897436141967773,0.0885257422924041,0.0813677608966827,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812847711145,-78.42707061767578,292.5537109375,0.4746499359607696,0.050000000745058,0.0492442287504673,293.0940856933594,297.1499938964844,293.1499938964844,0.3138933181762695,-4433.61279296875,304.1464233398437,0.9787788987159728,0.4039182662963867,0.2829288244247436,293.2073974609375,297.1499938964844,293.1499938964844,0.2866998314857483,-5584.39013671875,304.1578369140625,0.9553749561309814,0.3747555613517761,0.3560523092746734,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006285630166,-2412.86865234375,299.7366638183594,0.4746499359607696,0.050000000745058,0.2335934340953827,291.18560791015625,291.1499938964844,265.57000732421875,264.2308654785156,281.6386413574219,293.5278015136719,291.18560791015625,1.0,0.2726347744464874,0.937356173992157,0.937356173992157,1.0,1.0,-1.2039589881896973,0.5121179223060608,0.6918410062789917,0.2587006986141205,0.0,0.0,0.5062577128410339,57.23808288574219,34.0,0.6147376298904419,-11578.17578125,216.266342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61083984375,307.64410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.21875,18000.0,0.0,0.0,0.264652281999588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.463627427816391,0.4636328220367431,-5.396166216087295e-06,0.0,0.0002685884246602,0.0,0.0,26.29762458801269,0.0,0.0,0.0,0.3575813174247741,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427063964307308,-1272.6153564453125,304.1509094238281,0.6057062745094299,0.0885532200336456,0.0811732560396194,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389617385342,-59.06337738037109,292.2332458496094,0.4875026345252991,0.050000000745058,0.0489949658513069,293.099853515625,297.1499938964844,293.1499938964844,0.3139848709106445,-4434.6064453125,304.1474609375,0.9984430074691772,0.4041647911071777,0.2829541862010956,293.20635986328125,297.1499938964844,293.1499938964844,0.2852915227413177,-5562.84033203125,304.1575622558594,0.9777831435203552,0.3735136985778808,0.3546417951583862,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068536929786,-2387.0791015625,299.6871643066406,0.4875026345252991,0.050000000745058,0.2324110120534896,291.1842041015625,291.1499938964844,265.6066589355469,264.2649230957031,281.67059326171875,293.5412902832031,291.183837890625,1.0,0.2645449042320251,0.93739515542984,0.93739515542984,1.0,1.0,-1.2002978324890137,0.5101898908615112,0.6901080012321472,0.2585013508796692,0.0,0.0,0.5017523169517517,50.89029312133789,37.0,-2.384239435195923,-11496.7001953125,202.05279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66778564453125,307.64422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.392578125,18000.0,0.0,0.0,0.2621220648288727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4560324549674988,0.4560378193855285,-5.354030236048857e-06,0.0,0.000266020593699,0.0,0.0,25.57693672180176,0.0,0.0,0.0,0.3550997078418731,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427063964307308,-1272.6153564453125,304.1509094238281,0.6057062745094299,0.0885532200336456,0.0811732560396194,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389617385342,-59.06337738037109,292.2332458496094,0.4875026345252991,0.050000000745058,0.0489949658513069,293.099853515625,297.1499938964844,293.1499938964844,0.3139848709106445,-4434.6064453125,304.1474609375,0.9984430074691772,0.4041647911071777,0.2829541862010956,293.20635986328125,297.1499938964844,293.1499938964844,0.2852915227413177,-5562.84033203125,304.1575622558594,0.9777831435203552,0.3735136985778808,0.3546417951583862,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068536929786,-2387.0791015625,299.6871643066406,0.4875026345252991,0.050000000745058,0.2324110120534896,291.1842041015625,291.1499938964844,265.6066589355469,264.2649230957031,281.67059326171875,293.5412902832031,291.183837890625,1.0,0.2645449042320251,0.93739515542984,0.93739515542984,1.0,1.0,-1.2002978324890137,0.5101898908615112,0.6901080012321472,0.2585013508796692,0.0,0.0,0.5017523169517517,50.89029312133789,37.0,-2.384239435195923,-11496.7001953125,202.05279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66778564453125,307.64422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.392578125,18000.0,0.0,0.0,0.2621220648288727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4560324549674988,0.4560378193855285,-5.354030236048857e-06,0.0,0.000266020593699,0.0,0.0,25.57693672180176,0.0,0.0,0.0,0.3550997078418731,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426418669521808,-1271.565185546875,304.1508483886719,0.6101744174957275,0.088543027639389,0.0811073407530784,294.0096740722656,297.1499938964844,293.1499938964844,0.000619486963842,-49.5137939453125,292.0721130371094,0.4910085499286651,0.050000000745058,0.0489294081926345,293.1004943847656,297.1499938964844,293.1499938964844,0.3086793720722198,-4372.783203125,304.15771484375,0.9990000128746032,0.4046685695648193,0.2788172960281372,293.2059020996094,297.1499938964844,293.1499938964844,0.284615010023117,-5552.46337890625,304.15740966796875,0.9834365248680116,0.3728872537612915,0.3539872765541076,293.29266357421875,297.1499938964844,293.1499938964844,0.0067702303640544,-2377.021240234375,299.66229248046875,0.4910085499286651,0.050000000745058,0.2321000397205352,291.18389892578125,291.1499938964844,265.625,264.2820129394531,281.68853759765625,293.5446472167969,291.1845703125,1.0,0.2616333663463592,0.9374146461486816,0.9374146461486816,1.0,1.0,-1.1939326524734497,0.5071029663085938,0.6868296265602112,0.2574081718921661,0.0,0.0,0.4995476901531219,49.14894485473633,37.0,2.579474925994873,-11436.0498046875,196.4246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6926574707031,307.65386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.400390625,18000.0,0.0,0.0,0.2608125507831573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452568382024765,0.4525737166404724,-5.334799425327219e-06,0.0,0.000264691596385,0.0,0.0,25.25201416015625,0.0,0.0,0.0,0.3539636433124542,4.0,0.0,1.0
