time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425448901951313,-1269.89697265625,304.15087890625,0.6133986115455627,0.0885108858346939,0.0810442268848419,294.0146179199219,297.1499938964844,293.1499938964844,0.0005104263545945,-38.77959060668945,291.9164123535156,0.4936197698116302,0.050000000745058,0.0488823950290679,293.0962829589844,297.1499938964844,293.1499938964844,0.3029461801052093,-4305.27734375,304.16668701171875,0.9990000128746032,0.4061193168163299,0.2744196951389313,293.2055358886719,297.1499938964844,293.1499938964844,0.2837853729724884,-5539.50390625,304.1575622558594,0.9873392581939696,0.3722481429576874,0.3533459007740021,293.292724609375,297.1499938964844,293.1499938964844,0.0067343129776418,-2366.5966796875,299.6397399902344,0.4936197698116302,0.050000000745058,0.2318770289421081,291.1903991699219,291.1499938964844,265.6433410644531,264.2991027832031,281.7043762207031,293.54254150390625,291.19195556640625,1.0,0.2593273818492889,0.9374507665634156,0.9374507665634156,1.0,1.0,-1.1876167058944702,0.5040302276611328,0.6835864782333374,0.2563576996326446,0.0,0.0,0.4962252378463745,47.87860107421875,40.0,11.090065956115724,-11369.01953125,191.7831420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7186584472656,307.6595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.373046875,18000.0,0.0,0.0,0.2594413757324219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483057856559753,0.4483110904693603,-5.314456757332664e-06,0.0,0.0002633000258356,0.0,0.0,24.86897087097168,0.0,0.0,0.0,0.3525935411453247,4.0,0.0,1.0
389820,293.1499328613281,297.1499938964844,293.1499938964844,0.0423825159668922,-1267.1949462890625,304.1508483886719,0.6173298954963684,0.0883986055850982,0.08090191334486,294.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0997314453125,0.4970797002315521,0.050000000745058,0.0488228611648082,293.08599853515625,297.1499938964844,293.1499938964844,0.2952527403831482,-4216.88427734375,304.173583984375,0.9990000128746032,0.4095740020275116,0.2687475681304931,293.2050170898437,297.1499938964844,293.1499938964844,0.2823514640331268,-5517.369140625,304.15740966796875,0.9919137954711914,0.3709474503993988,0.3520688712596893,293.292724609375,297.1499938964844,293.1499938964844,0.006670786999166,-2348.83056640625,299.5923767089844,0.4970797002315521,0.050000000745058,0.2315946370363235,291.19610595703125,291.1499938964844,265.67999267578125,264.3333740234375,281.73681640625,293.53955078125,291.1957702636719,1.0,0.2563138604164123,0.937523066997528,0.937523066997528,1.0,1.0,-1.1786925792694092,0.4994577467441559,0.6792348623275757,0.2555246949195862,0.0,0.0,0.4894735813140869,46.27513885498047,43.0,3.580146074295044,-11229.5732421875,185.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7758178710937,307.64373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.24609375,18000.0,0.0,0.0,0.2564825117588043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374968111515045,0.4375020861625671,-5.261439127934864e-06,0.0,0.0002602971508167,0.0,0.0,23.90694236755371,0.0,0.0,0.0,0.3492079377174377,4.0,0.0,1.0
389880,293.1499328613281,297.1499938964844,293.1499938964844,0.0423825159668922,-1267.1949462890625,304.1508483886719,0.6173298954963684,0.0883986055850982,0.08090191334486,294.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0997314453125,0.4970797002315521,0.050000000745058,0.0488228611648082,293.08599853515625,297.1499938964844,293.1499938964844,0.2952527403831482,-4216.88427734375,304.173583984375,0.9990000128746032,0.4095740020275116,0.2687475681304931,293.2050170898437,297.1499938964844,293.1499938964844,0.2823514640331268,-5517.369140625,304.15740966796875,0.9919137954711914,0.3709474503993988,0.3520688712596893,293.292724609375,297.1499938964844,293.1499938964844,0.006670786999166,-2348.83056640625,299.5923767089844,0.4970797002315521,0.050000000745058,0.2315946370363235,291.19610595703125,291.1499938964844,265.67999267578125,264.3333740234375,281.73681640625,293.53955078125,291.1957702636719,1.0,0.2563138604164123,0.937523066997528,0.937523066997528,1.0,1.0,-1.1786925792694092,0.4994577467441559,0.6792348623275757,0.2555246949195862,0.0,0.0,0.4894735813140869,46.27513885498047,43.0,3.580146074295044,-11229.5732421875,185.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7758178710937,307.64373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.24609375,18000.0,0.0,0.0,0.2564825117588043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374968111515045,0.4375020861625671,-5.261439127934864e-06,0.0,0.0002602971508167,0.0,0.0,23.90694236755371,0.0,0.0,0.0,0.3492079377174377,4.0,0.0,1.0
389940,293.1507568359375,297.1499938964844,293.1499938964844,0.0422502718865871,-1265.1051025390625,304.1507873535156,0.6186462640762329,0.0882338508963584,0.0807384327054023,294.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6184997558594,0.4985141158103943,0.050000000745058,0.0487991534173488,293.082275390625,297.1499938964844,293.1499938964844,0.292048841714859,-4181.576171875,304.1708679199219,0.9990000128746032,0.4119686186313629,0.2664557099342346,293.2046203613281,297.1499938964844,293.1499938964844,0.2811809480190277,-5499.5537109375,304.1568908691406,0.9931935667991638,0.3696365356445312,0.3508138954639435,293.2928161621094,297.1499938964844,293.1499938964844,0.0066171120852231,-2334.607666015625,299.54107666015625,0.4985141158103943,0.050000000745058,0.2314821779727935,291.1914367675781,291.1499938964844,265.7166748046875,264.3677062988281,281.7738342285156,293.5447692871094,291.1907043457031,1.0,0.2550557255744934,0.9375953078269958,0.9375953078269958,1.0,1.0,-1.174074411392212,0.496723860502243,0.6773505806922913,0.2561167776584625,0.0,0.0,0.4842244982719421,45.65108871459961,46.0,-4.87205696105957,-11125.080078125,183.01565551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8295288085937,307.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18065.365234375,18000.0,0.0,0.0,0.2533305883407593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286997616291046,0.4287049770355224,-5.213813437876524e-06,0.0,0.0002570983488112,0.0,0.0,23.12248992919922,0.0,0.0,0.0,0.346382588148117,4.0,0.0,1.0
390000,293.1507568359375,297.1499938964844,293.1499938964844,0.0422502718865871,-1265.1051025390625,304.1507873535156,0.6186462640762329,0.0882338508963584,0.0807384327054023,294.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6184997558594,0.4985141158103943,0.050000000745058,0.0487991534173488,293.082275390625,297.1499938964844,293.1499938964844,0.292048841714859,-4181.576171875,304.1708679199219,0.9990000128746032,0.4119686186313629,0.2664557099342346,293.2046203613281,297.1499938964844,293.1499938964844,0.2811809480190277,-5499.5537109375,304.1568908691406,0.9931935667991638,0.3696365356445312,0.3508138954639435,293.2928161621094,297.1499938964844,293.1499938964844,0.0066171120852231,-2334.607666015625,299.54107666015625,0.4985141158103943,0.050000000745058,0.2314821779727935,291.1914367675781,291.1499938964844,265.7166748046875,264.3677062988281,281.7738342285156,293.5447692871094,291.1907043457031,1.0,0.2550557255744934,0.9375953078269958,0.9375953078269958,1.0,1.0,-1.174074411392212,0.496723860502243,0.6773505806922913,0.2561167776584625,0.0,0.0,0.4842244982719421,45.65108871459961,46.0,-4.87205696105957,-11125.080078125,183.01565551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8295288085937,307.6294860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18065.365234375,18000.0,0.0,0.0,0.2533305883407593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286997616291046,0.4287049770355224,-5.213813437876524e-06,0.0,0.0002570983488112,0.0,0.0,23.12248992919922,0.0,0.0,0.0,0.346382588148117,4.0,0.0,1.0
390060,293.151611328125,297.1499938964844,293.1499938964844,0.0421424321830272,-1263.4591064453125,304.15069580078125,0.6179570555686951,0.0880422890186309,0.0805808007717132,294.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.49826580286026,0.050000000745058,0.0488032065331935,293.0878601074219,297.1499938964844,293.1499938964844,0.2924205362796783,-4188.015625,304.1632080078125,0.9990000128746032,0.4125735461711883,0.2668497264385223,293.2043151855469,297.1499938964844,293.1499938964844,0.2801242470741272,-5483.5419921875,304.1563720703125,0.991909384727478,0.368312269449234,0.3495767414569855,293.29327392578125,297.1499938964844,293.1499938964844,0.0065683219581842,-2322.04541015625,299.4873962402344,0.49826580286026,0.050000000745058,0.2315014004707336,291.1830749511719,291.1499938964844,265.7533264160156,264.402099609375,281.815673828125,293.5595092773437,291.1820983886719,1.0,0.2551875710487366,0.9377104043960572,0.9377104043960572,1.0,1.0,-1.1729004383087158,0.4954783618450165,0.6774221062660217,0.2577989399433136,0.0,0.0,0.4803399443626404,45.78620529174805,49.0,-10.593423843383787,-11047.7822265625,182.9187469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8647155761719,307.609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.869140625,18000.0,0.0,0.0,0.250182032585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4219792485237121,0.4219844043254852,-5.176831109565683e-06,0.0,0.0002539029519539,0.0,0.0,22.530914306640625,0.0,0.0,0.0,0.3442212641239166,4.0,0.0,1.0
390120,293.151611328125,297.1499938964844,293.1499938964844,0.0421424321830272,-1263.4591064453125,304.15069580078125,0.6179570555686951,0.0880422890186309,0.0805808007717132,294.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.49826580286026,0.050000000745058,0.0488032065331935,293.0878601074219,297.1499938964844,293.1499938964844,0.2924205362796783,-4188.015625,304.1632080078125,0.9990000128746032,0.4125735461711883,0.2668497264385223,293.2043151855469,297.1499938964844,293.1499938964844,0.2801242470741272,-5483.5419921875,304.1563720703125,0.991909384727478,0.368312269449234,0.3495767414569855,293.29327392578125,297.1499938964844,293.1499938964844,0.0065683219581842,-2322.04541015625,299.4873962402344,0.49826580286026,0.050000000745058,0.2315014004707336,291.1830749511719,291.1499938964844,265.7533264160156,264.402099609375,281.815673828125,293.5595092773437,291.1820983886719,1.0,0.2551875710487366,0.9377104043960572,0.9377104043960572,1.0,1.0,-1.1729004383087158,0.4954783618450165,0.6774221062660217,0.2577989399433136,0.0,0.0,0.4803399443626404,45.78620529174805,49.0,-10.593423843383787,-11047.7822265625,182.9187469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8647155761719,307.609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.869140625,18000.0,0.0,0.0,0.250182032585144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4219792485237121,0.4219844043254852,-5.176831109565683e-06,0.0,0.0002539029519539,0.0,0.0,22.530914306640625,0.0,0.0,0.0,0.3442212641239166,4.0,0.0,1.0
390180,293.1528015136719,297.1499938964844,293.1499938964844,0.0419976226985454,-1261.2174072265625,304.1507263183594,0.6155222654342651,0.0877633243799209,0.0803784877061843,294.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.4966813325881958,0.050000000745058,0.0488295257091522,293.1027526855469,297.1499938964844,293.1499938964844,0.2956881821155548,-4227.77685546875,304.1533203125,0.9990000128746032,0.4111462235450744,0.269390344619751,293.2042541503906,297.1499938964844,293.1499938964844,0.2790938019752502,-5467.88671875,304.1559753417969,0.9884755611419678,0.3669507503509521,0.3483327627182007,293.29443359375,297.1499938964844,293.1499938964844,0.0065215677022933,-2310.125,299.4312438964844,0.4966813325881958,0.050000000745058,0.2316262423992157,291.173583984375,291.1499938964844,265.7900085449219,264.4365539550781,281.86279296875,293.585693359375,291.172607421875,1.0,0.2564175426959991,0.9378255605697632,0.9378255605697632,1.0,1.0,-1.1743950843811035,0.4954196214675903,0.6789754629135132,0.2602317333221435,0.0,0.0,0.4778305292129516,46.52654266357422,52.0,-12.64738941192627,-10993.1962890625,184.86476135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8724060058594,307.5799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.466796875,18000.0,0.0,0.0,0.2472215443849563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174848794937134,0.4174900352954864,-5.151238838152494e-06,0.0,0.0002508984471205,0.0,0.0,22.13687896728516,0.0,0.0,0.0,0.3427633643150329,4.0,0.0,1.0
390240,293.1528015136719,297.1499938964844,293.1499938964844,0.0419976226985454,-1261.2174072265625,304.1507263183594,0.6155222654342651,0.0877633243799209,0.0803784877061843,294.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.4966813325881958,0.050000000745058,0.0488295257091522,293.1027526855469,297.1499938964844,293.1499938964844,0.2956881821155548,-4227.77685546875,304.1533203125,0.9990000128746032,0.4111462235450744,0.269390344619751,293.2042541503906,297.1499938964844,293.1499938964844,0.2790938019752502,-5467.88671875,304.1559753417969,0.9884755611419678,0.3669507503509521,0.3483327627182007,293.29443359375,297.1499938964844,293.1499938964844,0.0065215677022933,-2310.125,299.4312438964844,0.4966813325881958,0.050000000745058,0.2316262423992157,291.173583984375,291.1499938964844,265.7900085449219,264.4365539550781,281.86279296875,293.585693359375,291.172607421875,1.0,0.2564175426959991,0.9378255605697632,0.9378255605697632,1.0,1.0,-1.1743950843811035,0.4954196214675903,0.6789754629135132,0.2602317333221435,0.0,0.0,0.4778305292129516,46.52654266357422,52.0,-12.64738941192627,-10993.1962890625,184.86476135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8724060058594,307.5799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.466796875,18000.0,0.0,0.0,0.2472215443849563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174848794937134,0.4174900352954864,-5.151238838152494e-06,0.0,0.0002508984471205,0.0,0.0,22.13687896728516,0.0,0.0,0.0,0.3427633643150329,4.0,0.0,1.0
390300,293.1535339355469,297.1499938964844,293.1499938964844,0.041897214949131,-1259.6370849609375,304.1507568359375,0.6137076020240784,0.0875825658440589,0.0802481845021247,294.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4954937696456909,0.050000000745058,0.0488497167825698,293.1135559082031,297.1499938964844,293.1499938964844,0.2982296049594879,-4257.94580078125,304.1481018066406,0.9990000128746032,0.4096257388591766,0.2713230550289154,293.2043151855469,297.1499938964844,293.1499938964844,0.2785695791244507,-5459.88916015625,304.15582275390625,0.9860377311706544,0.3662494421005249,0.3477000892162323,293.2953186035156,297.1499938964844,293.1499938964844,0.0064983437769114,-2304.19580078125,299.40216064453125,0.4954937696456909,0.050000000745058,0.2317220121622085,291.1688842773437,291.1499938964844,265.8083190917969,264.4537658691406,281.8878479003906,293.6028747558594,291.1679077148437,1.0,0.2573680281639099,0.9378831386566162,0.9378831386566162,1.0,1.0,-1.1759382486343384,0.4957625567913055,0.6801757216453552,0.2616231441497803,0.0,0.0,0.4770441651344299,47.08601760864258,52.0,-12.878514289855955,-10972.48828125,186.4690093994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8646240234375,307.5609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.005859375,18000.0,0.0,0.0,0.2458614110946655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159783720970154,0.4159835278987884,-5.14227986059268e-06,0.0,0.0002495180815458,0.0,0.0,22.00424194335937,0.0,0.0,0.0,0.3422696590423584,4.0,0.0,1.0
390360,293.15435791015625,297.1499938964844,293.1499938964844,0.0417755357921123,-1257.70703125,304.1508483886719,0.6115174889564514,0.0873735323548317,0.0800964832305908,294.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.4940941333770752,0.050000000745058,0.0488740094006061,293.1264953613281,297.1499938964844,293.1499938964844,0.3012928366661072,-4293.9443359375,304.14288330078125,0.9990000128746032,0.4075428545475006,0.2736305296421051,293.2044677734375,297.1499938964844,293.1499938964844,0.2780331075191498,-5451.67919921875,304.15576171875,0.9831555485725404,0.3655323684215545,0.3470572829246521,293.29638671875,297.1499938964844,293.1499938964844,0.0064750243909657,-2298.218994140625,299.3724060058594,0.4940941333770752,0.050000000745058,0.2318372577428817,291.164306640625,291.1499938964844,265.82666015625,264.47100830078125,281.913818359375,293.6229858398437,291.1634216308594,1.0,0.2585073411464691,0.9379094243049622,0.9379094243049622,1.0,1.0,-1.1779217720031738,0.4963228404521942,0.681598961353302,0.2630777657032013,0.0,0.0,0.4765477478504181,47.754920959472656,55.0,-12.705049514770508,-10955.4736328125,188.4361114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8489990234375,307.538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9765625,18000.0,0.0,0.0,0.244603082537651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.414931446313858,0.4149365723133087,-5.135655101184966e-06,0.0,0.0002482410345692,0.0,0.0,21.91083335876465,0.0,0.0,0.0,0.3419208824634552,4.0,0.0,1.0
390420,293.15631103515625,297.1499938964844,293.1499938964844,0.0414636544883251,-1252.715087890625,304.1510925292969,0.6061428785324097,0.0868705138564109,0.0797270908951759,294.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.4907824099063873,0.050000000745058,0.0489335246384143,293.15869140625,297.1499938964844,293.1499938964844,0.3087396323680877,-4380.568359375,304.13287353515625,0.9990000128746032,0.4016271829605102,0.2792017161846161,293.2049865722656,297.1499938964844,293.1499938964844,0.2769041657447815,-5434.3134765625,304.1557312011719,0.97614848613739,0.3640474677085876,0.3457358777523041,293.2991943359375,297.1499938964844,293.1499938964844,0.0064276442863047,-2285.9423828125,299.3109741210937,0.4907824099063873,0.050000000745058,0.2321195602416992,291.1561584472656,291.1499938964844,265.86334228515625,264.5054626464844,281.9691772460937,293.673828125,291.15545654296875,1.0,0.2612633109092712,0.9379620552062988,0.9379620552062988,1.0,1.0,-1.1829646825790403,0.4980149865150451,0.6849496364593506,0.2660418748855591,0.0,0.0,0.4762874543666839,49.38027572631836,58.0,-11.19214153289795,-10929.8837890625,193.3174285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79547119140625,307.4858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.830078125,18000.0,0.0,0.0,0.242441326379776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140433967113495,0.4140485227108001,-5.128649263497209e-06,0.0,0.0002460471296217,0.0,0.0,21.82657241821289,0.0,0.0,0.0,0.3416042029857635,4.0,0.0,1.0
390480,293.15631103515625,297.1499938964844,293.1499938964844,0.0414636544883251,-1252.715087890625,304.1510925292969,0.6061428785324097,0.0868705138564109,0.0797270908951759,294.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.4907824099063873,0.050000000745058,0.0489335246384143,293.15869140625,297.1499938964844,293.1499938964844,0.3087396323680877,-4380.568359375,304.13287353515625,0.9990000128746032,0.4016271829605102,0.2792017161846161,293.2049865722656,297.1499938964844,293.1499938964844,0.2769041657447815,-5434.3134765625,304.1557312011719,0.97614848613739,0.3640474677085876,0.3457358777523041,293.2991943359375,297.1499938964844,293.1499938964844,0.0064276442863047,-2285.9423828125,299.3109741210937,0.4907824099063873,0.050000000745058,0.2321195602416992,291.1561584472656,291.1499938964844,265.86334228515625,264.5054626464844,281.9691772460937,293.673828125,291.15545654296875,1.0,0.2612633109092712,0.9379620552062988,0.9379620552062988,1.0,1.0,-1.1829646825790403,0.4980149865150451,0.6849496364593506,0.2660418748855591,0.0,0.0,0.4762874543666839,49.38027572631836,58.0,-11.19214153289795,-10929.8837890625,193.3174285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79547119140625,307.4858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.830078125,18000.0,0.0,0.0,0.242441326379776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140433967113495,0.4140485227108001,-5.128649263497209e-06,0.0,0.0002460471296217,0.0,0.0,21.82657241821289,0.0,0.0,0.0,0.3416042029857635,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410454720258712,-1245.8525390625,304.15142822265625,0.5978381037712097,0.0862706005573272,0.0793043375015258,294.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.4854805469512939,0.050000000745058,0.0490337423980236,293.1899108886719,297.1499938964844,293.1499938964844,0.3072093725204468,-4360.23291015625,304.14190673828125,0.9907368421554564,0.3950453698635101,0.2777284681797027,293.2057189941406,297.1499938964844,293.1499938964844,0.2755060791969299,-5412.40234375,304.1561889648437,0.9648264646530152,0.3625071346759796,0.3443994522094726,293.30255126953125,297.1499938964844,293.1499938964844,0.0063814646564424,-2273.14453125,299.25048828125,0.4854805469512939,0.050000000745058,0.2325949668884277,291.1576538085937,291.1499938964844,265.8999938964844,264.5399169921875,282.03765869140625,293.72882080078125,291.1596374511719,1.0,0.2642701864242553,0.9380146861076356,0.9380146861076356,1.0,1.0,-1.1798474788665771,0.4957611858844757,0.6840863227844238,0.267548531293869,0.0,0.0,0.4754644930362701,51.93051910400391,61.0,7.592896938323975,-10863.47265625,197.42225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7217102050781,307.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.73046875,18000.0,0.0,0.0,0.2407441139221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136627912521362,0.4136679172515869,-5.127031272422755e-06,0.0,0.0002443246776238,0.0,0.0,21.79570579528809,0.0,0.0,0.0,0.3414610922336578,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410454720258712,-1245.8525390625,304.15142822265625,0.5978381037712097,0.0862706005573272,0.0793043375015258,294.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.4854805469512939,0.050000000745058,0.0490337423980236,293.1899108886719,297.1499938964844,293.1499938964844,0.3072093725204468,-4360.23291015625,304.14190673828125,0.9907368421554564,0.3950453698635101,0.2777284681797027,293.2057189941406,297.1499938964844,293.1499938964844,0.2755060791969299,-5412.40234375,304.1561889648437,0.9648264646530152,0.3625071346759796,0.3443994522094726,293.30255126953125,297.1499938964844,293.1499938964844,0.0063814646564424,-2273.14453125,299.25048828125,0.4854805469512939,0.050000000745058,0.2325949668884277,291.1576538085937,291.1499938964844,265.8999938964844,264.5399169921875,282.03765869140625,293.72882080078125,291.1596374511719,1.0,0.2642701864242553,0.9380146861076356,0.9380146861076356,1.0,1.0,-1.1798474788665771,0.4957611858844757,0.6840863227844238,0.267548531293869,0.0,0.0,0.4754644930362701,51.93051910400391,61.0,7.592896938323975,-10863.47265625,197.42225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7217102050781,307.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.73046875,18000.0,0.0,0.0,0.2407441139221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136627912521362,0.4136679172515869,-5.127031272422755e-06,0.0,0.0002443246776238,0.0,0.0,21.79570579528809,0.0,0.0,0.0,0.3414610922336578,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405027382075786,-1236.8165283203125,304.15185546875,0.5887722373008728,0.0855847224593162,0.0788125321269035,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.479707270860672,0.050000000745058,0.0491464212536811,293.2096862792969,297.1499938964844,293.1499938964844,0.3023621439933777,-4302.9873046875,304.1524963378906,0.977663278579712,0.3900147974491119,0.2741789519786834,293.2066345214844,297.1499938964844,293.1499938964844,0.2737869322299957,-5385.1943359375,304.1569519042969,0.9520485401153564,0.3609099984169006,0.3430215418338775,293.3059997558594,297.1499938964844,293.1499938964844,0.0063313758000731,-2258.228271484375,299.1936950683594,0.479707270860672,0.050000000745058,0.233129471540451,291.17242431640625,291.1499938964844,265.9366760253906,264.5743408203125,282.10137939453125,293.7680053710937,291.1730651855469,1.0,0.267315924167633,0.9380550980567932,0.9380550980567932,1.0,1.0,-1.1740787029266355,0.4922610521316528,0.6818175911903381,0.2684720456600189,0.0,0.0,0.4713239967823028,54.75861358642578,64.0,12.476984024047852,-10741.8623046875,201.2081756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6581420898437,307.375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.40234375,18000.0,0.0,0.0,0.2392277866601944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085813760757446,0.4085864722728729,-5.110064648761181e-06,0.0,0.0002427857834845,0.0,0.0,21.40311813354492,0.0,0.0,0.0,0.3399931490421295,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405027382075786,-1236.8165283203125,304.15185546875,0.5887722373008728,0.0855847224593162,0.0788125321269035,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.479707270860672,0.050000000745058,0.0491464212536811,293.2096862792969,297.1499938964844,293.1499938964844,0.3023621439933777,-4302.9873046875,304.1524963378906,0.977663278579712,0.3900147974491119,0.2741789519786834,293.2066345214844,297.1499938964844,293.1499938964844,0.2737869322299957,-5385.1943359375,304.1569519042969,0.9520485401153564,0.3609099984169006,0.3430215418338775,293.3059997558594,297.1499938964844,293.1499938964844,0.0063313758000731,-2258.228271484375,299.1936950683594,0.479707270860672,0.050000000745058,0.233129471540451,291.17242431640625,291.1499938964844,265.9366760253906,264.5743408203125,282.10137939453125,293.7680053710937,291.1730651855469,1.0,0.267315924167633,0.9380550980567932,0.9380550980567932,1.0,1.0,-1.1740787029266355,0.4922610521316528,0.6818175911903381,0.2684720456600189,0.0,0.0,0.4713239967823028,54.75861358642578,64.0,12.476984024047852,-10741.8623046875,201.2081756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6581420898437,307.375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.40234375,18000.0,0.0,0.0,0.2392277866601944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085813760757446,0.4085864722728729,-5.110064648761181e-06,0.0,0.0002427857834845,0.0,0.0,21.40311813354492,0.0,0.0,0.0,0.3399931490421295,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0399589277803897,-1227.87890625,304.1521301269531,0.5797156691551208,0.0848532915115356,0.0782738402485847,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.47370246052742,0.050000000745058,0.0492622032761573,293.2282409667969,297.1499938964844,293.1499938964844,0.2976989448070526,-4248.552734375,304.15936279296875,0.9634228348731996,0.3847439587116241,0.2706801295280456,293.2075500488281,297.1499938964844,293.1499938964844,0.2722452878952026,-5361.03369140625,304.1571960449219,0.9390471577644348,0.3592917025089264,0.341618001461029,293.3092956542969,297.1499938964844,293.1499938964844,0.006283935625106,-2244.706787109375,299.1326599121094,0.47370246052742,0.050000000745058,0.2336786836385727,291.1778869628906,291.1499938964844,265.97332763671875,264.6087341308594,282.16424560546875,293.80865478515625,291.17852783203125,1.0,0.2704122960567474,0.9380955696105956,0.9380955696105956,1.0,1.0,-1.1683465242385864,0.4888583123683929,0.6794882416725159,0.2691768705844879,0.0,0.0,0.4672451019287109,57.65998077392578,67.0,9.63059425354004,-10620.7529296875,205.10272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6180114746094,307.3161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.19921875,18000.0,0.0,0.0,0.2376844882965088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4027482569217682,0.4027533531188965,-5.083894393465016e-06,0.0,0.0002412195317447,0.0,0.0,20.932775497436523,0.0,0.0,0.0,0.3382151424884796,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0399589277803897,-1227.87890625,304.1521301269531,0.5797156691551208,0.0848532915115356,0.0782738402485847,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.47370246052742,0.050000000745058,0.0492622032761573,293.2282409667969,297.1499938964844,293.1499938964844,0.2976989448070526,-4248.552734375,304.15936279296875,0.9634228348731996,0.3847439587116241,0.2706801295280456,293.2075500488281,297.1499938964844,293.1499938964844,0.2722452878952026,-5361.03369140625,304.1571960449219,0.9390471577644348,0.3592917025089264,0.341618001461029,293.3092956542969,297.1499938964844,293.1499938964844,0.006283935625106,-2244.706787109375,299.1326599121094,0.47370246052742,0.050000000745058,0.2336786836385727,291.1778869628906,291.1499938964844,265.97332763671875,264.6087341308594,282.16424560546875,293.80865478515625,291.17852783203125,1.0,0.2704122960567474,0.9380955696105956,0.9380955696105956,1.0,1.0,-1.1683465242385864,0.4888583123683929,0.6794882416725159,0.2691768705844879,0.0,0.0,0.4672451019287109,57.65998077392578,67.0,9.63059425354004,-10620.7529296875,205.10272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6180114746094,307.3161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.19921875,18000.0,0.0,0.0,0.2376844882965088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4027482569217682,0.4027533531188965,-5.083894393465016e-06,0.0,0.0002412195317447,0.0,0.0,20.932775497436523,0.0,0.0,0.0,0.3382151424884796,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396763049066066,-1223.2305908203125,304.1522521972656,0.5752118825912476,0.0844805538654327,0.0779955238103866,294.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.4705070853233337,0.050000000745058,0.0493215098977088,293.2379150390625,297.1499938964844,293.1499938964844,0.2951447963714599,-4218.90966796875,304.1623229980469,0.955742120742798,0.3818528652191162,0.2687954306602478,293.2077331542969,297.1499938964844,293.1499938964844,0.2714713215827942,-5348.8974609375,304.15728759765625,0.9325678944587708,0.3585222661495209,0.3409240841865539,293.3108825683594,297.1499938964844,293.1499938964844,0.0062601906247437,-2237.87255859375,299.1020812988281,0.4705070853233337,0.050000000745058,0.2339600026607513,291.1810302734375,291.1499938964844,265.9916687011719,264.6258850097656,282.1954345703125,293.8295593261719,291.181640625,1.0,0.2719655930995941,0.9381157755851746,0.9381157755851746,1.0,1.0,-1.165326476097107,0.4871191382408142,0.6782073378562927,0.269399344921112,0.0,0.0,0.4648588299751282,59.14192962646485,67.0,9.061271667480469,-10558.7783203125,207.0445709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6060791015625,307.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.978515625,18000.0,0.0,0.0,0.2368804514408111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994894921779632,0.3994945585727691,-5.069729013484903e-06,0.0,0.0002404035330982,0.0,0.0,20.67416954040528,0.0,0.0,0.0,0.3372241854667663,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394111536443233,-1218.8798828125,304.15234375,0.5708045363426208,0.0841457769274711,0.0777316838502883,294.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.467139184474945,0.050000000745058,0.0493815727531909,293.2490539550781,297.1499938964844,293.1499938964844,0.2923145294189453,-4186.11376953125,304.16522216796875,0.947586953639984,0.3785543441772461,0.2666936814785003,293.2068786621094,297.1499938964844,293.1499938964844,0.2708281874656677,-5338.900390625,304.1571350097656,0.926316261291504,0.357958972454071,0.3403523862361908,293.3123474121094,297.1499938964844,293.1499938964844,0.0062368996441364,-2231.21240234375,299.0713195800781,0.467139184474945,0.050000000745058,0.2342449277639389,291.1835021972656,291.1499938964844,266.010009765625,264.6430358886719,282.2234802246094,293.845947265625,291.183837890625,1.0,0.2735172808170318,0.938175082206726,0.938175082206726,1.0,1.0,-1.1622151136398315,0.4853651225566864,0.6768500208854675,0.2695289254188537,0.0,0.0,0.462374210357666,60.639949798583984,70.0,7.219521999359131,-10496.6640625,208.9761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995788574219,307.2657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.189453125,18000.0,0.0,0.0,0.2360405325889587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3959897458553314,0.3959948122501373,-5.054488156019943e-06,0.0,0.0002395511401118,0.0,0.0,20.39829635620117,0.0,0.0,0.0,0.3361646831035614,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390488430857658,-1212.9715576171875,304.15216064453125,0.5627159476280212,0.0836779028177261,0.0773651227355003,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.4599246680736542,0.050000000745058,0.0495028868317604,293.2738647460937,297.1499938964844,293.1499938964844,0.2857386469841003,-4109.98291015625,304.17108154296875,0.9300577640533448,0.371017724275589,0.2617551982402801,293.2026062011719,297.1499938964844,293.1499938964844,0.2701357007026672,-5328.51708984375,304.1558837890625,0.9149953126907348,0.357378751039505,0.3397626578807831,293.3145446777344,297.1499938964844,293.1499938964844,0.0061929584480822,-2218.844482421875,299.0097351074219,0.4599246680736542,0.050000000745058,0.2348203808069229,291.1851806640625,291.1499938964844,266.0466613769531,264.67724609375,282.27362060546875,293.8718566894531,291.1852111816406,1.0,0.2766111195087433,0.9382936954498292,0.9382936954498292,1.0,1.0,-1.155976176261902,0.4819453060626983,0.6740309000015259,0.2695223391056061,0.0,0.0,0.4575412571430206,63.65906524658203,73.0,2.98354172706604,-10378.80859375,212.84327697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60064697265625,307.2257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.490234375,18000.0,0.0,0.0,0.23423433303833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890152871608734,0.3890203237533569,-5.023241101298481e-06,0.0,0.0002377180644543,0.0,0.0,19.85147476196289,0.0,0.0,0.0,0.3340438306331634,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390488430857658,-1212.9715576171875,304.15216064453125,0.5627159476280212,0.0836779028177261,0.0773651227355003,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.4599246680736542,0.050000000745058,0.0495028868317604,293.2738647460937,297.1499938964844,293.1499938964844,0.2857386469841003,-4109.98291015625,304.17108154296875,0.9300577640533448,0.371017724275589,0.2617551982402801,293.2026062011719,297.1499938964844,293.1499938964844,0.2701357007026672,-5328.51708984375,304.1558837890625,0.9149953126907348,0.357378751039505,0.3397626578807831,293.3145446777344,297.1499938964844,293.1499938964844,0.0061929584480822,-2218.844482421875,299.0097351074219,0.4599246680736542,0.050000000745058,0.2348203808069229,291.1851806640625,291.1499938964844,266.0466613769531,264.67724609375,282.27362060546875,293.8718566894531,291.1852111816406,1.0,0.2766111195087433,0.9382936954498292,0.9382936954498292,1.0,1.0,-1.155976176261902,0.4819453060626983,0.6740309000015259,0.2695223391056061,0.0,0.0,0.4575412571430206,63.65906524658203,73.0,2.98354172706604,-10378.80859375,212.84327697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60064697265625,307.2257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.490234375,18000.0,0.0,0.0,0.23423433303833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890152871608734,0.3890203237533569,-5.023241101298481e-06,0.0,0.0002377180644543,0.0,0.0,19.85147476196289,0.0,0.0,0.0,0.3340438306331634,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0388992540538311,-1210.555419921875,304.15167236328125,0.5556529760360718,0.0834420919418335,0.0772173702716827,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.4530768692493438,0.050000000745058,0.0496251843869686,293.2997741699219,297.1499938964844,293.1499938964844,0.2782682776451111,-4023.449951171875,304.1764831542969,0.9122047424316406,0.3626247644424438,0.2561492919921875,293.19647216796875,297.1499938964844,293.1499938964844,0.2699771523475647,-5326.62255859375,304.1542053222656,0.9053284525871276,0.35728919506073,0.3397015631198883,293.315673828125,297.1499938964844,293.1499938964844,0.0061516864225268,-2207.240234375,298.9499816894531,0.4530768692493438,0.050000000745058,0.2354005128145218,291.185791015625,291.1499938964844,266.0833435058594,264.7113952636719,282.3212585449219,293.89898681640625,291.18585205078125,1.0,0.2796871066093445,0.938412308692932,0.938412308692932,1.0,1.0,-1.1498401165008545,0.4787105619907379,0.6711294651031494,0.2691661119461059,0.0,0.0,0.4527266025543213,66.69523620605469,76.0,1.378712773323059,-10268.0634765625,216.7297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6148986816406,307.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.314453125,18000.0,0.0,0.0,0.2322632819414138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822420239448547,0.3822470307350158,-4.993203674530378e-06,0.0,0.0002357176999794,0.0,0.0,19.3292236328125,0.0,0.0,0.0,0.3319851756095886,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0388992540538311,-1210.555419921875,304.15167236328125,0.5556529760360718,0.0834420919418335,0.0772173702716827,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18572998046875,0.4530768692493438,0.050000000745058,0.0496251843869686,293.2997741699219,297.1499938964844,293.1499938964844,0.2782682776451111,-4023.449951171875,304.1764831542969,0.9122047424316406,0.3626247644424438,0.2561492919921875,293.19647216796875,297.1499938964844,293.1499938964844,0.2699771523475647,-5326.62255859375,304.1542053222656,0.9053284525871276,0.35728919506073,0.3397015631198883,293.315673828125,297.1499938964844,293.1499938964844,0.0061516864225268,-2207.240234375,298.9499816894531,0.4530768692493438,0.050000000745058,0.2354005128145218,291.185791015625,291.1499938964844,266.0833435058594,264.7113952636719,282.3212585449219,293.89898681640625,291.18585205078125,1.0,0.2796871066093445,0.938412308692932,0.938412308692932,1.0,1.0,-1.1498401165008545,0.4787105619907379,0.6711294651031494,0.2691661119461059,0.0,0.0,0.4527266025543213,66.69523620605469,76.0,1.378712773323059,-10268.0634765625,216.7297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6148986816406,307.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.314453125,18000.0,0.0,0.0,0.2322632819414138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822420239448547,0.3822470307350158,-4.993203674530378e-06,0.0,0.0002357176999794,0.0,0.0,19.3292236328125,0.0,0.0,0.0,0.3319851756095886,4.0,0.0,1.0
391260,293.1589660644531,297.1499938964844,293.1499938964844,0.0393327325582504,-1217.7054443359375,304.1503295898437,0.5507948994636536,0.084194965660572,0.0776847302913665,294.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.4468294978141784,0.050000000745058,0.0497480183839798,293.32537841796875,297.1499938964844,293.1499938964844,0.2701760828495025,-3929.51611328125,304.1811218261719,0.8958733081817627,0.3536341786384582,0.2500875890254974,293.19256591796875,297.1499938964844,293.1499938964844,0.2698467373847961,-5324.9599609375,304.1530456542969,0.8968142867088318,0.35691699385643,0.339634358882904,293.3157653808594,297.1499938964844,293.1499938964844,0.0061129862442612,-2196.323974609375,298.892578125,0.4468294978141784,0.050000000745058,0.2359831780195236,291.1862487792969,291.1499938964844,266.1199951171875,264.7453918457031,282.36737060546875,293.92938232421875,291.18621826171875,1.0,0.2827412188053131,0.9385458827018738,0.9385458827018738,1.0,1.0,-1.143891215324402,0.4757017791271209,0.6681894659996033,0.2684803307056427,0.0,0.0,0.4478544890880584,69.73831939697266,79.0,0.4675594270229339,-10160.7490234375,220.6450653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.637451171875,307.171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.546875,18000.0,0.0,0.0,0.2301347851753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754811286926269,0.3754860758781433,-4.96393886351143e-06,0.0,0.0002335575554752,0.0,0.0,18.81785774230957,0.0,0.0,0.0,0.3299545049667358,4.0,0.0,1.0
391320,293.1589660644531,297.1499938964844,293.1499938964844,0.0393327325582504,-1217.7054443359375,304.1503295898437,0.5507948994636536,0.084194965660572,0.0776847302913665,294.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.4468294978141784,0.050000000745058,0.0497480183839798,293.32537841796875,297.1499938964844,293.1499938964844,0.2701760828495025,-3929.51611328125,304.1811218261719,0.8958733081817627,0.3536341786384582,0.2500875890254974,293.19256591796875,297.1499938964844,293.1499938964844,0.2698467373847961,-5324.9599609375,304.1530456542969,0.8968142867088318,0.35691699385643,0.339634358882904,293.3157653808594,297.1499938964844,293.1499938964844,0.0061129862442612,-2196.323974609375,298.892578125,0.4468294978141784,0.050000000745058,0.2359831780195236,291.1862487792969,291.1499938964844,266.1199951171875,264.7453918457031,282.36737060546875,293.92938232421875,291.18621826171875,1.0,0.2827412188053131,0.9385458827018738,0.9385458827018738,1.0,1.0,-1.143891215324402,0.4757017791271209,0.6681894659996033,0.2684803307056427,0.0,0.0,0.4478544890880584,69.73831939697266,79.0,0.4675594270229339,-10160.7490234375,220.6450653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.637451171875,307.171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.546875,18000.0,0.0,0.0,0.2301347851753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754811286926269,0.3754860758781433,-4.96393886351143e-06,0.0,0.0002335575554752,0.0,0.0,18.81785774230957,0.0,0.0,0.0,0.3299545049667358,4.0,0.0,1.0
391380,293.1494140625,297.1499938964844,293.1499938964844,0.040775328874588,-1241.3558349609375,304.1478271484375,0.549314022064209,0.0859028548002243,0.079206608235836,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4411321878433227,0.050000000745058,0.0498713888227939,293.3497009277344,297.1499938964844,293.1499938964844,0.2616815268993377,-3830.579833984375,304.18487548828125,0.8801584839820862,0.3442584872245788,0.2437137812376022,293.1919860839844,297.1499938964844,293.1499938964844,0.2691770195960998,-5314.462890625,304.1531677246094,0.888270378112793,0.355958342552185,0.3389515280723572,293.3149719238281,297.1499938964844,293.1499938964844,0.0060769016854465,-2186.166015625,298.8373107910156,0.4411321878433227,0.050000000745058,0.2365683913230896,291.1859130859375,291.1499938964844,266.1566772460937,264.7792358398437,282.4122314453125,293.96307373046875,291.1858825683594,1.0,0.2857716679573059,0.9386794567108154,0.9386794567108154,1.0,1.0,-1.1380984783172607,0.4728909730911255,0.6652075052261353,0.2674949765205383,0.0,0.0,0.4430849850177765,72.7888412475586,82.0,-0.2431476712226867,-10057.0927734375,224.5806427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6640014648437,307.1503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.474609375,18000.0,0.0,0.0,0.2278663963079452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689081072807312,0.3689130544662475,-4.935782271786593e-06,0.0,0.0002312554279342,0.0,0.0,18.32871437072754,0.0,0.0,0.0,0.3280023336410522,4.0,0.0,1.0
391440,293.1494140625,297.1499938964844,293.1499938964844,0.040775328874588,-1241.3558349609375,304.1478271484375,0.549314022064209,0.0859028548002243,0.079206608235836,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4411321878433227,0.050000000745058,0.0498713888227939,293.3497009277344,297.1499938964844,293.1499938964844,0.2616815268993377,-3830.579833984375,304.18487548828125,0.8801584839820862,0.3442584872245788,0.2437137812376022,293.1919860839844,297.1499938964844,293.1499938964844,0.2691770195960998,-5314.462890625,304.1531677246094,0.888270378112793,0.355958342552185,0.3389515280723572,293.3149719238281,297.1499938964844,293.1499938964844,0.0060769016854465,-2186.166015625,298.8373107910156,0.4411321878433227,0.050000000745058,0.2365683913230896,291.1859130859375,291.1499938964844,266.1566772460937,264.7792358398437,282.4122314453125,293.96307373046875,291.1858825683594,1.0,0.2857716679573059,0.9386794567108154,0.9386794567108154,1.0,1.0,-1.1380984783172607,0.4728909730911255,0.6652075052261353,0.2674949765205383,0.0,0.0,0.4430849850177765,72.7888412475586,82.0,-0.2431476712226867,-10057.0927734375,224.5806427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6640014648437,307.1503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18046.474609375,18000.0,0.0,0.0,0.2278663963079452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689081072807312,0.3689130544662475,-4.935782271786593e-06,0.0,0.0002312554279342,0.0,0.0,18.32871437072754,0.0,0.0,0.0,0.3280023336410522,4.0,0.0,1.0
391500,293.1449584960937,297.1499938964844,293.1499938964844,0.0416041351854801,-1254.9180908203125,304.146728515625,0.5489644408226013,0.0867870524525642,0.0800768956542015,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.4384815096855163,0.050000000745058,0.0499331019818782,293.35870361328125,297.1499938964844,293.1499938964844,0.2574895918369293,-3781.6650390625,304.1861267089844,0.8726099133491516,0.3399524390697479,0.2405742555856704,293.19207763671875,297.1499938964844,293.1499938964844,0.2687496840953827,-5307.72314453125,304.15338134765625,0.8840974569320679,0.3554066717624664,0.33850958943367,293.3143615722656,297.1499938964844,293.1499938964844,0.0060593709349632,-2181.21923828125,298.810302734375,0.4384815096855163,0.050000000745058,0.2368611395359039,291.18572998046875,291.1499938964844,266.17498779296875,264.7961120605469,282.4311828613281,293.9759216308594,291.1855773925781,1.0,0.2872772812843323,0.9387462735176086,0.9387462735176086,1.0,1.0,-1.1352694034576416,0.4715593159198761,0.6637101173400879,0.2669050395488739,0.0,0.0,0.4407229125499725,74.31307983398438,82.0,-0.94859516620636,-10007.5380859375,226.55213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6775817871094,307.1392517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.5390625,18000.0,0.0,0.0,0.2266884744167328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656935393810272,0.3656984567642212,-4.9222421694139484e-06,0.0,0.0002300599880982,0.0,0.0,18.092748641967773,0.0,0.0,0.0,0.3270569741725921,4.0,0.0,1.0
