time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1418762207031,297.1499938964844,293.1499938964844,0.0423443429172039,-1267.0389404296875,304.1459655761719,0.5484152436256409,0.0874568819999694,0.080841451883316,294.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.436005175113678,0.050000000745058,0.0499935559928417,293.362548828125,297.1499938964844,293.1499938964844,0.2539817988872528,-3740.943603515625,304.1859130859375,0.8659434914588928,0.3365496397018432,0.2379510551691055,293.1922302246094,297.1499938964844,293.1499938964844,0.2683431506156921,-5301.36328125,304.15350341796875,0.880103588104248,0.3548479676246643,0.3380468189716339,293.313720703125,297.1499938964844,293.1499938964844,0.0060422094538807,-2176.509033203125,298.78289794921875,0.436005175113678,0.050000000745058,0.2371478974819183,291.1839294433594,291.1499938964844,266.1933288574219,264.8129577636719,282.441650390625,293.9767150878906,291.18316650390625,1.0,0.2887871861457824,0.9388159513473512,0.9388159513473512,1.0,1.0,-1.1328994035720823,0.470477283000946,0.6624220609664917,0.2663229703903198,0.0,0.0,0.438626080751419,75.80940246582031,85.0,-4.857870578765869,-9963.80078125,228.6177520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6903381347656,307.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.03515625,18000.0,0.0,0.0,0.2254924923181533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626395463943481,0.3626444637775421,-4.909141807729611e-06,0.0,0.000228846212849,0.0,0.0,17.86928939819336,0.0,0.0,0.0,0.3261640071868896,4.0,0.0,1.0
391620,293.13983154296875,297.1499938964844,293.1499938964844,0.0432458519935607,-1281.850341796875,304.1458740234375,0.5457009673118591,0.0880868285894393,0.0817224010825157,294.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.4314278364181518,0.050000000745058,0.0501132681965827,293.3627624511719,297.1499938964844,293.1499938964844,0.2487245053052902,-3680.439208984375,304.18267822265625,0.8547112345695496,0.3311081826686859,0.2339794933795929,293.1923217773437,297.1499938964844,293.1499938964844,0.2676745355129242,-5291.0947265625,304.1534423828125,0.8725346922874451,0.3537555038928985,0.3371299803256988,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099479742348,-2168.131103515625,298.72564697265625,0.4314278364181518,0.050000000745058,0.2377157658338546,291.17401123046875,291.1499938964844,266.2300109863281,264.8464660644531,282.4519958496094,293.964599609375,291.17291259765625,1.0,0.2918228805065155,0.9389552474021912,0.9389552474021912,1.0,1.0,-1.1289142370224,0.4687353074550628,0.6601789593696594,0.2651416361331939,0.0,0.0,0.436057984828949,78.77786254882812,88.0,-11.750770568847656,-9900.65625,232.93765258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7073669433594,307.1056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.4765625,18000.0,0.0,0.0,0.2231215685606002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583866059780121,0.3583914935588836,-4.8883766794460826e-06,0.0,0.0002264400245621,0.0,0.0,17.55234146118164,0.0,0.0,0.0,0.3248896300792694,4.0,0.0,1.0
391680,293.13983154296875,297.1499938964844,293.1499938964844,0.0432458519935607,-1281.850341796875,304.1458740234375,0.5457009673118591,0.0880868285894393,0.0817224010825157,294.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.4314278364181518,0.050000000745058,0.0501132681965827,293.3627624511719,297.1499938964844,293.1499938964844,0.2487245053052902,-3680.439208984375,304.18267822265625,0.8547112345695496,0.3311081826686859,0.2339794933795929,293.1923217773437,297.1499938964844,293.1499938964844,0.2676745355129242,-5291.0947265625,304.1534423828125,0.8725346922874451,0.3537555038928985,0.3371299803256988,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099479742348,-2168.131103515625,298.72564697265625,0.4314278364181518,0.050000000745058,0.2377157658338546,291.17401123046875,291.1499938964844,266.2300109863281,264.8464660644531,282.4519958496094,293.964599609375,291.17291259765625,1.0,0.2918228805065155,0.9389552474021912,0.9389552474021912,1.0,1.0,-1.1289142370224,0.4687353074550628,0.6601789593696594,0.2651416361331939,0.0,0.0,0.436057984828949,78.77786254882812,88.0,-11.750770568847656,-9900.65625,232.93765258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7073669433594,307.1056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.4765625,18000.0,0.0,0.0,0.2231215685606002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583866059780121,0.3583914935588836,-4.8883766794460826e-06,0.0,0.0002264400245621,0.0,0.0,17.55234146118164,0.0,0.0,0.0,0.3248896300792694,4.0,0.0,1.0
391740,293.1405944824219,297.1499938964844,293.1499938964844,0.0435851253569126,-1287.4180908203125,304.1466979980469,0.5415753126144409,0.088190957903862,0.0820227563381195,294.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4272115230560303,0.050000000745058,0.0502340197563171,293.3596496582031,297.1499938964844,293.1499938964844,0.2443218678236007,-3629.68896484375,304.1791381835937,0.8448125123977661,0.3263495564460754,0.2306775748729705,293.1922912597656,297.1499938964844,293.1499938964844,0.2669819891452789,-5280.38330078125,304.1534423828125,0.8653721213340759,0.3526935279369354,0.3362457454204559,293.3114013671875,297.1499938964844,293.1499938964844,0.0059770210646092,-2159.309814453125,298.66900634765625,0.4272115230560303,0.050000000745058,0.2382885664701461,291.16607666015625,291.1499938964844,266.26666259765625,264.8798217773437,282.45947265625,293.9500427246094,291.1653747558594,1.0,0.2948622405529022,0.9390945434570312,0.9390945434570312,1.0,1.0,-1.1250823736190796,0.4671139717102051,0.6579684615135193,0.2638658583164215,0.0,0.0,0.4344896376132965,81.7717056274414,76.0,-10.307151794433594,-9854.2626953125,237.3263092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70513916015625,307.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.490234375,18000.0,0.0,0.0,0.2209126204252243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559896051883697,0.3559944629669189,-4.876277671428397e-06,0.0,0.0002241982147097,0.0,0.0,17.373762130737305,0.0,0.0,0.0,0.3241577744483948,4.0,0.0,1.0
391800,293.1405944824219,297.1499938964844,293.1499938964844,0.0435851253569126,-1287.4180908203125,304.1466979980469,0.5415753126144409,0.088190957903862,0.0820227563381195,294.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4272115230560303,0.050000000745058,0.0502340197563171,293.3596496582031,297.1499938964844,293.1499938964844,0.2443218678236007,-3629.68896484375,304.1791381835937,0.8448125123977661,0.3263495564460754,0.2306775748729705,293.1922912597656,297.1499938964844,293.1499938964844,0.2669819891452789,-5280.38330078125,304.1534423828125,0.8653721213340759,0.3526935279369354,0.3362457454204559,293.3114013671875,297.1499938964844,293.1499938964844,0.0059770210646092,-2159.309814453125,298.66900634765625,0.4272115230560303,0.050000000745058,0.2382885664701461,291.16607666015625,291.1499938964844,266.26666259765625,264.8798217773437,282.45947265625,293.9500427246094,291.1653747558594,1.0,0.2948622405529022,0.9390945434570312,0.9390945434570312,1.0,1.0,-1.1250823736190796,0.4671139717102051,0.6579684615135193,0.2638658583164215,0.0,0.0,0.4344896376132965,81.7717056274414,76.0,-10.307151794433594,-9854.2626953125,237.3263092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70513916015625,307.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.490234375,18000.0,0.0,0.0,0.2209126204252243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559896051883697,0.3559944629669189,-4.876277671428397e-06,0.0,0.0002241982147097,0.0,0.0,17.373762130737305,0.0,0.0,0.0,0.3241577744483948,4.0,0.0,1.0
391860,293.14227294921875,297.1499938964844,293.1499938964844,0.0435191392898559,-1286.295166015625,304.1478881835937,0.5431179404258728,0.0880933180451393,0.0819233208894729,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4287396967411041,0.050000000745058,0.0501890406012535,293.3556823730469,297.1499938964844,293.1499938964844,0.240008607506752,-3579.454833984375,304.1766357421875,0.8432276248931885,0.3218419551849365,0.2274726033210754,293.1920471191406,297.1499938964844,293.1499938964844,0.2660553753376007,-5265.78955078125,304.15386962890625,0.8668266534805298,0.3516674339771271,0.3352237045764923,293.310546875,297.1499938964844,293.1499938964844,0.0059206155128777,-2142.58447265625,298.614013671875,0.4287396967411041,0.050000000745058,0.2380752116441726,291.1626281738281,291.1499938964844,266.3033447265625,264.9129333496094,282.4703063964844,293.9375305175781,291.1626281738281,1.0,0.2924700975418091,0.9392243027687072,0.9392243027687072,1.0,1.0,-1.1195800304412842,0.4647040665149688,0.6548759937286377,0.2622509896755218,0.0,0.0,0.4331094920635223,80.54732513427734,64.0,-4.2326860427856445,-9801.59375,233.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6846923828125,307.0704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.873046875,18000.0,0.0,0.0,0.2189327776432037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541883528232574,0.354193240404129,-4.868285486736568e-06,0.0,0.0002221889444626,0.0,0.0,17.243736267089844,0.0,0.0,0.0,0.3236246407032013,4.0,0.0,1.0
391920,293.14227294921875,297.1499938964844,293.1499938964844,0.0435191392898559,-1286.295166015625,304.1478881835937,0.5431179404258728,0.0880933180451393,0.0819233208894729,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4287396967411041,0.050000000745058,0.0501890406012535,293.3556823730469,297.1499938964844,293.1499938964844,0.240008607506752,-3579.454833984375,304.1766357421875,0.8432276248931885,0.3218419551849365,0.2274726033210754,293.1920471191406,297.1499938964844,293.1499938964844,0.2660553753376007,-5265.78955078125,304.15386962890625,0.8668266534805298,0.3516674339771271,0.3352237045764923,293.310546875,297.1499938964844,293.1499938964844,0.0059206155128777,-2142.58447265625,298.614013671875,0.4287396967411041,0.050000000745058,0.2380752116441726,291.1626281738281,291.1499938964844,266.3033447265625,264.9129333496094,282.4703063964844,293.9375305175781,291.1626281738281,1.0,0.2924700975418091,0.9392243027687072,0.9392243027687072,1.0,1.0,-1.1195800304412842,0.4647040665149688,0.6548759937286377,0.2622509896755218,0.0,0.0,0.4331094920635223,80.54732513427734,64.0,-4.2326860427856445,-9801.59375,233.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6846923828125,307.0704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.873046875,18000.0,0.0,0.0,0.2189327776432037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541883528232574,0.354193240404129,-4.868285486736568e-06,0.0,0.0002221889444626,0.0,0.0,17.243736267089844,0.0,0.0,0.0,0.3236246407032013,4.0,0.0,1.0
391980,293.1440734863281,297.1499938964844,293.1499938964844,0.0432333834469318,-1281.539794921875,304.1490783691406,0.5495753288269043,0.087924800813198,0.0816220864653587,294.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.4350795745849609,0.050000000745058,0.0500170364975929,293.3514099121094,297.1499938964844,293.1499938964844,0.2356869578361511,-3528.65185546875,304.17498779296875,0.848105788230896,0.3174956738948822,0.2242969721555709,293.19158935546875,297.1499938964844,293.1499938964844,0.2649466693401336,-5248.20947265625,304.1544189453125,0.8752811551094055,0.3506985306739807,0.3341266214847564,293.309814453125,297.1499938964844,293.1499938964844,0.0058463253080844,-2119.66064453125,298.5610656738281,0.4350795745849609,0.050000000745058,0.2372592985630035,291.1639709472656,291.1499938964844,266.3399963378906,264.94580078125,282.4840393066406,293.92706298828125,291.1641540527344,1.0,0.2864783704280853,0.939354121685028,0.939354121685028,1.0,1.0,-1.1129045486450195,0.4617424011230469,0.6511621475219727,0.2603989541530609,0.0,0.0,0.4311745166778564,76.0915756225586,52.0,0.7728768587112427,-9734.556640625,222.280502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.654296875,307.0422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.26953125,18000.0,0.0,0.0,0.217157557606697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518750667572021,0.3518799245357513,-4.859902219322976e-06,0.0,0.000220387315494,0.0,0.0,17.08349609375,0.0,0.0,0.0,0.3229756355285644,4.0,0.0,1.0
392040,293.1440734863281,297.1499938964844,293.1499938964844,0.0432333834469318,-1281.539794921875,304.1490783691406,0.5495753288269043,0.087924800813198,0.0816220864653587,294.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.4350795745849609,0.050000000745058,0.0500170364975929,293.3514099121094,297.1499938964844,293.1499938964844,0.2356869578361511,-3528.65185546875,304.17498779296875,0.848105788230896,0.3174956738948822,0.2242969721555709,293.19158935546875,297.1499938964844,293.1499938964844,0.2649466693401336,-5248.20947265625,304.1544189453125,0.8752811551094055,0.3506985306739807,0.3341266214847564,293.309814453125,297.1499938964844,293.1499938964844,0.0058463253080844,-2119.66064453125,298.5610656738281,0.4350795745849609,0.050000000745058,0.2372592985630035,291.1639709472656,291.1499938964844,266.3399963378906,264.94580078125,282.4840393066406,293.92706298828125,291.1641540527344,1.0,0.2864783704280853,0.939354121685028,0.939354121685028,1.0,1.0,-1.1129045486450195,0.4617424011230469,0.6511621475219727,0.2603989541530609,0.0,0.0,0.4311745166778564,76.0915756225586,52.0,0.7728768587112427,-9734.556640625,222.280502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.654296875,307.0422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.26953125,18000.0,0.0,0.0,0.217157557606697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518750667572021,0.3518799245357513,-4.859902219322976e-06,0.0,0.000220387315494,0.0,0.0,17.08349609375,0.0,0.0,0.0,0.3229756355285644,4.0,0.0,1.0
392100,293.1449584960937,297.1499938964844,293.1499938964844,0.0430404990911483,-1278.3477783203125,304.14959716796875,0.5543963313102722,0.08782260119915,0.081422671675682,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.4399691224098205,0.050000000745058,0.0498983040452003,293.3492431640625,297.1499938964844,293.1499938964844,0.2335472404956817,-3503.370849609375,304.17431640625,0.8526033759117126,0.3153707683086395,0.2227203547954559,293.1912536621094,297.1499938964844,293.1499938964844,0.264367401599884,-5239.02685546875,304.1546630859375,0.8817797303199768,0.3502340316772461,0.3335646092891693,293.3094787597656,297.1499938964844,293.1499938964844,0.0058051734231412,-2106.809814453125,298.5348205566406,0.4399691224098205,0.050000000745058,0.2366960793733596,291.1650695800781,291.1499938964844,266.3583374023437,264.962158203125,282.4919128417969,293.92266845703125,291.16534423828125,1.0,0.2824448943138122,0.9394190311431884,0.9394190311431884,1.0,1.0,-1.1092796325683594,0.4601244032382965,0.6491551995277405,0.2594225108623504,0.0,0.0,0.4300573766231537,73.0315933227539,52.0,2.142357587814331,-9696.90625,215.2742614746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6381530761719,307.0260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.017578125,18000.0,0.0,0.0,0.2163266986608505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505056500434875,0.3505105078220367,-4.854913640883751e-06,0.0,0.0002195441047661,0.0,0.0,16.988914489746094,0.0,0.0,0.0,0.3225938975811004,4.0,0.0,1.0
392160,293.1458435058594,297.1499938964844,293.1499938964844,0.0428220257163047,-1274.7403564453125,304.1500549316406,0.5602556467056274,0.0877116024494171,0.0811984688043594,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4461130201816559,0.050000000745058,0.049763161689043,293.3470153808594,297.1499938964844,293.1499938964844,0.2314255386590957,-3478.227294921875,304.1737670898437,0.8584811687469482,0.3132825195789337,0.221154436469078,293.1908874511719,297.1499938964844,293.1499938964844,0.2637780606746673,-5229.6884765625,304.1548767089844,0.8897823691368103,0.3497844338417053,0.3329990208148956,293.3091735839844,297.1499938964844,293.1499938964844,0.0057620825245976,-2093.26611328125,298.5086975097656,0.4461130201816559,0.050000000745058,0.2360550165176391,291.1664428710937,291.1499938964844,266.3766784667969,264.9784240722656,282.500244140625,293.9186706542969,291.1667175292969,1.0,0.2778456509113312,0.939497411251068,0.939497411251068,1.0,1.0,-1.1055203676223757,0.4584406018257141,0.6470798254013062,0.2584296762943268,0.0,0.0,0.4288278222084045,69.55474090576172,40.0,3.116922378540039,-9657.27734375,207.48272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6224670410156,307.0091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.7421875,18000.0,0.0,0.0,0.2155231535434723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490075767040252,0.3490124344825744,-4.849442120757885e-06,0.0,0.0002187286008847,0.0,0.0,16.88570785522461,0.0,0.0,0.0,0.322176456451416,4.0,0.0,1.0
392220,293.1472473144531,297.1499938964844,293.1499938964844,0.0424320064485073,-1268.3175048828125,304.1507263183594,0.5718287229537964,0.0875156596302986,0.080799363553524,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.4589020311832428,0.050000000745058,0.0495207943022251,293.3432922363281,297.1499938964844,293.1499938964844,0.2281007021665573,-3438.700927734375,304.1729431152344,0.8710062503814697,0.3100385367870331,0.2186928242444992,293.1901550292969,297.1499938964844,293.1499938964844,0.2628373503684997,-5214.80078125,304.1551513671875,0.90589702129364,0.3491028845310211,0.3321017324924469,293.30865478515625,297.1499938964844,293.1499938964844,0.0056904172524809,-2070.59375,298.467041015625,0.4589020311832428,0.050000000745058,0.2349053174257278,291.168701171875,291.1499938964844,266.406005859375,265.0043334960937,282.51397705078125,293.912109375,291.1689758300781,1.0,0.2694858610630035,0.9396228194236756,0.9396228194236756,1.0,1.0,-1.0993387699127195,0.4556578397750854,0.6436809301376343,0.2568399310111999,0.0,0.0,0.4266469478607178,63.328861236572266,40.0,3.693691968917847,-9590.6474609375,193.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.599853515625,306.9816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.462890625,18000.0,0.0,0.0,0.2142749577760696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463310897350311,0.3463359475135803,-4.839658686250914e-06,0.0,0.0002174618421122,0.0,0.0,16.70208740234375,0.0,0.0,0.0,0.3214335739612579,4.0,0.0,1.0
392280,293.1476135253906,297.1499938964844,293.1499938964844,0.0423273146152496,-1266.5966796875,304.1508483886719,0.5751466751098633,0.0874617397785186,0.0806920975446701,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.4627300202846527,0.050000000745058,0.0494563728570938,293.3423156738281,297.1499938964844,293.1499938964844,0.2272843569517135,-3428.97412109375,304.1727600097656,0.8747871518135071,0.3092424571514129,0.2180862873792648,293.18994140625,297.1499938964844,293.1499938964844,0.2626048028469085,-5211.12451171875,304.1552124023437,0.9108510613441468,0.3489383161067962,0.3318797647953033,293.3085327148437,297.1499938964844,293.1499938964844,0.0056721651926636,-2064.79638671875,298.4566345214844,0.4627300202846527,0.050000000745058,0.2345997393131256,291.16925048828125,291.1499938964844,266.413330078125,265.01080322265625,282.517578125,293.9105529785156,291.16949462890625,1.0,0.2672276794910431,0.9396541714668274,0.9396541714668274,1.0,1.0,-1.0977715253829956,0.4549491703510284,0.6428223252296448,0.2564463913440704,0.0,0.0,0.4260699450969696,61.67546844482422,28.0,3.716458559036255,-9573.5517578125,190.2486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5948486328125,306.9748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.046875,18000.0,0.0,0.0,0.2139670550823211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456182181835174,0.3456230759620666,-4.837037067773053e-06,0.0,0.0002171493542846,0.0,0.0,16.653303146362305,0.0,0.0,0.0,0.3212360739707947,4.0,0.0,1.0
392340,293.1493835449219,297.1499938964844,293.1499938964844,0.0417601726949214,-1257.289794921875,304.1515197753906,0.5944584608078003,0.0871598571538925,0.0801111012697219,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4812268912792206,0.050000000745058,0.0491171739995479,293.3376159667969,297.1499938964844,293.1499938964844,0.2232710868120193,-3381.019775390625,304.171875,0.8983012437820435,0.3053277432918548,0.2150935977697372,293.1889038085937,297.1499938964844,293.1499938964844,0.2614514827728271,-5192.9052734375,304.1553955078125,0.9422903060913086,0.3481407761573791,0.330780416727066,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796205997467,-2035.2523193359373,298.4046630859375,0.4812268912792206,0.050000000745058,0.2329907119274139,291.1718444824219,291.1499938964844,266.45001220703125,265.0428466796875,282.5369567871094,293.9039001464844,291.172119140625,1.0,0.2550161480903625,0.9398109316825868,0.9398109316825868,1.0,1.0,-1.0898241996765137,0.4513319432735443,0.638492226600647,0.2545205056667328,0.0,0.0,0.4229831397533417,52.97607421875,25.0,3.777797222137451,-9485.931640625,171.6659393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5744934082031,306.9425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.576171875,18000.0,0.0,0.0,0.2124344110488891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418207764625549,0.3418256044387817,-4.82305131299654e-06,0.0,0.0002155939291696,0.0,0.0,16.394577026367188,0.0,0.0,0.0,0.3201867640018463,4.0,0.0,1.0
392400,293.1493835449219,297.1499938964844,293.1499938964844,0.0417601726949214,-1257.289794921875,304.1515197753906,0.5944584608078003,0.0871598571538925,0.0801111012697219,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4812268912792206,0.050000000745058,0.0491171739995479,293.3376159667969,297.1499938964844,293.1499938964844,0.2232710868120193,-3381.019775390625,304.171875,0.8983012437820435,0.3053277432918548,0.2150935977697372,293.1889038085937,297.1499938964844,293.1499938964844,0.2614514827728271,-5192.9052734375,304.1553955078125,0.9422903060913086,0.3481407761573791,0.330780416727066,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796205997467,-2035.2523193359373,298.4046630859375,0.4812268912792206,0.050000000745058,0.2329907119274139,291.1718444824219,291.1499938964844,266.45001220703125,265.0428466796875,282.5369567871094,293.9039001464844,291.172119140625,1.0,0.2550161480903625,0.9398109316825868,0.9398109316825868,1.0,1.0,-1.0898241996765137,0.4513319432735443,0.638492226600647,0.2545205056667328,0.0,0.0,0.4229831397533417,52.97607421875,25.0,3.777797222137451,-9485.931640625,171.6659393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5744934082031,306.9425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.576171875,18000.0,0.0,0.0,0.2124344110488891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418207764625549,0.3418256044387817,-4.82305131299654e-06,0.0,0.0002155939291696,0.0,0.0,16.394577026367188,0.0,0.0,0.0,0.3201867640018463,4.0,0.0,1.0
392460,293.16241455078125,297.1499938964844,293.1499938964844,0.0396914146840572,-1223.3270263671875,304.1545104980469,0.6069344878196716,0.084524430334568,0.077972762286663,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950397610664367,0.050000000745058,0.0488580241799354,293.3428039550781,297.1499938964844,293.1499938964844,0.2179769575595855,-3316.80029296875,304.1734313964844,0.91962468624115,0.2995015680789947,0.2111030220985412,293.1978759765625,297.1499938964844,293.1499938964844,0.2588642239570617,-5151.20263671875,304.157958984375,0.9680626392364502,0.3453165590763092,0.3282471597194671,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625086486339,-1997.6058349609373,298.3205871582031,0.4950397610664367,0.050000000745058,0.2317614257335662,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.5625305175781,293.8968200683594,291.18023681640625,1.0,0.2447330057621002,0.9399999380111694,0.9399999380111694,1.0,1.0,-1.0776417255401611,0.4457004368305206,0.6319413185119629,0.2518143355846405,0.0,0.0,0.4188099503517151,46.252052307128906,25.0,11.484434127807615,-9374.392578125,155.80416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5654602050781,306.9227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.513671875,18000.0,0.0,0.0,0.2108504027128219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372248113155365,0.3372296094894409,-4.807252025784692e-06,0.0,0.0002139863645425,0.0,0.0,16.087617874145508,0.0,0.0,0.0,0.3189320266246795,4.0,0.0,1.0
392520,293.16241455078125,297.1499938964844,293.1499938964844,0.0396914146840572,-1223.3270263671875,304.1545104980469,0.6069344878196716,0.084524430334568,0.077972762286663,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950397610664367,0.050000000745058,0.0488580241799354,293.3428039550781,297.1499938964844,293.1499938964844,0.2179769575595855,-3316.80029296875,304.1734313964844,0.91962468624115,0.2995015680789947,0.2111030220985412,293.1978759765625,297.1499938964844,293.1499938964844,0.2588642239570617,-5151.20263671875,304.157958984375,0.9680626392364502,0.3453165590763092,0.3282471597194671,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625086486339,-1997.6058349609373,298.3205871582031,0.4950397610664367,0.050000000745058,0.2317614257335662,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.5625305175781,293.8968200683594,291.18023681640625,1.0,0.2447330057621002,0.9399999380111694,0.9399999380111694,1.0,1.0,-1.0776417255401611,0.4457004368305206,0.6319413185119629,0.2518143355846405,0.0,0.0,0.4188099503517151,46.252052307128906,25.0,11.484434127807615,-9374.392578125,155.80416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5654602050781,306.9227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.513671875,18000.0,0.0,0.0,0.2108504027128219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372248113155365,0.3372296094894409,-4.807252025784692e-06,0.0,0.0002139863645425,0.0,0.0,16.087617874145508,0.0,0.0,0.0,0.3189320266246795,4.0,0.0,1.0
392580,293.1716613769531,297.1499938964844,293.1499938964844,0.037540927529335,-1188.086181640625,304.15655517578125,0.6156342029571533,0.0823282226920127,0.0757460221648216,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.5069711208343506,0.050000000745058,0.0486715473234653,293.3415222167969,297.1499938964844,293.1499938964844,0.2133045494556427,-3260.194091796875,304.1733703613281,0.9387394189834596,0.2948696911334991,0.2075861394405365,293.20098876953125,297.1499938964844,293.1499938964844,0.2567135095596313,-5116.94580078125,304.1588134765625,0.9869011640548706,0.3434694707393646,0.326175183057785,293.327880859375,297.1499938964844,293.1499938964844,0.0053661973215639,-1966.4822998046875,298.2417297363281,0.5069711208343506,0.050000000745058,0.2308768630027771,291.1848449707031,291.1499938964844,266.5233459472656,265.1065368652344,282.5758361816406,293.8731689453125,291.18463134765625,1.0,0.2368040680885315,0.9401889443397522,0.9401889443397522,1.0,1.0,-1.066974401473999,0.4408277571201324,0.6261466145515442,0.2493153512477874,0.0,0.0,0.4135954082012176,41.38629531860352,25.0,4.68283748626709,-9255.365234375,144.0443878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5749206542969,306.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.7265625,18000.0,0.0,0.0,0.2090812027454376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307455778121948,0.3307503759860992,-4.785087185155135e-06,0.0,0.0002121908328263,0.0,0.0,15.660070419311523,0.0,0.0,0.0,0.3172092139720917,4.0,0.0,1.0
392640,293.1716613769531,297.1499938964844,293.1499938964844,0.037540927529335,-1188.086181640625,304.15655517578125,0.6156342029571533,0.0823282226920127,0.0757460221648216,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.5069711208343506,0.050000000745058,0.0486715473234653,293.3415222167969,297.1499938964844,293.1499938964844,0.2133045494556427,-3260.194091796875,304.1733703613281,0.9387394189834596,0.2948696911334991,0.2075861394405365,293.20098876953125,297.1499938964844,293.1499938964844,0.2567135095596313,-5116.94580078125,304.1588134765625,0.9869011640548706,0.3434694707393646,0.326175183057785,293.327880859375,297.1499938964844,293.1499938964844,0.0053661973215639,-1966.4822998046875,298.2417297363281,0.5069711208343506,0.050000000745058,0.2308768630027771,291.1848449707031,291.1499938964844,266.5233459472656,265.1065368652344,282.5758361816406,293.8731689453125,291.18463134765625,1.0,0.2368040680885315,0.9401889443397522,0.9401889443397522,1.0,1.0,-1.066974401473999,0.4408277571201324,0.6261466145515442,0.2493153512477874,0.0,0.0,0.4135954082012176,41.38629531860352,25.0,4.68283748626709,-9255.365234375,144.0443878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5749206542969,306.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.7265625,18000.0,0.0,0.0,0.2090812027454376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307455778121948,0.3307503759860992,-4.785087185155135e-06,0.0,0.0002121908328263,0.0,0.0,15.660070419311523,0.0,0.0,0.0,0.3172092139720917,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367037989199161,-1174.39453125,304.1568603515625,0.6194507479667664,0.0815834105014801,0.0748654007911682,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.5125258564949036,0.050000000745058,0.0485976822674274,293.34002685546875,297.1499938964844,293.1499938964844,0.2112747877836227,-3235.662109375,304.1727905273437,0.9469571709632874,0.2927376627922058,0.2060150206089019,293.2027282714844,297.1499938964844,293.1499938964844,0.2558019459247589,-5102.556640625,304.15887451171875,0.9941588044166564,0.342480331659317,0.3252279460430145,293.3310546875,297.1499938964844,293.1499938964844,0.0053231986239552,-1952.77099609375,298.2020568847656,0.5125258564949036,0.050000000745058,0.2305264770984649,291.1838073730469,291.1499938964844,266.5416564941406,265.1224060058594,282.5814819335937,293.8619079589844,291.1834716796875,1.0,0.2335206270217895,0.940283477306366,0.940283477306366,1.0,1.0,-1.0623849630355835,0.4387526512145996,0.6236323714256287,0.2481926381587982,0.0,0.0,0.4114436209201813,39.45319747924805,25.0,0.8925113677978516,-9205.158203125,139.3418426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5848693847656,306.8775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.478515625,18000.0,0.0,0.0,0.2081221044063568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279170393943786,0.3279218077659607,-4.774034550791839e-06,0.0,0.0002112174843205,0.0,0.0,15.471098899841309,0.0,0.0,0.0,0.3164381980895996,4.0,0.0,1.0
392760,293.1753845214844,297.1499938964844,293.1499938964844,0.0360918082296848,-1164.3837890625,304.15673828125,0.6230971813201904,0.0810146629810333,0.0742221996188163,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.5176276564598083,0.050000000745058,0.0485360361635685,293.3383483886719,297.1499938964844,293.1499938964844,0.209327146410942,-3212.083251953125,304.1722106933594,0.9538424611091614,0.2906623482704162,0.2045062184333801,293.20465087890625,297.1499938964844,293.1499938964844,0.2543283402919769,-5078.712890625,304.1600036621094,0.9990000128746032,0.3414370119571686,0.323637455701828,293.33367919921875,297.1499938964844,293.1499938964844,0.0052827633917331,-1939.840576171875,298.16314697265625,0.5176276564598083,0.050000000745058,0.2302340716123581,291.18267822265625,291.1499938964844,266.5599975585937,265.13824462890625,282.588134765625,293.8522033691406,291.1824645996094,1.0,0.2306005954742431,0.9404035210609436,0.9404035210609436,1.0,1.0,-1.0574926137924194,0.4365349411964416,0.6209577322006226,0.2470168471336364,0.0,0.0,0.4093782007694244,37.82622146606445,28.0,-0.5555537343025208,-9156.59375,135.1476593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5961303710937,306.8705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.453125,18000.0,0.0,0.0,0.2071283161640167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253330886363983,0.3253378570079803,-4.764013283420354e-06,0.0,0.0002102089056279,0.0,0.0,15.299688339233398,0.0,0.0,0.0,0.3157333135604858,4.0,0.0,1.0
392820,293.17694091796875,297.1499938964844,293.1499938964844,0.0351366177201271,-1148.60498046875,304.15606689453125,0.6257725954055786,0.0800576955080032,0.0732626765966415,294.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5228255987167358,0.050000000745058,0.0484785735607147,293.3348999023437,297.1499938964844,293.1499938964844,0.2054346650838852,-3164.614990234375,304.1712951660156,0.9580780267715454,0.286588042974472,0.2016145586967468,293.2030944824219,297.1499938964844,293.1499938964844,0.2467062026262283,-4955.19384765625,304.1691589355469,0.9990000128746032,0.3403505682945251,0.3157597184181213,293.3377380371094,297.1499938964844,293.1499938964844,0.005209966097027,-1915.8525390625,298.091552734375,0.5228255987167358,0.050000000745058,0.2299614697694778,291.1895751953125,291.1499938964844,266.5966796875,265.1698913574219,282.60626220703125,293.8285827636719,291.1907958984375,1.0,0.2266587018966674,0.940643548965454,0.940643548965454,1.0,1.0,-1.0429482460021973,0.4298858940601349,0.6130623817443848,0.2436825484037399,0.0,0.0,0.403817743062973,36.17987060546875,31.0,9.645612716674805,-9033.060546875,128.5687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6251220703125,306.8691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.47265625,18000.0,0.0,0.0,0.2049995064735412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194289803504944,0.319433718919754,-4.744356374430936e-06,0.0,0.0002080484409816,0.0,0.0,14.920944213867188,0.0,0.0,0.0,0.3141725063323974,4.0,0.0,1.0
392880,293.17694091796875,297.1499938964844,293.1499938964844,0.0351366177201271,-1148.60498046875,304.15606689453125,0.6257725954055786,0.0800576955080032,0.0732626765966415,294.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5228255987167358,0.050000000745058,0.0484785735607147,293.3348999023437,297.1499938964844,293.1499938964844,0.2054346650838852,-3164.614990234375,304.1712951660156,0.9580780267715454,0.286588042974472,0.2016145586967468,293.2030944824219,297.1499938964844,293.1499938964844,0.2467062026262283,-4955.19384765625,304.1691589355469,0.9990000128746032,0.3403505682945251,0.3157597184181213,293.3377380371094,297.1499938964844,293.1499938964844,0.005209966097027,-1915.8525390625,298.091552734375,0.5228255987167358,0.050000000745058,0.2299614697694778,291.1895751953125,291.1499938964844,266.5966796875,265.1698913574219,282.60626220703125,293.8285827636719,291.1907958984375,1.0,0.2266587018966674,0.940643548965454,0.940643548965454,1.0,1.0,-1.0429482460021973,0.4298858940601349,0.6130623817443848,0.2436825484037399,0.0,0.0,0.403817743062973,36.17987060546875,31.0,9.645612716674805,-9033.060546875,128.5687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6251220703125,306.8691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.47265625,18000.0,0.0,0.0,0.2049995064735412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194289803504944,0.319433718919754,-4.744356374430936e-06,0.0,0.0002080484409816,0.0,0.0,14.920944213867188,0.0,0.0,0.0,0.3141725063323974,4.0,0.0,1.0
392940,293.17791748046875,297.1499938964844,293.1499938964844,0.0343417003750801,-1135.496826171875,304.1553649902344,0.6259728670120239,0.0791729167103767,0.0724326744675636,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19146728515625,0.5253055691719055,0.050000000745058,0.0484528392553329,293.3317565917969,297.1499938964844,293.1499938964844,0.2017572820186615,-3119.69482421875,304.1703186035156,0.9574762582778932,0.2825387418270111,0.1987738162279129,293.1994934082031,297.1499938964844,293.1499938964844,0.2428783625364303,-4894.06396484375,304.1689453125,0.9990000128746032,0.339741975069046,0.311863899230957,293.34063720703125,297.1499938964844,293.1499938964844,0.0051437327638268,-1894.3873291015625,298.0192565917969,0.5253055691719055,0.050000000745058,0.2298393994569778,291.1909484863281,291.1499938964844,266.6333312988281,265.20147705078125,282.6191711425781,293.81036376953125,291.19012451171875,1.0,0.2245458364486694,0.9408835768699646,0.9408835768699646,1.0,1.0,-1.0337337255477903,0.4257868528366089,0.6079468727111816,0.2413057833909988,0.0,0.0,0.3980579674243927,35.401790618896484,34.0,-1.4039770364761353,-8917.1904296875,124.93671417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.664794921875,306.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.533203125,18000.0,0.0,0.0,0.2026250809431076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3122026026248932,0.3122073411941528,-4.719691332866205e-06,0.0,0.0002056387020274,0.0,0.0,14.461825370788574,0.0,0.0,0.0,0.3123126924037933,4.0,0.0,1.0
393000,293.17791748046875,297.1499938964844,293.1499938964844,0.0343417003750801,-1135.496826171875,304.1553649902344,0.6259728670120239,0.0791729167103767,0.0724326744675636,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19146728515625,0.5253055691719055,0.050000000745058,0.0484528392553329,293.3317565917969,297.1499938964844,293.1499938964844,0.2017572820186615,-3119.69482421875,304.1703186035156,0.9574762582778932,0.2825387418270111,0.1987738162279129,293.1994934082031,297.1499938964844,293.1499938964844,0.2428783625364303,-4894.06396484375,304.1689453125,0.9990000128746032,0.339741975069046,0.311863899230957,293.34063720703125,297.1499938964844,293.1499938964844,0.0051437327638268,-1894.3873291015625,298.0192565917969,0.5253055691719055,0.050000000745058,0.2298393994569778,291.1909484863281,291.1499938964844,266.6333312988281,265.20147705078125,282.6191711425781,293.81036376953125,291.19012451171875,1.0,0.2245458364486694,0.9408835768699646,0.9408835768699646,1.0,1.0,-1.0337337255477903,0.4257868528366089,0.6079468727111816,0.2413057833909988,0.0,0.0,0.3980579674243927,35.401790618896484,34.0,-1.4039770364761353,-8917.1904296875,124.93671417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.664794921875,306.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.533203125,18000.0,0.0,0.0,0.2026250809431076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3122026026248932,0.3122073411941528,-4.719691332866205e-06,0.0,0.0002056387020274,0.0,0.0,14.461825370788574,0.0,0.0,0.0,0.3123126924037933,4.0,0.0,1.0
393060,293.17877197265625,297.1499938964844,293.1499938964844,0.033630758523941,-1123.8375244140625,304.15478515625,0.6239731907844543,0.0782919600605964,0.071642518043518,294.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.5254629850387573,0.050000000745058,0.0484512709081172,293.3289489746094,297.1499938964844,293.1499938964844,0.1983038634061813,-3077.469970703125,304.1693115234375,0.95285964012146,0.2785058915615082,0.195962980389595,293.1995849609375,297.1499938964844,293.1499938964844,0.2425806820392608,-4891.36181640625,304.1630249023437,0.9990000128746032,0.3384782373905182,0.3116203248500824,293.3428649902344,297.1499938964844,293.1499938964844,0.005083848722279,-1875.53759765625,297.9429931640625,0.5254629850387573,0.050000000745058,0.2298319786787033,291.1822204589844,291.1499938964844,266.6700134277344,265.2330017089844,282.6325988769531,293.8071594238281,291.1809997558594,1.0,0.2239448279142379,0.9411513805389404,0.9411513805389404,1.0,1.0,-1.0291067361831665,0.4238945543766022,0.6052121520042419,0.2397045344114303,0.0,0.0,0.3943162560462951,35.28936004638672,37.0,-10.39643669128418,-8843.994140625,123.6236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7010192871094,306.8232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6640625,18000.0,0.0,0.0,0.2001265734434127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072270452976227,0.3072317242622375,-4.699852979683783e-06,0.0,0.0002031030307989,0.0,0.0,14.141703605651855,0.0,0.0,0.0,0.3109876215457916,4.0,0.0,1.0
393120,293.17877197265625,297.1499938964844,293.1499938964844,0.033630758523941,-1123.8375244140625,304.15478515625,0.6239731907844543,0.0782919600605964,0.071642518043518,294.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.5254629850387573,0.050000000745058,0.0484512709081172,293.3289489746094,297.1499938964844,293.1499938964844,0.1983038634061813,-3077.469970703125,304.1693115234375,0.95285964012146,0.2785058915615082,0.195962980389595,293.1995849609375,297.1499938964844,293.1499938964844,0.2425806820392608,-4891.36181640625,304.1630249023437,0.9990000128746032,0.3384782373905182,0.3116203248500824,293.3428649902344,297.1499938964844,293.1499938964844,0.005083848722279,-1875.53759765625,297.9429931640625,0.5254629850387573,0.050000000745058,0.2298319786787033,291.1822204589844,291.1499938964844,266.6700134277344,265.2330017089844,282.6325988769531,293.8071594238281,291.1809997558594,1.0,0.2239448279142379,0.9411513805389404,0.9411513805389404,1.0,1.0,-1.0291067361831665,0.4238945543766022,0.6052121520042419,0.2397045344114303,0.0,0.0,0.3943162560462951,35.28936004638672,37.0,-10.39643669128418,-8843.994140625,123.6236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7010192871094,306.8232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6640625,18000.0,0.0,0.0,0.2001265734434127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072270452976227,0.3072317242622375,-4.699852979683783e-06,0.0,0.0002031030307989,0.0,0.0,14.141703605651855,0.0,0.0,0.0,0.3109876215457916,4.0,0.0,1.0
393180,293.1797790527344,297.1499938964844,293.1499938964844,0.0329238325357437,-1112.2100830078125,304.15435791015625,0.6199981570243835,0.0773639008402824,0.0708400830626487,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5236873030662537,0.050000000745058,0.0484696142375469,293.3264465332031,297.1499938964844,293.1499938964844,0.1949413418769836,-3036.197265625,304.1684875488281,0.9447077512741088,0.2744831144809723,0.1931746304035186,293.2051086425781,297.1499938964844,293.1499938964844,0.2451900839805603,-4935.9853515625,304.154296875,0.9990000128746032,0.3361153900623321,0.3143948316574096,293.3449401855469,297.1499938964844,293.1499938964844,0.0050268433988094,-1857.7080078125,297.864990234375,0.5236873030662537,0.050000000745058,0.2299189865589141,291.1708068847656,291.1499938964844,266.7066650390625,265.264404296875,282.64764404296875,293.820068359375,291.1693115234375,1.0,0.2245900928974151,0.941419243812561,0.941419243812561,1.0,1.0,-1.0282520055770874,0.4238530695438385,0.6043989658355713,0.2386350035667419,0.0,0.0,0.3922834098339081,35.722171783447266,40.0,-15.412978172302246,-8803.291015625,124.1758041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7173156738281,306.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.111328125,18000.0,0.0,0.0,0.1977188289165496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042645454406738,0.3042692244052887,-4.687079581344733e-06,0.0,0.0002006594731938,0.0,0.0,13.950088500976562,0.0,0.0,0.0,0.3101871311664581,4.0,0.0,1.0
393240,293.1797790527344,297.1499938964844,293.1499938964844,0.0329238325357437,-1112.2100830078125,304.15435791015625,0.6199981570243835,0.0773639008402824,0.0708400830626487,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.172119140625,0.5236873030662537,0.050000000745058,0.0484696142375469,293.3264465332031,297.1499938964844,293.1499938964844,0.1949413418769836,-3036.197265625,304.1684875488281,0.9447077512741088,0.2744831144809723,0.1931746304035186,293.2051086425781,297.1499938964844,293.1499938964844,0.2451900839805603,-4935.9853515625,304.154296875,0.9990000128746032,0.3361153900623321,0.3143948316574096,293.3449401855469,297.1499938964844,293.1499938964844,0.0050268433988094,-1857.7080078125,297.864990234375,0.5236873030662537,0.050000000745058,0.2299189865589141,291.1708068847656,291.1499938964844,266.7066650390625,265.264404296875,282.64764404296875,293.820068359375,291.1693115234375,1.0,0.2245900928974151,0.941419243812561,0.941419243812561,1.0,1.0,-1.0282520055770874,0.4238530695438385,0.6043989658355713,0.2386350035667419,0.0,0.0,0.3922834098339081,35.722171783447266,40.0,-15.412978172302246,-8803.291015625,124.1758041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7173156738281,306.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.111328125,18000.0,0.0,0.0,0.1977188289165496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042645454406738,0.3042692244052887,-4.687079581344733e-06,0.0,0.0002006594731938,0.0,0.0,13.950088500976562,0.0,0.0,0.0,0.3101871311664581,4.0,0.0,1.0
393300,293.18035888671875,297.1499938964844,293.1499938964844,0.0325576700270175,-1106.1612548828125,304.1542358398437,0.6172692775726318,0.0768691226840019,0.0704212337732315,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5221627354621887,0.050000000745058,0.0484857633709907,293.3252868652344,297.1499938964844,293.1499938964844,0.1932830959558487,-3015.77783203125,304.16815185546875,0.9393755793571472,0.2724741101264953,0.1917874068021774,293.2099304199219,297.1499938964844,293.1499938964844,0.2473064959049224,-4971.50341796875,304.1496887207031,0.9990000128746032,0.3344693779945373,0.3166322708129883,293.3460388183594,297.1499938964844,293.1499938964844,0.0049988953396677,-1848.9730224609373,297.82525634765625,0.5221627354621887,0.050000000745058,0.2299955934286117,291.1645202636719,291.1499938964844,266.7250061035156,265.28009033203125,282.656005859375,293.8323974609375,291.1630249023437,1.0,0.2253061681985855,0.9415531158447266,0.9415531158447266,1.0,1.0,-1.0288429260253906,0.4243480265140533,0.6044949293136597,0.2382005900144577,0.0,0.0,0.3919451534748077,36.12540817260742,40.0,-16.482419967651367,-8793.2275390625,125.02862548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7148742675781,306.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.732421875,18000.0,0.0,0.0,0.1966102719306945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035657405853271,0.303570419549942,-4.683308816311183e-06,0.0,0.0001995344209717,0.0,0.0,13.902990341186523,0.0,0.0,0.0,0.3099864423274994,4.0,0.0,1.0
