time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1810302734375,297.1499938964844,293.1499938964844,0.0321806482970714,-1099.8883056640625,304.1541442871094,0.6131011843681335,0.0763545036315918,0.0699963793158531,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5193827152252197,0.050000000745058,0.0485162734985351,293.3241882324219,297.1499938964844,293.1499938964844,0.191618874669075,-2995.208984375,304.1678771972656,0.9316434264183044,0.2704702615737915,0.1904128044843673,293.2149353027344,297.1499938964844,293.1499938964844,0.2471141070127487,-4968.3642578125,304.15020751953125,0.9962215423583984,0.3327221870422363,0.3163038194179535,293.34716796875,297.1499938964844,293.1499938964844,0.0049723940901458,-1840.6024169921875,297.78570556640625,0.5193827152252197,0.050000000745058,0.2301402986049652,291.15936279296875,291.1499938964844,266.74334716796875,265.2957763671875,282.6687927246094,293.8459777832031,291.1587829589844,1.0,0.2261771261692047,0.9416504502296448,0.9416504502296448,1.0,1.0,-1.0264804363250732,0.4234466850757599,0.603033721446991,0.2372148633003235,0.0,0.0,0.39185631275177,36.85724258422852,43.0,-11.796059608459473,-8774.5888671875,125.7391586303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7049560546875,306.7890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.296875,18000.0,0.0,0.0,0.1955886632204055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033156394958496,0.3033203184604645,-4.681247446569614e-06,0.0,0.0001984976261155,0.0,0.0,13.884196281433104,0.0,0.0,0.0,0.309900164604187,4.0,0.0,1.0
393420,293.1824951171875,297.1499938964844,293.1499938964844,0.0313310958445072,-1085.4208984375,304.1542053222656,0.6028307676315308,0.0752693489193916,0.0691122040152549,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5128133893013,0.050000000745058,0.0485943630337715,293.3222351074219,297.1499938964844,293.1499938964844,0.1880466490983963,-2950.592529296875,304.1678771972656,0.9141183495521544,0.266451895236969,0.1876760125160217,293.2202453613281,297.1499938964844,293.1499938964844,0.2445207089185714,-4925.23046875,304.1543884277344,0.9849207997322084,0.3299932479858398,0.3135984539985657,293.349609375,297.1499938964844,293.1499938964844,0.0049166232347488,-1821.7628173828125,297.7137451171875,0.5128133893013,0.050000000745058,0.2305107414722442,291.16558837890625,291.1499938964844,266.7799987792969,265.3270568847656,282.6926574707031,293.86376953125,291.1664733886719,1.0,0.2282759845256805,0.9418451189994812,0.9418451189994812,1.0,1.0,-1.0194846391677856,0.420632928609848,0.59885174036026,0.2346699088811874,0.0,0.0,0.3895114660263061,38.723026275634766,46.0,4.929728031158447,-8710.998046875,127.28330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67364501953125,306.7700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.751953125,18000.0,0.0,0.0,0.1937420815229416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3015562891960144,0.3015609681606293,-4.677330707636429e-06,0.0,0.0001966235868167,0.0,0.0,13.781298637390137,0.0,0.0,0.0,0.3094680309295654,4.0,0.0,1.0
393480,293.1824951171875,297.1499938964844,293.1499938964844,0.0313310958445072,-1085.4208984375,304.1542053222656,0.6028307676315308,0.0752693489193916,0.0691122040152549,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5128133893013,0.050000000745058,0.0485943630337715,293.3222351074219,297.1499938964844,293.1499938964844,0.1880466490983963,-2950.592529296875,304.1678771972656,0.9141183495521544,0.266451895236969,0.1876760125160217,293.2202453613281,297.1499938964844,293.1499938964844,0.2445207089185714,-4925.23046875,304.1543884277344,0.9849207997322084,0.3299932479858398,0.3135984539985657,293.349609375,297.1499938964844,293.1499938964844,0.0049166232347488,-1821.7628173828125,297.7137451171875,0.5128133893013,0.050000000745058,0.2305107414722442,291.16558837890625,291.1499938964844,266.7799987792969,265.3270568847656,282.6926574707031,293.86376953125,291.1664733886719,1.0,0.2282759845256805,0.9418451189994812,0.9418451189994812,1.0,1.0,-1.0194846391677856,0.420632928609848,0.59885174036026,0.2346699088811874,0.0,0.0,0.3895114660263061,38.723026275634766,46.0,4.929728031158447,-8710.998046875,127.28330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67364501953125,306.7700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.751953125,18000.0,0.0,0.0,0.1937420815229416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3015562891960144,0.3015609681606293,-4.677330707636429e-06,0.0,0.0001966235868167,0.0,0.0,13.781298637390137,0.0,0.0,0.0,0.3094680309295654,4.0,0.0,1.0
393540,293.18408203125,297.1499938964844,293.1499938964844,0.0304660536348819,-1070.6246337890625,304.1542358398437,0.5916197896003723,0.0741246566176414,0.0681805461645126,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5062085390090942,0.050000000745058,0.0486826859414577,293.32061767578125,297.1499938964844,293.1499938964844,0.1845653355121612,-2907.023193359375,304.167724609375,0.8975763916969299,0.2624210715293884,0.184936061501503,293.2230834960937,297.1499938964844,293.1499938964844,0.2424144595861435,-4890.931640625,304.1564025878906,0.9721179008483888,0.3276334702968597,0.3114162385463714,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618582077324,-1803.4949951171875,297.6389465332031,0.5062085390090942,0.050000000745058,0.2309297025203704,291.1681213378906,291.1499938964844,266.8166809082031,265.3582458496094,282.71160888671875,293.8783569335937,291.1680603027344,1.0,0.2307987958192825,0.9420397877693176,0.9420397877693176,1.0,1.0,-1.0130670070648191,0.4181691408157348,0.5948979258537292,0.2320465892553329,0.0,0.0,0.3868365585803985,40.85112380981445,49.0,2.178900957107544,-8632.6533203125,129.4002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6402893066406,306.7261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7265625,18000.0,0.0,0.0,0.1920487582683563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298392653465271,0.2983973026275635,-4.66784103991813e-06,0.0,0.0001949050783878,0.0,0.0,13.59047794342041,0.0,0.0,0.0,0.3087003231048584,4.0,0.0,1.0
393600,293.18408203125,297.1499938964844,293.1499938964844,0.0304660536348819,-1070.6246337890625,304.1542358398437,0.5916197896003723,0.0741246566176414,0.0681805461645126,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5062085390090942,0.050000000745058,0.0486826859414577,293.32061767578125,297.1499938964844,293.1499938964844,0.1845653355121612,-2907.023193359375,304.167724609375,0.8975763916969299,0.2624210715293884,0.184936061501503,293.2230834960937,297.1499938964844,293.1499938964844,0.2424144595861435,-4890.931640625,304.1564025878906,0.9721179008483888,0.3276334702968597,0.3114162385463714,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618582077324,-1803.4949951171875,297.6389465332031,0.5062085390090942,0.050000000745058,0.2309297025203704,291.1681213378906,291.1499938964844,266.8166809082031,265.3582458496094,282.71160888671875,293.8783569335937,291.1680603027344,1.0,0.2307987958192825,0.9420397877693176,0.9420397877693176,1.0,1.0,-1.0130670070648191,0.4181691408157348,0.5948979258537292,0.2320465892553329,0.0,0.0,0.3868365585803985,40.85112380981445,49.0,2.178900957107544,-8632.6533203125,129.4002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6402893066406,306.7261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7265625,18000.0,0.0,0.0,0.1920487582683563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298392653465271,0.2983973026275635,-4.66784103991813e-06,0.0,0.0001949050783878,0.0,0.0,13.59047794342041,0.0,0.0,0.0,0.3087003231048584,4.0,0.0,1.0
393660,293.1857604980469,297.1499938964844,293.1499938964844,0.0295969452708959,-1055.3001708984375,304.1542663574219,0.5797584652900696,0.0729229003190994,0.0672065094113349,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4997477233409881,0.050000000745058,0.0487801469862461,293.3197326660156,297.1499938964844,293.1499938964844,0.1810879409313202,-2863.3271484375,304.1676025390625,0.8815822601318359,0.2582766413688659,0.1821607798337936,293.2249755859375,297.1499938964844,293.1499938964844,0.2404478639364242,-4859.11181640625,304.15753173828125,0.9578198194503784,0.3253960013389587,0.3093693256378174,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076608218252,-1785.4415283203125,297.56207275390625,0.4997477233409881,0.050000000745058,0.2313920110464096,291.1683349609375,291.1499938964844,266.85333251953125,265.389404296875,282.72955322265625,293.8951110839844,291.1683959960937,1.0,0.233632430434227,0.9422735571861268,0.9422735571861268,1.0,1.0,-1.0067816972732544,0.4158424735069275,0.5909391641616821,0.2292717099189758,0.0,0.0,0.3843860626220703,43.20880126953125,52.0,1.245621919631958,-8560.951171875,131.91062927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6080322265625,306.68798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.501953125,18000.0,0.0,0.0,0.1904752850532531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956644892692566,0.2956691384315491,-4.658702437154716e-06,0.0,0.0001933081948664,0.0,0.0,13.424324035644531,0.0,0.0,0.0,0.308013379573822,4.0,0.0,1.0
393720,293.1857604980469,297.1499938964844,293.1499938964844,0.0295969452708959,-1055.3001708984375,304.1542663574219,0.5797584652900696,0.0729229003190994,0.0672065094113349,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.4997477233409881,0.050000000745058,0.0487801469862461,293.3197326660156,297.1499938964844,293.1499938964844,0.1810879409313202,-2863.3271484375,304.1676025390625,0.8815822601318359,0.2582766413688659,0.1821607798337936,293.2249755859375,297.1499938964844,293.1499938964844,0.2404478639364242,-4859.11181640625,304.15753173828125,0.9578198194503784,0.3253960013389587,0.3093693256378174,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076608218252,-1785.4415283203125,297.56207275390625,0.4997477233409881,0.050000000745058,0.2313920110464096,291.1683349609375,291.1499938964844,266.85333251953125,265.389404296875,282.72955322265625,293.8951110839844,291.1683959960937,1.0,0.233632430434227,0.9422735571861268,0.9422735571861268,1.0,1.0,-1.0067816972732544,0.4158424735069275,0.5909391641616821,0.2292717099189758,0.0,0.0,0.3843860626220703,43.20880126953125,52.0,1.245621919631958,-8560.951171875,131.91062927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6080322265625,306.68798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.501953125,18000.0,0.0,0.0,0.1904752850532531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956644892692566,0.2956691384315491,-4.658702437154716e-06,0.0,0.0001933081948664,0.0,0.0,13.424324035644531,0.0,0.0,0.0,0.308013379573822,4.0,0.0,1.0
393780,293.1875305175781,297.1499938964844,293.1499938964844,0.0283284448087215,-1039.6405029296875,304.1549377441406,0.5675440430641174,0.0716605260968208,0.0661858096718788,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.4935237467288971,0.050000000745058,0.0488851442933082,293.3202209472656,297.1499938964844,293.1499938964844,0.1774137020111084,-2816.887939453125,304.1678771972656,0.8657596111297607,0.2538820803165436,0.1792095005512237,293.225830078125,297.1499938964844,293.1499938964844,0.2386242449283599,-4829.71630859375,304.1580505371094,0.9426565766334534,0.3233261406421661,0.3074973821640014,293.3572082519531,297.1499938964844,293.1499938964844,0.0047536003403365,-1767.3201904296875,297.484375,0.4935237467288971,0.050000000745058,0.2318900674581527,291.1688842773437,291.1499938964844,266.8900146484375,265.4204406738281,282.748046875,293.916015625,291.1689147949219,1.0,0.2366871088743209,0.9425073266029358,0.9425073266029358,1.0,1.0,-1.00049090385437,0.4135794341564178,0.5869114995002747,0.2263392508029937,0.0,0.0,0.3818263709545135,45.75450134277344,55.0,0.8094390034675598,-8488.6796875,134.70281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777587890625,306.6503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7265625,18000.0,0.0,0.0,0.1890085339546203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928522527217865,0.292856901884079,-4.649711172532989e-06,0.0,0.0001918196358019,0.0,0.0,13.25516414642334,0.0,0.0,0.0,0.3073172867298126,4.0,0.0,1.0
393840,293.1875305175781,297.1499938964844,293.1499938964844,0.0283284448087215,-1039.6405029296875,304.1549377441406,0.5675440430641174,0.0716605260968208,0.0661858096718788,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.4935237467288971,0.050000000745058,0.0488851442933082,293.3202209472656,297.1499938964844,293.1499938964844,0.1774137020111084,-2816.887939453125,304.1678771972656,0.8657596111297607,0.2538820803165436,0.1792095005512237,293.225830078125,297.1499938964844,293.1499938964844,0.2386242449283599,-4829.71630859375,304.1580505371094,0.9426565766334534,0.3233261406421661,0.3074973821640014,293.3572082519531,297.1499938964844,293.1499938964844,0.0047536003403365,-1767.3201904296875,297.484375,0.4935237467288971,0.050000000745058,0.2318900674581527,291.1688842773437,291.1499938964844,266.8900146484375,265.4204406738281,282.748046875,293.916015625,291.1689147949219,1.0,0.2366871088743209,0.9425073266029358,0.9425073266029358,1.0,1.0,-1.00049090385437,0.4135794341564178,0.5869114995002747,0.2263392508029937,0.0,0.0,0.3818263709545135,45.75450134277344,55.0,0.8094390034675598,-8488.6796875,134.70281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777587890625,306.6503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7265625,18000.0,0.0,0.0,0.1890085339546203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928522527217865,0.292856901884079,-4.649711172532989e-06,0.0,0.0001918196358019,0.0,0.0,13.25516414642334,0.0,0.0,0.0,0.3073172867298126,4.0,0.0,1.0
393900,293.1884155273437,297.1499938964844,293.1499938964844,0.027949471026659,-1030.969482421875,304.1547241210937,0.5613961219787598,0.0710071101784706,0.0656571462750434,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4904940724372864,0.050000000745058,0.0489399880170822,293.3205871582031,297.1499938964844,293.1499938964844,0.1755478084087371,-2793.2236328125,304.1679992675781,0.8580943942070007,0.2516544759273529,0.1777039021253585,293.22613525390625,297.1499938964844,293.1499938964844,0.2377378046512603,-4815.443359375,304.158203125,0.9349449276924132,0.3223041594028473,0.3065884113311767,293.3585510253906,297.1499938964844,293.1499938964844,0.0047264797613024,-1758.199462890625,297.4450378417969,0.4904940724372864,0.050000000745058,0.2321502417325973,291.1690673828125,291.1499938964844,266.9083251953125,265.4359436035156,282.7570495605469,293.9271545410156,291.1690673828125,1.0,0.2382754534482956,0.9426242113113404,0.9426242113113404,1.0,1.0,-0.9973362684249878,0.4124650061130523,0.584871232509613,0.2248213142156601,0.0,0.0,0.3805390298366546,47.08585739135742,55.0,0.6368741393089294,-8452.8955078125,136.18048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56396484375,306.63232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.71484375,18000.0,0.0,0.0,0.1883066743612289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914392948150635,0.2914439439773559,-4.645200988306897e-06,0.0,0.0001911073341034,0.0,0.0,13.170555114746094,0.0,0.0,0.0,0.3069690465927124,4.0,0.0,1.0
393960,293.1893310546875,297.1499938964844,293.1499938964844,0.0275886077433824,-1022.4579467773438,304.154541015625,0.555274486541748,0.070339947938919,0.0651172548532486,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4875030219554901,0.050000000745058,0.0489961318671703,293.32098388671875,297.1499938964844,293.1499938964844,0.1736751645803451,-2769.420166015625,304.16815185546875,0.8506537079811096,0.2494149208068847,0.1761897355318069,293.2264404296875,297.1499938964844,293.1499938964844,0.2368528991937637,-4801.19140625,304.1583251953125,0.927279531955719,0.3212805390357971,0.3056816458702087,293.35986328125,297.1499938964844,293.1499938964844,0.0046992702409625,-1749.0230712890625,297.4054260253906,0.4875030219554901,0.050000000745058,0.2324165552854538,291.1692199707031,291.1499938964844,266.9266662597656,265.451416015625,282.76593017578125,293.9385681152344,291.16925048828125,1.0,0.2398924529552459,0.9427458643913268,0.9427458643913268,1.0,1.0,-0.9941693544387816,0.4113570749759674,0.5828123092651367,0.2232736945152282,0.0,0.0,0.3792412877082824,48.44945526123047,58.0,0.5718792676925659,-8417.3994140625,137.6986846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5512084960937,306.6150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6875,18000.0,0.0,0.0,0.1876207739114761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290024995803833,0.2900296449661255,-4.640706720238086e-06,0.0,0.0001904112432384,0.0,0.0,13.086162567138672,0.0,0.0,0.0,0.3066215515136719,4.0,0.0,1.0
394020,293.1911926269531,297.1499938964844,293.1499938964844,0.0267605520784854,-1005.0781860351562,304.1544189453125,0.543251097202301,0.0689653977751731,0.0640040710568428,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4815559387207031,0.050000000745058,0.0491114854812622,293.32080078125,297.1499938964844,293.1499938964844,0.1699948906898498,-2722.509033203125,304.168212890625,0.836584210395813,0.2451122403144836,0.1732077002525329,293.22705078125,297.1499938964844,293.1499938964844,0.235077679157257,-4772.58203125,304.15850830078125,0.9125972986221312,0.3192197680473327,0.3038613498210907,293.3625793457031,297.1499938964844,293.1499938964844,0.0046443804167211,-1730.4375,297.3254089355469,0.4815559387207031,0.050000000745058,0.232963740825653,291.1695251464844,291.1499938964844,266.9633483886719,265.4823303222656,282.781005859375,293.958740234375,291.1694641113281,1.0,0.2431881725788116,0.9429892301559448,0.9429892301559448,1.0,1.0,-0.987864077091217,0.409184843301773,0.5786792039871216,0.22011698782444,0.0,0.0,0.3766137063503265,51.25385665893555,46.0,0.1399313509464264,-8347.9970703125,140.83815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290222167969,306.5820007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.693359375,18000.0,0.0,0.0,0.1862853020429611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287175565958023,0.2871801853179931,-4.63173682874185e-06,0.0,0.0001890559069579,0.0,0.0,12.91708755493164,0.0,0.0,0.0,0.3059255480766296,4.0,0.0,1.0
394080,293.1911926269531,297.1499938964844,293.1499938964844,0.0267605520784854,-1005.0781860351562,304.1544189453125,0.543251097202301,0.0689653977751731,0.0640040710568428,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4815559387207031,0.050000000745058,0.0491114854812622,293.32080078125,297.1499938964844,293.1499938964844,0.1699948906898498,-2722.509033203125,304.168212890625,0.836584210395813,0.2451122403144836,0.1732077002525329,293.22705078125,297.1499938964844,293.1499938964844,0.235077679157257,-4772.58203125,304.15850830078125,0.9125972986221312,0.3192197680473327,0.3038613498210907,293.3625793457031,297.1499938964844,293.1499938964844,0.0046443804167211,-1730.4375,297.3254089355469,0.4815559387207031,0.050000000745058,0.232963740825653,291.1695251464844,291.1499938964844,266.9633483886719,265.4823303222656,282.781005859375,293.958740234375,291.1694641113281,1.0,0.2431881725788116,0.9429892301559448,0.9429892301559448,1.0,1.0,-0.987864077091217,0.409184843301773,0.5786792039871216,0.22011698782444,0.0,0.0,0.3766137063503265,51.25385665893555,46.0,0.1399313509464264,-8347.9970703125,140.83815002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290222167969,306.5820007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.693359375,18000.0,0.0,0.0,0.1862853020429611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287175565958023,0.2871801853179931,-4.63173682874185e-06,0.0,0.0001890559069579,0.0,0.0,12.91708755493164,0.0,0.0,0.0,0.3059255480766296,4.0,0.0,1.0
394140,293.19293212890625,297.1499938964844,293.1499938964844,0.0256509929895401,-984.942626953125,304.15478515625,0.5404912233352661,0.0675710812211036,0.0627254396677017,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4829015731811523,0.050000000745058,0.0490852147340774,293.3177185058594,297.1499938964844,293.1499938964844,0.1666858196258545,-2680.248046875,304.1676330566406,0.8345592021942139,0.2414090037345886,0.1705216914415359,293.22760009765625,297.1499938964844,293.1499938964844,0.2331786751747131,-4741.8896484375,304.1588439941406,0.9130674004554749,0.3171578645706177,0.3018905222415924,293.3652648925781,297.1499938964844,293.1499938964844,0.0045752110891044,-1706.7513427734375,297.2442321777344,0.4829015731811523,0.050000000745058,0.2328391373157501,291.1691589355469,291.1499938964844,267.0,265.5131225585937,282.7904663085937,293.9678039550781,291.1692199707031,1.0,0.2408509850502014,0.943232536315918,0.943232536315918,1.0,1.0,-0.9805591702461244,0.4065543711185455,0.5740047693252563,0.2167650908231735,0.0,0.0,0.3740959763526916,50.46184539794922,34.0,0.2621581256389618,-8279.1201171875,137.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111694335937,306.5549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.849609375,18000.0,0.0,0.0,0.1849849671125412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844403982162475,0.2844450175762176,-4.6230243242462166e-06,0.0,0.0001877362228697,0.0,0.0,12.75544261932373,0.0,0.0,0.0,0.305258959531784,4.0,0.0,1.0
394200,293.19293212890625,297.1499938964844,293.1499938964844,0.0256509929895401,-984.942626953125,304.15478515625,0.5404912233352661,0.0675710812211036,0.0627254396677017,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4829015731811523,0.050000000745058,0.0490852147340774,293.3177185058594,297.1499938964844,293.1499938964844,0.1666858196258545,-2680.248046875,304.1676330566406,0.8345592021942139,0.2414090037345886,0.1705216914415359,293.22760009765625,297.1499938964844,293.1499938964844,0.2331786751747131,-4741.8896484375,304.1588439941406,0.9130674004554749,0.3171578645706177,0.3018905222415924,293.3652648925781,297.1499938964844,293.1499938964844,0.0045752110891044,-1706.7513427734375,297.2442321777344,0.4829015731811523,0.050000000745058,0.2328391373157501,291.1691589355469,291.1499938964844,267.0,265.5131225585937,282.7904663085937,293.9678039550781,291.1692199707031,1.0,0.2408509850502014,0.943232536315918,0.943232536315918,1.0,1.0,-0.9805591702461244,0.4065543711185455,0.5740047693252563,0.2167650908231735,0.0,0.0,0.3740959763526916,50.46184539794922,34.0,0.2621581256389618,-8279.1201171875,137.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111694335937,306.5549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.849609375,18000.0,0.0,0.0,0.1849849671125412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844403982162475,0.2844450175762176,-4.6230243242462166e-06,0.0,0.0001877362228697,0.0,0.0,12.75544261932373,0.0,0.0,0.0,0.305258959531784,4.0,0.0,1.0
394260,293.1943054199219,297.1499938964844,293.1499938964844,0.0245050564408302,-963.3409423828124,304.15509033203125,0.545503556728363,0.0662039220333099,0.0613563358783721,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.4902583360671997,0.050000000745058,0.0489445514976978,293.3139038085937,297.1499938964844,293.1499938964844,0.1635162830352783,-2639.571044921875,304.16705322265625,0.8422579765319824,0.2379294633865356,0.1679635941982269,293.2279052734375,297.1499938964844,293.1499938964844,0.2311524748802185,-4709.0263671875,304.1592712402344,0.9263519644737244,0.3151246607303619,0.2998279333114624,293.3677673339844,297.1499938964844,293.1499938964844,0.0044947294518351,-1678.7884521484375,297.1636657714844,0.4902583360671997,0.050000000745058,0.2321718782186508,291.1708068847656,291.1499938964844,267.0366516113281,265.5438842773437,282.7991638183594,293.97344970703125,291.17108154296875,1.0,0.2345347106456756,0.9434875249862672,0.9434875249862672,1.0,1.0,-0.9724002480506896,0.403523713350296,0.5688765645027161,0.2132776081562042,0.0,0.0,0.3712269365787506,46.76528549194336,25.0,2.2656450271606445,-8206.30078125,129.53611755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986267089844,306.5321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.23046875,18000.0,0.0,0.0,0.1836927235126495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815103828907013,0.2815150022506714,-4.614304089045618e-06,0.0,0.0001864247606135,0.0,0.0,12.584840774536133,0.0,0.0,0.0,0.3045567572116852,4.0,0.0,1.0
394320,293.1943054199219,297.1499938964844,293.1499938964844,0.0245050564408302,-963.3409423828124,304.15509033203125,0.545503556728363,0.0662039220333099,0.0613563358783721,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.4902583360671997,0.050000000745058,0.0489445514976978,293.3139038085937,297.1499938964844,293.1499938964844,0.1635162830352783,-2639.571044921875,304.16705322265625,0.8422579765319824,0.2379294633865356,0.1679635941982269,293.2279052734375,297.1499938964844,293.1499938964844,0.2311524748802185,-4709.0263671875,304.1592712402344,0.9263519644737244,0.3151246607303619,0.2998279333114624,293.3677673339844,297.1499938964844,293.1499938964844,0.0044947294518351,-1678.7884521484375,297.1636657714844,0.4902583360671997,0.050000000745058,0.2321718782186508,291.1708068847656,291.1499938964844,267.0366516113281,265.5438842773437,282.7991638183594,293.97344970703125,291.17108154296875,1.0,0.2345347106456756,0.9434875249862672,0.9434875249862672,1.0,1.0,-0.9724002480506896,0.403523713350296,0.5688765645027161,0.2132776081562042,0.0,0.0,0.3712269365787506,46.76528549194336,25.0,2.2656450271606445,-8206.30078125,129.53611755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4986267089844,306.5321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.23046875,18000.0,0.0,0.0,0.1836927235126495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815103828907013,0.2815150022506714,-4.614304089045618e-06,0.0,0.0001864247606135,0.0,0.0,12.584840774536133,0.0,0.0,0.0,0.3045567572116852,4.0,0.0,1.0
394380,293.19537353515625,297.1499938964844,293.1499938964844,0.0233706850558519,-941.3516235351562,304.1553039550781,0.5555502772331238,0.0648635104298591,0.059965968132019,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5013823509216309,0.050000000745058,0.0487547516822814,293.3100891113281,297.1499938964844,293.1499938964844,0.1604170799255371,-2599.60498046875,304.1665344238281,0.8564078211784363,0.2345539331436157,0.1654571294784546,293.2280578613281,297.1499938964844,293.1499938964844,0.2290923446416854,-4675.56884765625,304.1596069335937,0.947884440422058,0.3131201565265655,0.2977442145347595,293.3701171875,297.1499938964844,293.1499938964844,0.0044099441729485,-1649.0865478515625,297.08319091796875,0.5013823509216309,0.050000000745058,0.2312715500593185,291.1732177734375,291.1499938964844,267.0733337402344,265.5745544433594,282.8078918457031,293.9781494140625,291.1734924316406,1.0,0.2262958586215973,0.9437425136566162,0.9437425136566162,1.0,1.0,-0.9639134407043456,0.4003329277038574,0.5635805130004883,0.2097696810960769,0.0,0.0,0.3679687678813934,41.82296752929688,25.0,3.052907705307007,-8128.9501953125,119.40262603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931945800781,306.5100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.212890625,18000.0,0.0,0.0,0.1823658496141433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781776189804077,0.2781822085380554,-4.604598871082999e-06,0.0,0.0001850781554821,0.0,0.0,12.392528533935549,0.0,0.0,0.0,0.3037682771682739,4.0,0.0,1.0
394440,293.19537353515625,297.1499938964844,293.1499938964844,0.0233706850558519,-941.3516235351562,304.1553039550781,0.5555502772331238,0.0648635104298591,0.059965968132019,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5013823509216309,0.050000000745058,0.0487547516822814,293.3100891113281,297.1499938964844,293.1499938964844,0.1604170799255371,-2599.60498046875,304.1665344238281,0.8564078211784363,0.2345539331436157,0.1654571294784546,293.2280578613281,297.1499938964844,293.1499938964844,0.2290923446416854,-4675.56884765625,304.1596069335937,0.947884440422058,0.3131201565265655,0.2977442145347595,293.3701171875,297.1499938964844,293.1499938964844,0.0044099441729485,-1649.0865478515625,297.08319091796875,0.5013823509216309,0.050000000745058,0.2312715500593185,291.1732177734375,291.1499938964844,267.0733337402344,265.5745544433594,282.8078918457031,293.9781494140625,291.1734924316406,1.0,0.2262958586215973,0.9437425136566162,0.9437425136566162,1.0,1.0,-0.9639134407043456,0.4003329277038574,0.5635805130004883,0.2097696810960769,0.0,0.0,0.3679687678813934,41.82296752929688,25.0,3.052907705307007,-8128.9501953125,119.40262603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931945800781,306.5100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.212890625,18000.0,0.0,0.0,0.1823658496141433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781776189804077,0.2781822085380554,-4.604598871082999e-06,0.0,0.0001850781554821,0.0,0.0,12.392528533935549,0.0,0.0,0.0,0.3037682771682739,4.0,0.0,1.0
394500,293.1958312988281,297.1499938964844,293.1499938964844,0.0228341333568096,-930.7210083007812,304.1553039550781,0.5599256753921509,0.0641975998878479,0.0592933893203735,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.506644070148468,0.050000000745058,0.0486769638955593,293.30828857421875,297.1499938964844,293.1499938964844,0.1589093804359436,-2580.1044921875,304.166259765625,0.8628517985343933,0.2328784465789795,0.1642320305109024,293.2281188964844,297.1499938964844,293.1499938964844,0.2280882596969604,-4659.267578125,304.1596984863281,0.9571686387062072,0.3121243417263031,0.2967274188995361,293.3711853027344,297.1499938964844,293.1499938964844,0.0043694237247109,-1634.848388671875,297.0427551269531,0.506644070148468,0.050000000745058,0.2309025526046753,291.1742858886719,291.1499938964844,267.0916748046875,265.58984375,282.81207275390625,293.9805908203125,291.1744689941406,1.0,0.2229497134685516,0.9438700079917908,0.9438700079917908,1.0,1.0,-0.95987868309021,0.3988336324691772,0.5610450506210327,0.2080658674240112,0.0,0.0,0.366243839263916,39.7880973815918,25.0,2.729010820388794,-8090.41259765625,115.15745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933166503906,306.4989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9140625,18000.0,0.0,0.0,0.181678295135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764048278331756,0.2764094173908233,-4.599408384819981e-06,0.0,0.000184380376595,0.0,0.0,12.290677070617676,0.0,0.0,0.0,0.3033505976200104,4.0,0.0,1.0
394560,293.1962890625,297.1499938964844,293.1499938964844,0.0223159957677125,-920.306396484375,304.1552734375,0.563461422920227,0.0635283663868904,0.0586322657763958,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747436523437,0.5114228129386902,0.050000000745058,0.0486125871539115,293.3066711425781,297.1499938964844,293.1499938964844,0.1574203372001648,-2560.80810546875,304.166015625,0.868332028388977,0.2311920225620269,0.1630130559206009,293.2281494140625,297.1499938964844,293.1499938964844,0.2271078675985336,-4643.35986328125,304.1596984863281,0.9648566246032716,0.3111281991004944,0.2957251071929931,293.37225341796875,297.1499938964844,293.1499938964844,0.0043304082937538,-1621.137939453125,297.001953125,0.5114228129386902,0.050000000745058,0.2305971980094909,291.17486572265625,291.1499938964844,267.1099853515625,265.6051330566406,282.8163757324219,293.9835510253906,291.1748962402344,1.0,0.2199678421020507,0.9440116286277772,0.9440116286277772,1.0,1.0,-0.95597505569458,0.3973917067050934,0.5585833787918091,0.2064022868871688,0.0,0.0,0.3645267188549042,38.09493637084961,25.0,1.8404686450958248,-8052.400390625,111.53006744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950561523437,306.4882202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.17578125,18000.0,0.0,0.0,0.1809725612401962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746109664440155,0.2746155560016632,-4.594091024046065e-06,0.0,0.0001836641458794,0.0,0.0,12.187816619873049,0.0,0.0,0.0,0.3029286861419678,4.0,0.0,1.0
394620,293.1971435546875,297.1499938964844,293.1499938964844,0.0213177986443042,-899.7832641601562,304.1551818847656,0.5687570571899414,0.0621804893016815,0.0573261231184005,294.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5200058221817017,0.050000000745058,0.0485099405050277,293.3038635253906,297.1499938964844,293.1499938964844,0.15446537733078,-2522.389404296875,304.1656188964844,0.8772321939468384,0.2277941554784774,0.1605750471353531,293.22821044921875,297.1499938964844,293.1499938964844,0.2251866310834884,-4612.1748046875,304.15966796875,0.9769397974014282,0.3091331124305725,0.2937445342540741,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551620863378,-1594.6488037109375,296.9194641113281,0.5200058221817017,0.050000000745058,0.2301102578639984,291.1751403808594,291.1499938964844,267.14666748046875,265.6356201171875,282.8256225585937,293.9903564453125,291.1751403808594,1.0,0.214941531419754,0.944294810295105,0.944294810295105,1.0,1.0,-0.94839608669281,0.3945939242839813,0.5538021922111511,0.2031832635402679,0.0,0.0,0.3611544966697693,35.37409591674805,25.0,0.6997081637382507,-7978.962890625,105.47972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5021667480469,306.4696350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.62890625,18000.0,0.0,0.0,0.1795078963041305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711116075515747,0.2711161971092224,-4.583584995998535e-06,0.0,0.0001821776968427,0.0,0.0,11.98788070678711,0.0,0.0,0.0,0.302106112241745,4.0,0.0,1.0
394680,293.1971435546875,297.1499938964844,293.1499938964844,0.0213177986443042,-899.7832641601562,304.1551818847656,0.5687570571899414,0.0621804893016815,0.0573261231184005,294.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5200058221817017,0.050000000745058,0.0485099405050277,293.3038635253906,297.1499938964844,293.1499938964844,0.15446537733078,-2522.389404296875,304.1656188964844,0.8772321939468384,0.2277941554784774,0.1605750471353531,293.22821044921875,297.1499938964844,293.1499938964844,0.2251866310834884,-4612.1748046875,304.15966796875,0.9769397974014282,0.3091331124305725,0.2937445342540741,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551620863378,-1594.6488037109375,296.9194641113281,0.5200058221817017,0.050000000745058,0.2301102578639984,291.1751403808594,291.1499938964844,267.14666748046875,265.6356201171875,282.8256225585937,293.9903564453125,291.1751403808594,1.0,0.214941531419754,0.944294810295105,0.944294810295105,1.0,1.0,-0.94839608669281,0.3945939242839813,0.5538021922111511,0.2031832635402679,0.0,0.0,0.3611544966697693,35.37409591674805,25.0,0.6997081637382507,-7978.962890625,105.47972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5021667480469,306.4696350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.62890625,18000.0,0.0,0.0,0.1795078963041305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711116075515747,0.2711161971092224,-4.583584995998535e-06,0.0,0.0001821776968427,0.0,0.0,11.98788070678711,0.0,0.0,0.0,0.302106112241745,4.0,0.0,1.0
394740,293.19781494140625,297.1499938964844,293.1499938964844,0.0203726515173912,-879.72412109375,304.155029296875,0.5720089077949524,0.0608509853482246,0.0560483410954475,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.527283787727356,0.050000000745058,0.0484337098896503,293.3014831542969,297.1499938964844,293.1499938964844,0.1515336483716964,-2484.10009765625,304.165283203125,0.8836020231246948,0.2243791073560714,0.1581400036811828,293.2282409667969,297.1499938964844,293.1499938964844,0.2232998311519622,-4581.509765625,304.1595764160156,0.985543429851532,0.3071433901786804,0.2917908728122711,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827168315649,-1569.04638671875,296.8364562988281,0.527283787727356,0.050000000745058,0.2297486662864685,291.17510986328125,291.1499938964844,267.1833190917969,265.6660461425781,282.8328552246094,293.992919921875,291.17498779296875,1.0,0.2109030038118362,0.9445780515670776,0.9445780515670776,1.0,1.0,-0.9410691857337952,0.3918757140636444,0.5491934418678284,0.2001242935657501,0.0,0.0,0.3578004539012909,33.32833480834961,25.0,-0.3210760056972503,-7908.365234375,100.65084075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5120544433594,306.452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.119140625,18000.0,0.0,0.0,0.1779808402061462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676745057106018,0.2676790654659271,-4.573405476548942e-06,0.0,0.0001806279324227,0.0,0.0,11.79319667816162,0.0,0.0,0.0,0.3013051152229309,4.0,0.0,1.0
394800,293.19781494140625,297.1499938964844,293.1499938964844,0.0203726515173912,-879.72412109375,304.155029296875,0.5720089077949524,0.0608509853482246,0.0560483410954475,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.527283787727356,0.050000000745058,0.0484337098896503,293.3014831542969,297.1499938964844,293.1499938964844,0.1515336483716964,-2484.10009765625,304.165283203125,0.8836020231246948,0.2243791073560714,0.1581400036811828,293.2282409667969,297.1499938964844,293.1499938964844,0.2232998311519622,-4581.509765625,304.1595764160156,0.985543429851532,0.3071433901786804,0.2917908728122711,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827168315649,-1569.04638671875,296.8364562988281,0.527283787727356,0.050000000745058,0.2297486662864685,291.17510986328125,291.1499938964844,267.1833190917969,265.6660461425781,282.8328552246094,293.992919921875,291.17498779296875,1.0,0.2109030038118362,0.9445780515670776,0.9445780515670776,1.0,1.0,-0.9410691857337952,0.3918757140636444,0.5491934418678284,0.2001242935657501,0.0,0.0,0.3578004539012909,33.32833480834961,25.0,-0.3210760056972503,-7908.365234375,100.65084075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5120544433594,306.452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.119140625,18000.0,0.0,0.0,0.1779808402061462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676745057106018,0.2676790654659271,-4.573405476548942e-06,0.0,0.0001806279324227,0.0,0.0,11.79319667816162,0.0,0.0,0.0,0.3013051152229309,4.0,0.0,1.0
394860,293.1978454589844,297.1499938964844,293.1499938964844,0.0195322781801223,-861.340087890625,304.1547546386719,0.5738933086395264,0.059633333235979,0.0548708960413932,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5333412289619446,0.050000000745058,0.0483764000236988,293.2992858886719,297.1499938964844,293.1499938964844,0.1486630290746688,-2446.47119140625,304.1649780273437,0.8878344297409058,0.2209858000278473,0.1557270884513855,293.2280578613281,297.1499938964844,293.1499938964844,0.2214957326650619,-4552.1953125,304.1593933105469,0.9916532635688782,0.305198460817337,0.2898887693881988,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133384220302,-1544.5113525390625,296.7528991699219,0.5333412289619446,0.050000000745058,0.2294768095016479,291.1734924316406,291.1499938964844,267.2200012207031,265.6964111328125,282.8352355957031,293.98583984375,291.17315673828125,1.0,0.2076185941696167,0.9448678493499756,0.9448678493499756,1.0,1.0,-0.9340815544128418,0.389268159866333,0.5448133945465088,0.1972634196281433,0.0,0.0,0.3547621071338653,31.768922805786133,25.0,-2.2904269695281982,-7843.33935546875,96.73141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,306.4360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.33203125,18000.0,0.0,0.0,0.1764107048511505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644913792610168,0.2644959390163421,-4.563798029266764e-06,0.0,0.0001790344394976,0.0,0.0,11.613646507263184,0.0,0.0,0.0,0.3005658984184265,4.0,0.0,1.0
394920,293.1978454589844,297.1499938964844,293.1499938964844,0.0195322781801223,-861.340087890625,304.1547546386719,0.5738933086395264,0.059633333235979,0.0548708960413932,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5333412289619446,0.050000000745058,0.0483764000236988,293.2992858886719,297.1499938964844,293.1499938964844,0.1486630290746688,-2446.47119140625,304.1649780273437,0.8878344297409058,0.2209858000278473,0.1557270884513855,293.2280578613281,297.1499938964844,293.1499938964844,0.2214957326650619,-4552.1953125,304.1593933105469,0.9916532635688782,0.305198460817337,0.2898887693881988,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133384220302,-1544.5113525390625,296.7528991699219,0.5333412289619446,0.050000000745058,0.2294768095016479,291.1734924316406,291.1499938964844,267.2200012207031,265.6964111328125,282.8352355957031,293.98583984375,291.17315673828125,1.0,0.2076185941696167,0.9448678493499756,0.9448678493499756,1.0,1.0,-0.9340815544128418,0.389268159866333,0.5448133945465088,0.1972634196281433,0.0,0.0,0.3547621071338653,31.768922805786133,25.0,-2.2904269695281982,-7843.33935546875,96.73141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,306.4360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.33203125,18000.0,0.0,0.0,0.1764107048511505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644913792610168,0.2644959390163421,-4.563798029266764e-06,0.0,0.0001790344394976,0.0,0.0,11.613646507263184,0.0,0.0,0.0,0.3005658984184265,4.0,0.0,1.0
394980,293.1973876953125,297.1499938964844,293.1499938964844,0.0187940280884504,-844.7035522460938,304.1543884277344,0.5747783780097961,0.0585134923458099,0.0538036748766899,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5383022427558899,0.050000000745058,0.0483329594135284,293.2972106933594,297.1499938964844,293.1499938964844,0.1458496898412704,-2409.440185546875,304.1646728515625,0.890291154384613,0.2176286429166793,0.1533482372760772,293.2276306152344,297.1499938964844,293.1499938964844,0.2197620719671249,-4523.99755859375,304.1591491699219,0.9959675669670104,0.3033063411712646,0.2880510091781616,293.37896728515625,297.1499938964844,293.1499938964844,0.0040461104363203,-1520.6539306640625,296.6696472167969,0.5383022427558899,0.050000000745058,0.2292707562446594,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.83740234375,293.9765319824219,291.1711120605469,1.0,0.2049172967672348,0.9451576471328736,0.9451576471328736,1.0,1.0,-0.9274400472640992,0.3867645263671875,0.5406755208969116,0.1946238130331039,0.0,0.0,0.3520632982254028,30.568500518798828,25.0,-2.616889476776123,-7784.0576171875,93.4994125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,306.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.16796875,18000.0,0.0,0.0,0.174832597374916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617155015468597,0.261720061302185,-4.555374289338943e-06,0.0,0.0001774328702595,0.0,0.0,11.457889556884766,0.0,0.0,0.0,0.2999221682548523,4.0,0.0,1.0
395040,293.1973876953125,297.1499938964844,293.1499938964844,0.0187940280884504,-844.7035522460938,304.1543884277344,0.5747783780097961,0.0585134923458099,0.0538036748766899,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5383022427558899,0.050000000745058,0.0483329594135284,293.2972106933594,297.1499938964844,293.1499938964844,0.1458496898412704,-2409.440185546875,304.1646728515625,0.890291154384613,0.2176286429166793,0.1533482372760772,293.2276306152344,297.1499938964844,293.1499938964844,0.2197620719671249,-4523.99755859375,304.1591491699219,0.9959675669670104,0.3033063411712646,0.2880510091781616,293.37896728515625,297.1499938964844,293.1499938964844,0.0040461104363203,-1520.6539306640625,296.6696472167969,0.5383022427558899,0.050000000745058,0.2292707562446594,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.83740234375,293.9765319824219,291.1711120605469,1.0,0.2049172967672348,0.9451576471328736,0.9451576471328736,1.0,1.0,-0.9274400472640992,0.3867645263671875,0.5406755208969116,0.1946238130331039,0.0,0.0,0.3520632982254028,30.568500518798828,25.0,-2.616889476776123,-7784.0576171875,93.4994125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,306.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.16796875,18000.0,0.0,0.0,0.174832597374916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617155015468597,0.261720061302185,-4.555374289338943e-06,0.0,0.0001774328702595,0.0,0.0,11.457889556884766,0.0,0.0,0.0,0.2999221682548523,4.0,0.0,1.0
395100,293.1970520019531,297.1499938964844,293.1499938964844,0.0184522401541471,-836.8280639648438,304.1542358398437,0.5748703479766846,0.0579786375164985,0.0532995127141475,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5404054522514343,0.050000000745058,0.0483153909444808,293.2961730957031,297.1499938964844,293.1499938964844,0.1444595605134964,-2391.0791015625,304.16455078125,0.8909361958503723,0.2159650027751922,0.1521720290184021,293.22735595703125,297.1499938964844,293.1499938964844,0.2189107537269592,-4510.12890625,304.1590270996094,0.9975938200950624,0.3023772239685058,0.2871532440185547,293.37939453125,297.1499938964844,293.1499938964844,0.0040131662972271,-1508.909912109375,296.62841796875,0.5404054522514343,0.050000000745058,0.2291874140501022,291.1705627441406,291.1499938964844,267.2749938964844,265.74176025390625,282.8390808105469,293.9719543457031,291.1703491210937,1.0,0.2037456631660461,0.9453025460243224,0.9453025460243224,1.0,1.0,-0.9242240786552428,0.3855369985103607,0.5386871099472046,0.1933892369270324,0.0,0.0,0.3507742285728454,30.07607078552246,25.0,-2.322717428207397,-7755.36865234375,92.08888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.531494140625,306.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.47265625,18000.0,0.0,0.0,0.1740514487028122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604181170463562,0.2604226768016815,-4.551538040686864e-06,0.0,0.0001766400964697,0.0,0.0,11.385626792907717,0.0,0.0,0.0,0.299623966217041,4.0,0.0,1.0
