time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181246101856231,-829.1692504882812,304.154052734375,0.5747168660163879,0.0574562735855579,0.0528099909424781,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5422539710998535,0.050000000745058,0.0483003333210945,293.295166015625,297.1499938964844,293.1499938964844,0.1430808901786804,-2372.827880859375,304.1643981933594,0.8912014961242676,0.2143141478300094,0.151005208492279,293.2270202636719,297.1499938964844,293.1499938964844,0.2179872542619705,-4495.03076171875,304.1590881347656,0.9988263249397278,0.3014626502990722,0.2861792743206024,293.3797607421875,297.1499938964844,293.1499938964844,0.0039805928245186,-1497.262939453125,296.58740234375,0.5422539710998535,0.050000000745058,0.2291159778833389,291.16998291015625,291.1499938964844,267.2933349609375,265.7568359375,282.84130859375,293.9674377441406,291.1698303222656,1.0,0.2026703059673309,0.9454528093338012,0.9454528093338012,1.0,1.0,-0.9209596514701844,0.3842678666114807,0.5366917848587036,0.1921975910663604,0.0,0.0,0.3495050370693207,29.64798927307129,25.0,-1.8270905017852783,-7726.49462890625,90.77867126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323181152344,306.407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9765625,18000.0,0.0,0.0,0.1732791066169738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591544091701507,0.2591589689254761,-4.547859134618193e-06,0.0,0.000175856257556,0.0,0.0,11.31555461883545,0.0,0.0,0.0,0.2993352115154266,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175036005675792,-814.3278198242188,304.1537475585937,0.5736332535743713,0.056441307067871,0.051866840571165,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5451565980911255,0.050000000745058,0.0482773818075656,293.2929382324219,297.1499938964844,293.1499938964844,0.1403712779283523,-2336.828857421875,304.16412353515625,0.8906213641166687,0.211088091135025,0.1487199813127517,293.2257385253906,297.1499938964844,293.1499938964844,0.2155490517616272,-4454.6875,304.1601257324219,0.9990000128746032,0.2997726798057556,0.2835868000984192,293.3802795410156,297.1499938964844,293.1499938964844,0.0039162547327578,-1474.113525390625,296.5064697265625,0.5451565980911255,0.050000000745058,0.2290071099996566,291.17010498046875,291.1499938964844,267.3299865722656,265.7869567871094,282.84722900390625,293.9564208984375,291.1702575683594,1.0,0.2007417678833007,0.9457532167434692,0.9457532167434692,1.0,1.0,-0.9138270616531372,0.3813859820365906,0.5324410796165466,0.1898751258850097,0.0,0.0,0.3468392491340637,28.970834732055664,25.0,0.4683435261249542,-7665.298828125,88.3434829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5314636230469,306.3927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.986328125,18000.0,0.0,0.0,0.1717595010995865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566027343273163,0.2566072642803192,-4.540713689493714e-06,0.0,0.000174314060132,0.0,0.0,11.175251960754396,0.0,0.0,0.0,0.2987582385540008,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175036005675792,-814.3278198242188,304.1537475585937,0.5736332535743713,0.056441307067871,0.051866840571165,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5451565980911255,0.050000000745058,0.0482773818075656,293.2929382324219,297.1499938964844,293.1499938964844,0.1403712779283523,-2336.828857421875,304.16412353515625,0.8906213641166687,0.211088091135025,0.1487199813127517,293.2257385253906,297.1499938964844,293.1499938964844,0.2155490517616272,-4454.6875,304.1601257324219,0.9990000128746032,0.2997726798057556,0.2835868000984192,293.3802795410156,297.1499938964844,293.1499938964844,0.0039162547327578,-1474.113525390625,296.5064697265625,0.5451565980911255,0.050000000745058,0.2290071099996566,291.17010498046875,291.1499938964844,267.3299865722656,265.7869567871094,282.84722900390625,293.9564208984375,291.1702575683594,1.0,0.2007417678833007,0.9457532167434692,0.9457532167434692,1.0,1.0,-0.9138270616531372,0.3813859820365906,0.5324410796165466,0.1898751258850097,0.0,0.0,0.3468392491340637,28.970834732055664,25.0,0.4683435261249542,-7665.298828125,88.3434829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5314636230469,306.3927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.986328125,18000.0,0.0,0.0,0.1717595010995865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566027343273163,0.2566072642803192,-4.540713689493714e-06,0.0,0.000174314060132,0.0,0.0,11.175251960754396,0.0,0.0,0.0,0.2987582385540008,4.0,0.0,1.0
395340,293.1949462890625,297.1499938964844,293.1499938964844,0.0169216487556695,-800.0194702148438,304.1534729003906,0.5719131827354431,0.0554601140320301,0.0509613789618015,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5473910570144653,0.050000000745058,0.0482602603733539,293.29052734375,297.1499938964844,293.1499938964844,0.1377473324537277,-2301.816650390625,304.1637878417969,0.8891651630401611,0.2079558968544006,0.146509364247322,293.2236328125,297.1499938964844,293.1499938964844,0.2129910141229629,-4412.43896484375,304.1609802246094,0.9990000128746032,0.2982820570468902,0.2809090316295624,293.380615234375,297.1499938964844,293.1499938964844,0.0038528474979102,-1451.1566162109375,296.4266357421875,0.5473910570144653,0.050000000745058,0.228925883769989,291.17138671875,291.1499938964844,267.3666687011719,265.81695556640625,282.85418701171875,293.94317626953125,291.1714782714844,1.0,0.1990683376789093,0.946053683757782,0.946053683757782,1.0,1.0,-0.9067472219467164,0.3784493207931518,0.5282979011535645,0.1877737194299698,0.0,0.0,0.3438930213451385,28.44670486450196,25.0,1.2311677932739258,-7600.30078125,86.18842315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290222167969,306.3731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.052734375,18000.0,0.0,0.0,0.1702629029750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538063824176788,0.2538109123706817,-4.53320171800442e-06,0.0,0.00017279520398,0.0,0.0,11.023029327392578,0.0,0.0,0.0,0.2981359958648681,4.0,0.0,1.0
395400,293.1949462890625,297.1499938964844,293.1499938964844,0.0169216487556695,-800.0194702148438,304.1534729003906,0.5719131827354431,0.0554601140320301,0.0509613789618015,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5473910570144653,0.050000000745058,0.0482602603733539,293.29052734375,297.1499938964844,293.1499938964844,0.1377473324537277,-2301.816650390625,304.1637878417969,0.8891651630401611,0.2079558968544006,0.146509364247322,293.2236328125,297.1499938964844,293.1499938964844,0.2129910141229629,-4412.43896484375,304.1609802246094,0.9990000128746032,0.2982820570468902,0.2809090316295624,293.380615234375,297.1499938964844,293.1499938964844,0.0038528474979102,-1451.1566162109375,296.4266357421875,0.5473910570144653,0.050000000745058,0.228925883769989,291.17138671875,291.1499938964844,267.3666687011719,265.81695556640625,282.85418701171875,293.94317626953125,291.1714782714844,1.0,0.1990683376789093,0.946053683757782,0.946053683757782,1.0,1.0,-0.9067472219467164,0.3784493207931518,0.5282979011535645,0.1877737194299698,0.0,0.0,0.3438930213451385,28.44670486450196,25.0,1.2311677932739258,-7600.30078125,86.18842315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290222167969,306.3731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.052734375,18000.0,0.0,0.0,0.1702629029750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538063824176788,0.2538109123706817,-4.53320171800442e-06,0.0,0.00017279520398,0.0,0.0,11.023029327392578,0.0,0.0,0.0,0.2981359958648681,4.0,0.0,1.0
395460,293.19403076171875,297.1499938964844,293.1499938964844,0.0163753814995288,-786.2387084960938,304.1532287597656,0.5698419213294983,0.0545075647532939,0.0500856004655361,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5492442846298218,0.050000000745058,0.048246394842863,293.28814697265625,297.1499938964844,293.1499938964844,0.1352003067731857,-2267.703857421875,304.1634216308594,0.8871991038322449,0.2048799842596054,0.1443452537059784,293.2214050292969,297.1499938964844,293.1499938964844,0.2107350826263427,-4375.2548828125,304.1610717773437,0.9990000128746032,0.2968688011169433,0.2785468995571136,293.3807678222656,297.1499938964844,293.1499938964844,0.0037904111668467,-1428.518310546875,296.3465881347656,0.5492442846298218,0.050000000745058,0.2288601249456405,291.1717834472656,291.1499938964844,267.4033203125,265.8468933105469,282.8632202148437,293.9305419921875,291.1717529296875,1.0,0.1976013779640197,0.946370244026184,0.946370244026184,1.0,1.0,-0.9001678228378296,0.3756628632545471,0.5245049595832825,0.1859782338142395,0.0,0.0,0.3409525156021118,28.0151424407959,25.0,0.499137282371521,-7535.8505859375,84.2951889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262756347656,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.03125,18000.0,0.0,0.0,0.1687797605991363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509719729423523,0.2509765028953552,-4.525424174062209e-06,0.0,0.0001712899975245,0.0,0.0,10.869192123413086,0.0,0.0,0.0,0.2975065112113952,4.0,0.0,1.0
395520,293.19403076171875,297.1499938964844,293.1499938964844,0.0163753814995288,-786.2387084960938,304.1532287597656,0.5698419213294983,0.0545075647532939,0.0500856004655361,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5492442846298218,0.050000000745058,0.048246394842863,293.28814697265625,297.1499938964844,293.1499938964844,0.1352003067731857,-2267.703857421875,304.1634216308594,0.8871991038322449,0.2048799842596054,0.1443452537059784,293.2214050292969,297.1499938964844,293.1499938964844,0.2107350826263427,-4375.2548828125,304.1610717773437,0.9990000128746032,0.2968688011169433,0.2785468995571136,293.3807678222656,297.1499938964844,293.1499938964844,0.0037904111668467,-1428.518310546875,296.3465881347656,0.5492442846298218,0.050000000745058,0.2288601249456405,291.1717834472656,291.1499938964844,267.4033203125,265.8468933105469,282.8632202148437,293.9305419921875,291.1717529296875,1.0,0.1976013779640197,0.946370244026184,0.946370244026184,1.0,1.0,-0.9001678228378296,0.3756628632545471,0.5245049595832825,0.1859782338142395,0.0,0.0,0.3409525156021118,28.0151424407959,25.0,0.499137282371521,-7535.8505859375,84.2951889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262756347656,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.03125,18000.0,0.0,0.0,0.1687797605991363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509719729423523,0.2509765028953552,-4.525424174062209e-06,0.0,0.0001712899975245,0.0,0.0,10.869192123413086,0.0,0.0,0.0,0.2975065112113952,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.015859916806221,-772.8978271484375,304.15301513671875,0.5675133466720581,0.0535804219543933,0.0492357164621353,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5508121252059937,0.050000000745058,0.0482348911464214,293.2857971191406,297.1499938964844,293.1499938964844,0.1327125132083892,-2234.252197265625,304.1631164550781,0.8848477005958557,0.2018532902002334,0.1422171741724014,293.2195129394531,297.1499938964844,293.1499938964844,0.2088244259357452,-4343.85791015625,304.1605529785156,0.9990000128746032,0.2954442799091339,0.2765545845031738,293.3808288574219,297.1499938964844,293.1499938964844,0.0037285718135535,-1406.044677734375,296.26641845703125,0.5508121252059937,0.050000000745058,0.2288055568933487,291.171630859375,291.1499938964844,267.44000244140625,265.8767395019531,282.8752746582031,293.91973876953125,291.17156982421875,1.0,0.1963096559047699,0.9466868042945862,0.9466868042945862,1.0,1.0,-0.8941229581832886,0.3730341494083404,0.5210887789726257,0.1845103800296783,0.0,0.0,0.3380758464336395,27.65398597717285,25.0,-0.0944085866212844,-7473.44970703125,82.62972259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229187011719,306.3282165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.517578125,18000.0,0.0,0.0,0.1673147678375244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482231557369232,0.2482276707887649,-4.517850811680546e-06,0.0,0.0001698032137937,0.0,0.0,10.720732688903809,0.0,0.0,0.0,0.2968978881835937,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.015859916806221,-772.8978271484375,304.15301513671875,0.5675133466720581,0.0535804219543933,0.0492357164621353,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5508121252059937,0.050000000745058,0.0482348911464214,293.2857971191406,297.1499938964844,293.1499938964844,0.1327125132083892,-2234.252197265625,304.1631164550781,0.8848477005958557,0.2018532902002334,0.1422171741724014,293.2195129394531,297.1499938964844,293.1499938964844,0.2088244259357452,-4343.85791015625,304.1605529785156,0.9990000128746032,0.2954442799091339,0.2765545845031738,293.3808288574219,297.1499938964844,293.1499938964844,0.0037285718135535,-1406.044677734375,296.26641845703125,0.5508121252059937,0.050000000745058,0.2288055568933487,291.171630859375,291.1499938964844,267.44000244140625,265.8767395019531,282.8752746582031,293.91973876953125,291.17156982421875,1.0,0.1963096559047699,0.9466868042945862,0.9466868042945862,1.0,1.0,-0.8941229581832886,0.3730341494083404,0.5210887789726257,0.1845103800296783,0.0,0.0,0.3380758464336395,27.65398597717285,25.0,-0.0944085866212844,-7473.44970703125,82.62972259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229187011719,306.3282165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.517578125,18000.0,0.0,0.0,0.1673147678375244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482231557369232,0.2482276707887649,-4.517850811680546e-06,0.0,0.0001698032137937,0.0,0.0,10.720732688903809,0.0,0.0,0.0,0.2968978881835937,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156125873327255,-766.3718872070312,304.1529235839844,0.5662640929222107,0.0531258471310138,0.0488197319209575,294.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5515007972717285,0.050000000745058,0.0482299029827117,293.2846374511719,297.1499938964844,293.1499938964844,0.1314909607172012,-2217.7763671875,304.1629333496094,0.8835511803627014,0.2003635168075561,0.1411684155464172,293.21875,297.1499938964844,293.1499938964844,0.2079840451478958,-4330.07177734375,304.16015625,0.9990000128746032,0.2947143316268921,0.275681734085083,293.380859375,297.1499938964844,293.1499938964844,0.0036978544667363,-1394.855712890625,296.22637939453125,0.5515007972717285,0.050000000745058,0.2287818938493728,291.1715087890625,291.1499938964844,267.4583435058594,265.89166259765625,282.88250732421875,293.9150085449219,291.17144775390625,1.0,0.1957225948572158,0.9468450546264648,0.9468450546264648,1.0,1.0,-0.8912829756736755,0.3717678487300873,0.5195150971412659,0.1839019507169723,0.0,0.0,0.3366564810276031,27.496557235717773,25.0,-0.2384032160043716,-7442.88427734375,81.8722152709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208740234375,306.31658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.267578125,18000.0,0.0,0.0,0.1665917336940765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468792349100113,0.246883749961853,-4.514177817327436e-06,0.0,0.0001690694334683,0.0,0.0,10.648502349853516,0.0,0.0,0.0,0.2966018617153168,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153723405674099,-759.9523315429688,304.15283203125,0.5649794936180115,0.0526807494461536,0.0484104491770267,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5521417856216431,0.050000000745058,0.0482252947986125,293.2833251953125,297.1499938964844,293.1499938964844,0.1302942335605621,-2201.606201171875,304.16278076171875,0.8822171688079834,0.1989171057939529,0.1401391178369522,293.21807861328125,297.1499938964844,293.1499938964844,0.2072018384933471,-4317.24560546875,304.15972900390625,0.9990000128746032,0.2939750254154205,0.2748703062534332,293.3808288574219,297.1499938964844,293.1499938964844,0.0036672793794423,-1383.701416015625,296.1863708496094,0.5521417856216431,0.050000000745058,0.2287600338459015,291.1713562011719,291.1499938964844,267.4766540527344,265.9065246582031,282.8901062011719,293.90985107421875,291.1712646484375,1.0,0.1951677054166793,0.947010099887848,0.947010099887848,1.0,1.0,-0.8885506391525269,0.3705256581306457,0.5180249810218811,0.1833782494068145,0.0,0.0,0.3352485001087188,27.35121154785156,25.0,-0.3901766240596771,-7412.78125,81.15641784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185546875,306.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.025390625,18000.0,0.0,0.0,0.1658755987882614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2455521672964096,0.2455566823482513,-4.510569851845503e-06,0.0,0.0001683426526142,0.0,0.0,10.577404022216797,0.0,0.0,0.0,0.2963106036186218,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149208270013332,-747.66943359375,304.1526184082031,0.5624021887779236,0.0518296882510185,0.0476259514689445,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5533055067062378,0.050000000745058,0.0482170060276985,293.2802124023437,297.1499938964844,293.1499938964844,0.1280294507741928,-2170.9384765625,304.16229248046875,0.8795741200447083,0.1961665004491806,0.1381842344999313,293.2169494628906,297.1499938964844,293.1499938964844,0.2057888507843017,-4294.08544921875,304.1588439941406,0.9990000128746032,0.2924776077270508,0.2733987271785736,293.3807373046875,297.1499938964844,293.1499938964844,0.003606608370319,-1361.5343017578125,296.1063537597656,0.5533055067062378,0.050000000745058,0.2287207096815109,291.1706848144531,291.1499938964844,267.5133361816406,265.93621826171875,282.90594482421875,293.8971862792969,291.1705322265625,1.0,0.1941500157117843,0.9473400712013244,0.9473400712013244,1.0,1.0,-0.8834394216537476,0.3681226074695587,0.5153168439865112,0.1826002746820449,0.0,0.0,0.3325294852256775,27.09197807312012,25.0,-0.978527307510376,-7354.49755859375,79.84609985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51287841796875,306.2799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.328125,18000.0,0.0,0.0,0.164469227194786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429843246936798,0.2429888248443603,-4.5035899347567465e-06,0.0,0.0001669153571128,0.0,0.0,10.440345764160156,0.0,0.0,0.0,0.2957493662834167,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149208270013332,-747.66943359375,304.1526184082031,0.5624021887779236,0.0518296882510185,0.0476259514689445,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5533055067062378,0.050000000745058,0.0482170060276985,293.2802124023437,297.1499938964844,293.1499938964844,0.1280294507741928,-2170.9384765625,304.16229248046875,0.8795741200447083,0.1961665004491806,0.1381842344999313,293.2169494628906,297.1499938964844,293.1499938964844,0.2057888507843017,-4294.08544921875,304.1588439941406,0.9990000128746032,0.2924776077270508,0.2733987271785736,293.3807373046875,297.1499938964844,293.1499938964844,0.003606608370319,-1361.5343017578125,296.1063537597656,0.5533055067062378,0.050000000745058,0.2287207096815109,291.1706848144531,291.1499938964844,267.5133361816406,265.93621826171875,282.90594482421875,293.8971862792969,291.1705322265625,1.0,0.1941500157117843,0.9473400712013244,0.9473400712013244,1.0,1.0,-0.8834394216537476,0.3681226074695587,0.5153168439865112,0.1826002746820449,0.0,0.0,0.3325294852256775,27.09197807312012,25.0,-0.978527307510376,-7354.49755859375,79.84609985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51287841796875,306.2799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.328125,18000.0,0.0,0.0,0.164469227194786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429843246936798,0.2429888248443603,-4.5035899347567465e-06,0.0,0.0001669153571128,0.0,0.0,10.440345764160156,0.0,0.0,0.0,0.2957493662834167,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145027758553624,-736.0237426757812,304.1524658203125,0.559809148311615,0.0510183982551097,0.0468820445239543,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5543204545974731,0.050000000745058,0.048209860920906,293.2770080566406,297.1499938964844,293.1499938964844,0.1258764117956161,-2141.677001953125,304.1617736816406,0.876880943775177,0.1935234367847442,0.1363190412521362,293.21612548828125,297.1499938964844,293.1499938964844,0.2045573145151138,-4273.89794921875,304.157958984375,0.9990000128746032,0.2909494340419769,0.2721162736415863,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464889369904,-1339.5020751953125,296.026611328125,0.5543204545974731,0.050000000745058,0.2286868244409561,291.1699523925781,291.1499938964844,267.54998779296875,265.9658203125,282.9251708984375,293.8850402832031,291.1698913574219,1.0,0.1932418495416641,0.9476701021194458,0.9476701021194458,1.0,1.0,-0.8787195682525635,0.3657814264297485,0.5129381418228149,0.1821886748075485,0.0,0.0,0.3299250304698944,26.87170791625977,25.0,-0.7741191983222961,-7298.30810546875,78.67561340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50555419921875,306.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5703125,18000.0,0.0,0.0,0.1631060242652893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405639737844467,0.2405684739351272,-4.497050667850999e-06,0.0,0.0001655318774282,0.0,0.0,10.311863899230955,0.0,0.0,0.0,0.2952228784561157,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145027758553624,-736.0237426757812,304.1524658203125,0.559809148311615,0.0510183982551097,0.0468820445239543,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5543204545974731,0.050000000745058,0.048209860920906,293.2770080566406,297.1499938964844,293.1499938964844,0.1258764117956161,-2141.677001953125,304.1617736816406,0.876880943775177,0.1935234367847442,0.1363190412521362,293.21612548828125,297.1499938964844,293.1499938964844,0.2045573145151138,-4273.89794921875,304.157958984375,0.9990000128746032,0.2909494340419769,0.2721162736415863,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464889369904,-1339.5020751953125,296.026611328125,0.5543204545974731,0.050000000745058,0.2286868244409561,291.1699523925781,291.1499938964844,267.54998779296875,265.9658203125,282.9251708984375,293.8850402832031,291.1698913574219,1.0,0.1932418495416641,0.9476701021194458,0.9476701021194458,1.0,1.0,-0.8787195682525635,0.3657814264297485,0.5129381418228149,0.1821886748075485,0.0,0.0,0.3299250304698944,26.87170791625977,25.0,-0.7741191983222961,-7298.30810546875,78.67561340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50555419921875,306.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5703125,18000.0,0.0,0.0,0.1631060242652893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405639737844467,0.2405684739351272,-4.497050667850999e-06,0.0,0.0001655318774282,0.0,0.0,10.311863899230955,0.0,0.0,0.0,0.2952228784561157,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0141079323366284,-724.758056640625,304.1522827148437,0.5571628212928772,0.0502335391938686,0.0461650379002094,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5552064776420593,0.050000000745058,0.0482036843895912,293.2738342285156,297.1499938964844,293.1499938964844,0.1237876191735267,-2113.16748046875,304.1613464355469,0.8740978837013245,0.1909482032060623,0.1345089823007583,293.2156066894531,297.1499938964844,293.1499938964844,0.2034695595502853,-4256.04248046875,304.1571350097656,0.9990000128746032,0.2893838584423065,0.2709969580173492,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867352806031,-1317.5040283203125,295.9476013183594,0.5552064776420593,0.050000000745058,0.228657528758049,291.16998291015625,291.1499938964844,267.5882873535156,265.9967956542969,282.94903564453125,293.874755859375,291.1700134277344,1.0,0.1924236565828323,0.9480056762695312,0.9480056762695312,1.0,1.0,-0.8743006587028503,0.363470584154129,0.5108301043510437,0.1821001172065735,0.0,0.0,0.3272684514522552,26.68447494506836,25.0,0.1107145398855209,-7241.91455078125,77.61721801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4969177246094,306.2304077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.443359375,18000.0,0.0,0.0,0.1617881804704666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381599247455597,0.2381644248962402,-4.490756055020029e-06,0.0,0.0001641944254515,0.0,0.0,10.185269355773926,0.0,0.0,0.0,0.2947055101394653,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0141079323366284,-724.758056640625,304.1522827148437,0.5571628212928772,0.0502335391938686,0.0461650379002094,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5552064776420593,0.050000000745058,0.0482036843895912,293.2738342285156,297.1499938964844,293.1499938964844,0.1237876191735267,-2113.16748046875,304.1613464355469,0.8740978837013245,0.1909482032060623,0.1345089823007583,293.2156066894531,297.1499938964844,293.1499938964844,0.2034695595502853,-4256.04248046875,304.1571350097656,0.9990000128746032,0.2893838584423065,0.2709969580173492,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867352806031,-1317.5040283203125,295.9476013183594,0.5552064776420593,0.050000000745058,0.228657528758049,291.16998291015625,291.1499938964844,267.5882873535156,265.9967956542969,282.94903564453125,293.874755859375,291.1700134277344,1.0,0.1924236565828323,0.9480056762695312,0.9480056762695312,1.0,1.0,-0.8743006587028503,0.363470584154129,0.5108301043510437,0.1821001172065735,0.0,0.0,0.3272684514522552,26.68447494506836,25.0,0.1107145398855209,-7241.91455078125,77.61721801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4969177246094,306.2304077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.443359375,18000.0,0.0,0.0,0.1617881804704666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381599247455597,0.2381644248962402,-4.490756055020029e-06,0.0,0.0001641944254515,0.0,0.0,10.185269355773926,0.0,0.0,0.0,0.2947055101394653,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138470036908984,-717.5076293945312,304.1442565917969,0.5560204386711121,0.050000000745058,0.0457636155188083,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5560518503189087,0.050000000745058,0.0481978431344032,293.2710876464844,297.1499938964844,293.1499938964844,0.1217173337936401,-2084.782958984375,304.1610107421875,0.8712559938430786,0.1883747726678848,0.1327123939990997,293.2153015136719,297.1499938964844,293.1499938964844,0.2024271190166473,-4238.84765625,304.156494140625,0.9990000128746032,0.2877836227416992,0.2699288427829742,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271359909325,-1295.4720458984375,295.86920166015625,0.5560518503189087,0.050000000745058,0.2286298125982284,291.1706848144531,291.1499938964844,267.6296691894531,266.030517578125,282.9783020019531,293.86773681640625,291.1707763671875,1.0,0.1916861683130264,0.9483412504196168,0.9483412504196168,1.0,1.0,-0.8703402876853943,0.3612842559814453,0.509056031703949,0.1823072433471679,0.0,0.0,0.3244659900665283,26.514636993408203,25.0,0.8697897791862488,-7184.490234375,76.67295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880065917969,306.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.81640625,18000.0,0.0,0.0,0.1605082303285598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235666736960411,0.2356712222099304,-4.4844045987701975e-06,0.0,0.0001628954487387,0.0,0.0,10.054964065551758,0.0,0.0,0.0,0.2941746413707733,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138470036908984,-717.5076293945312,304.1442565917969,0.5560204386711121,0.050000000745058,0.0457636155188083,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5560518503189087,0.050000000745058,0.0481978431344032,293.2710876464844,297.1499938964844,293.1499938964844,0.1217173337936401,-2084.782958984375,304.1610107421875,0.8712559938430786,0.1883747726678848,0.1327123939990997,293.2153015136719,297.1499938964844,293.1499938964844,0.2024271190166473,-4238.84765625,304.156494140625,0.9990000128746032,0.2877836227416992,0.2699288427829742,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271359909325,-1295.4720458984375,295.86920166015625,0.5560518503189087,0.050000000745058,0.2286298125982284,291.1706848144531,291.1499938964844,267.6296691894531,266.030517578125,282.9783020019531,293.86773681640625,291.1707763671875,1.0,0.1916861683130264,0.9483412504196168,0.9483412504196168,1.0,1.0,-0.8703402876853943,0.3612842559814453,0.509056031703949,0.1823072433471679,0.0,0.0,0.3244659900665283,26.514636993408203,25.0,0.8697897791862488,-7184.490234375,76.67295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880065917969,306.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.81640625,18000.0,0.0,0.0,0.1605082303285598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235666736960411,0.2356712222099304,-4.4844045987701975e-06,0.0,0.0001628954487387,0.0,0.0,10.054964065551758,0.0,0.0,0.0,0.2941746413707733,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138468258082866,-717.5062255859375,304.1376037597656,0.5564764738082886,0.050000000745058,0.0457662679255008,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5564804077148438,0.050000000745058,0.0481949001550674,293.2698974609375,297.1499938964844,293.1499938964844,0.1206774935126304,-2070.480224609375,304.1609191894531,0.8698132038116455,0.1870734542608261,0.1318063288927078,293.2151794433594,297.1499938964844,293.1499938964844,0.2019022703170776,-4230.16064453125,304.1562805175781,0.9990000128746032,0.2869808971881866,0.2693871855735779,293.3797912597656,297.1499938964844,293.1499938964844,0.0033974684774875,-1284.4847412109375,295.8300476074219,0.5564804077148438,0.050000000745058,0.2286158502101898,291.1710510253906,291.1499938964844,267.6514892578125,266.0483703613281,282.9952087402344,293.8661804199219,291.171142578125,1.0,0.1913475841283798,0.9485090374946594,0.9485090374946594,1.0,1.0,-0.8685857653617859,0.3602630496025085,0.5083227157592773,0.1825295984745025,0.0,0.0,0.3230244517326355,26.4329833984375,25.0,0.9449589848518372,-7155.5283203125,76.2473373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837341308594,306.18853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.98828125,18000.0,0.0,0.0,0.159879520535469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343842387199401,0.2343887090682983,-4.481157247937517e-06,0.0,0.0001622573763597,0.0,0.0,9.988213539123535,0.0,0.0,0.0,0.2939031422138214,4.0,0.0,1.0
396360,293.1878967285156,297.1499938964844,293.1499938964844,0.0138269048184156,-717.0648193359375,304.130615234375,0.5568765997886658,0.050000000745058,0.0457644611597061,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5568766593933105,0.050000000745058,0.0481921881437301,293.2688293457031,297.1499938964844,293.1499938964844,0.1196322590112686,-2056.07177734375,304.16082763671875,0.8683055639266968,0.1857639998197555,0.130893737077713,293.215087890625,297.1499938964844,293.1499938964844,0.2014140635728836,-4222.083984375,304.1560363769531,0.9990000128746032,0.2861732542514801,0.2688860297203064,293.379638671875,297.1499938964844,293.1499938964844,0.0033678256440907,-1273.490966796875,295.7909240722656,0.5568766593933105,0.050000000745058,0.2286029905080795,291.17144775390625,291.1499938964844,267.6739807128906,266.0668029785156,283.0136108398437,293.8656921386719,291.17156982421875,1.0,0.1910258829593658,0.9486802816390992,0.9486802816390992,1.0,1.0,-0.866868257522583,0.3592371642589569,0.5076310634613037,0.1828116774559021,0.0,0.0,0.3215546607971191,26.35866355895996,25.0,1.2067233324050903,-7126.21044921875,75.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479736328125,306.1741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.115234375,18000.0,0.0,0.0,0.159256249666214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330886125564575,0.2330930829048156,-4.477883067011135e-06,0.0,0.0001616248482605,0.0,0.0,9.920955657958984,0.0,0.0,0.0,0.2936294376850128,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137845929712057,-716.1063232421875,304.1160583496094,0.5575841665267944,0.050000000745058,0.0457598976790905,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5575841665267944,0.050000000745058,0.0481873750686645,293.2669982910156,297.1499938964844,293.1499938964844,0.1175256669521331,-2026.933349609375,304.1607360839844,0.8651235699653625,0.1831235885620117,0.1290533393621444,293.2150573730469,297.1499938964844,293.1499938964844,0.200515940785408,-4207.21435546875,304.155517578125,0.9990000128746032,0.2845299541950226,0.2679780721664428,293.37939453125,297.1499938964844,293.1499938964844,0.0033085460308939,-1251.439697265625,295.7130126953125,0.5575841665267944,0.050000000745058,0.2285801619291305,291.1728515625,291.1499938964844,267.72100830078125,266.10546875,283.05438232421875,293.86688232421875,291.173095703125,1.0,0.1904274523258209,0.9490227699279784,0.9490227699279784,1.0,1.0,-0.8635311126708984,0.3571667075157165,0.5063644051551819,0.183548018336296,0.0,0.0,0.3184218108654022,26.22949409484864,25.0,2.0724098682403564,-7065.6435546875,75.07559967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731140136719,306.14471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.763671875,18000.0,0.0,0.0,0.1580177843570709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303828001022339,0.230387270450592,-4.47118600277463e-06,0.0,0.0001603679702384,0.0,0.0,9.7813081741333,0.0,0.0,0.0,0.2930620014667511,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137845929712057,-716.1063232421875,304.1160583496094,0.5575841665267944,0.050000000745058,0.0457598976790905,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5575841665267944,0.050000000745058,0.0481873750686645,293.2669982910156,297.1499938964844,293.1499938964844,0.1175256669521331,-2026.933349609375,304.1607360839844,0.8651235699653625,0.1831235885620117,0.1290533393621444,293.2150573730469,297.1499938964844,293.1499938964844,0.200515940785408,-4207.21435546875,304.155517578125,0.9990000128746032,0.2845299541950226,0.2679780721664428,293.37939453125,297.1499938964844,293.1499938964844,0.0033085460308939,-1251.439697265625,295.7130126953125,0.5575841665267944,0.050000000745058,0.2285801619291305,291.1728515625,291.1499938964844,267.72100830078125,266.10546875,283.05438232421875,293.86688232421875,291.173095703125,1.0,0.1904274523258209,0.9490227699279784,0.9490227699279784,1.0,1.0,-0.8635311126708984,0.3571667075157165,0.5063644051551819,0.183548018336296,0.0,0.0,0.3184218108654022,26.22949409484864,25.0,2.0724098682403564,-7065.6435546875,75.07559967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731140136719,306.14471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.763671875,18000.0,0.0,0.0,0.1580177843570709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303828001022339,0.230387270450592,-4.47118600277463e-06,0.0,0.0001603679702384,0.0,0.0,9.7813081741333,0.0,0.0,0.0,0.2930620014667511,4.0,0.0,1.0
396540,293.1888122558594,297.1499938964844,293.1499938964844,0.0137413414195179,-715.1138916015625,304.1011047363281,0.5581796169281006,0.050000000745058,0.0457560718059539,294.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5581796169281006,0.050000000745058,0.0481833480298519,293.2655639648437,297.1499938964844,293.1499938964844,0.1154017895460128,-1997.4287109375,304.16070556640625,0.8617268800735474,0.1804551184177398,0.1271933913230896,293.2152404785156,297.1499938964844,293.1499938964844,0.1996808499097824,-4193.3525390625,304.1550598144531,0.9990000128746032,0.28284552693367,0.2671425640583038,293.37921142578125,297.1499938964844,293.1499938964844,0.0032494273036718,-1229.3795166015625,295.6354064941406,0.5581796169281006,0.050000000745058,0.22856105864048,291.1747741699219,291.1499938964844,267.7705383300781,266.1463623046875,283.09967041015625,293.8697509765625,291.175048828125,1.0,0.1898801475763321,0.949365258216858,0.949365258216858,1.0,1.0,-0.8602638840675354,0.3550466299057007,0.5052173137664795,0.1844942271709442,0.0,0.0,0.3149912059307098,26.12491226196289,25.0,2.6331849098205566,-7001.720703125,74.36347961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,306.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.740234375,18000.0,0.0,0.0,0.1567717939615249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274550497531891,0.2274595201015472,-4.464083303901134e-06,0.0,0.0001591034379089,0.0,0.0,9.631287574768066,0.0,0.0,0.0,0.292454183101654,4.0,0.0,1.0
396600,293.1888122558594,297.1499938964844,293.1499938964844,0.0137413414195179,-715.1138916015625,304.1011047363281,0.5581796169281006,0.050000000745058,0.0457560718059539,294.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5581796169281006,0.050000000745058,0.0481833480298519,293.2655639648437,297.1499938964844,293.1499938964844,0.1154017895460128,-1997.4287109375,304.16070556640625,0.8617268800735474,0.1804551184177398,0.1271933913230896,293.2152404785156,297.1499938964844,293.1499938964844,0.1996808499097824,-4193.3525390625,304.1550598144531,0.9990000128746032,0.28284552693367,0.2671425640583038,293.37921142578125,297.1499938964844,293.1499938964844,0.0032494273036718,-1229.3795166015625,295.6354064941406,0.5581796169281006,0.050000000745058,0.22856105864048,291.1747741699219,291.1499938964844,267.7705383300781,266.1463623046875,283.09967041015625,293.8697509765625,291.175048828125,1.0,0.1898801475763321,0.949365258216858,0.949365258216858,1.0,1.0,-0.8602638840675354,0.3550466299057007,0.5052173137664795,0.1844942271709442,0.0,0.0,0.3149912059307098,26.12491226196289,25.0,2.6331849098205566,-7001.720703125,74.36347961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,306.1141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.740234375,18000.0,0.0,0.0,0.1567717939615249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274550497531891,0.2274595201015472,-4.464083303901134e-06,0.0,0.0001591034379089,0.0,0.0,9.631287574768066,0.0,0.0,0.0,0.292454183101654,4.0,0.0,1.0
396660,293.18902587890625,297.1499938964844,293.1499938964844,0.0137020563706755,-714.217529296875,304.0868835449219,0.5586574673652649,0.050000000745058,0.0457530207931995,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5586574673652649,0.050000000745058,0.0481801331043243,293.2642517089844,297.1499938964844,293.1499938964844,0.1132867038249969,-1967.9359130859373,304.16064453125,0.8581494688987732,0.1777950674295425,0.1253295540809631,293.2153625488281,297.1499938964844,293.1499938964844,0.1988374292850494,-4179.30078125,304.15478515625,0.9990000128746032,0.2811644673347473,0.2662822902202606,293.37890625,297.1499938964844,293.1499938964844,0.0031908403616398,-1207.4947509765625,295.5580139160156,0.5586574673652649,0.050000000745058,0.2285457998514175,291.17633056640625,291.1499938964844,267.8223876953125,266.1892395019531,283.143310546875,293.8642883300781,291.17645263671875,1.0,0.1893723011016845,0.9497161507606506,0.9497161507606506,1.0,1.0,-0.8569689393043518,0.352837860584259,0.5041310787200928,0.18561752140522,0.0,0.0,0.3113570809364319,26.04422378540039,25.0,1.760839819908142,-6936.34814453125,73.68574523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46929931640625,306.0821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.40234375,18000.0,0.0,0.0,0.1554960012435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243487387895584,0.2243531942367553,-4.456554961507209e-06,0.0,0.0001578086812514,0.0,0.0,9.47300910949707,0.0,0.0,0.0,0.2918136715888977,4.0,0.0,1.0
396720,293.18902587890625,297.1499938964844,293.1499938964844,0.0137020563706755,-714.217529296875,304.0868835449219,0.5586574673652649,0.050000000745058,0.0457530207931995,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5586574673652649,0.050000000745058,0.0481801331043243,293.2642517089844,297.1499938964844,293.1499938964844,0.1132867038249969,-1967.9359130859373,304.16064453125,0.8581494688987732,0.1777950674295425,0.1253295540809631,293.2153625488281,297.1499938964844,293.1499938964844,0.1988374292850494,-4179.30078125,304.15478515625,0.9990000128746032,0.2811644673347473,0.2662822902202606,293.37890625,297.1499938964844,293.1499938964844,0.0031908403616398,-1207.4947509765625,295.5580139160156,0.5586574673652649,0.050000000745058,0.2285457998514175,291.17633056640625,291.1499938964844,267.8223876953125,266.1892395019531,283.143310546875,293.8642883300781,291.17645263671875,1.0,0.1893723011016845,0.9497161507606506,0.9497161507606506,1.0,1.0,-0.8569689393043518,0.352837860584259,0.5041310787200928,0.18561752140522,0.0,0.0,0.3113570809364319,26.04422378540039,25.0,1.760839819908142,-6936.34814453125,73.68574523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46929931640625,306.0821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.40234375,18000.0,0.0,0.0,0.1554960012435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243487387895584,0.2243531942367553,-4.456554961507209e-06,0.0,0.0001578086812514,0.0,0.0,9.47300910949707,0.0,0.0,0.0,0.2918136715888977,4.0,0.0,1.0
396780,293.1883850097656,297.1499938964844,293.1499938964844,0.0136713394895195,-713.5419311523438,304.0749816894531,0.5590130090713501,0.050000000745058,0.045750755816698,294.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5590130090713501,0.050000000745058,0.0481777489185333,293.26275634765625,297.1499938964844,293.1499938964844,0.1112357974052429,-1939.2513427734373,304.1605224609375,0.8544886708259583,0.1752015203237533,0.1235048249363899,293.21502685546875,297.1499938964844,293.1499938964844,0.1978905797004699,-4163.45556640625,304.15478515625,0.998826503753662,0.2795756459236145,0.2652743756771087,293.3781433105469,297.1499938964844,293.1499938964844,0.003133701859042,-1186.1707763671875,295.48101806640625,0.5590130090713501,0.050000000745058,0.2285345047712326,291.1765441894531,291.1499938964844,267.8763427734375,266.2340087890625,283.18438720703125,293.8489685058594,291.1765441894531,1.0,0.1888921707868576,0.9500670433044434,0.9500670433044434,1.0,1.0,-0.8535504937171936,0.3505052030086517,0.5030453205108643,0.186877503991127,0.0,0.0,0.3077931106090545,25.986555099487305,25.0,0.4529536068439483,-6872.2373046875,73.02471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725036621094,306.05230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.015625,18000.0,0.0,0.0,0.1541810631752014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212861031293869,0.2212905585765838,-4.448989329830511e-06,0.0,0.0001564741833135,0.0,0.0,9.317544937133787,0.0,0.0,0.0,0.2911832928657532,4.0,0.0,1.0
396840,293.1883850097656,297.1499938964844,293.1499938964844,0.0136713394895195,-713.5419311523438,304.0749816894531,0.5590130090713501,0.050000000745058,0.045750755816698,294.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5590130090713501,0.050000000745058,0.0481777489185333,293.26275634765625,297.1499938964844,293.1499938964844,0.1112357974052429,-1939.2513427734373,304.1605224609375,0.8544886708259583,0.1752015203237533,0.1235048249363899,293.21502685546875,297.1499938964844,293.1499938964844,0.1978905797004699,-4163.45556640625,304.15478515625,0.998826503753662,0.2795756459236145,0.2652743756771087,293.3781433105469,297.1499938964844,293.1499938964844,0.003133701859042,-1186.1707763671875,295.48101806640625,0.5590130090713501,0.050000000745058,0.2285345047712326,291.1765441894531,291.1499938964844,267.8763427734375,266.2340087890625,283.18438720703125,293.8489685058594,291.1765441894531,1.0,0.1888921707868576,0.9500670433044434,0.9500670433044434,1.0,1.0,-0.8535504937171936,0.3505052030086517,0.5030453205108643,0.186877503991127,0.0,0.0,0.3077931106090545,25.986555099487305,25.0,0.4529536068439483,-6872.2373046875,73.02471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4725036621094,306.05230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.015625,18000.0,0.0,0.0,0.1541810631752014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212861031293869,0.2212905585765838,-4.448989329830511e-06,0.0,0.0001564741833135,0.0,0.0,9.317544937133787,0.0,0.0,0.0,0.2911832928657532,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136586325243115,-713.2631225585938,304.0699768066406,0.5591437220573425,0.050000000745058,0.0457499250769615,294.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5591437220573425,0.050000000745058,0.0481768772006034,293.2619323730469,297.1499938964844,293.1499938964844,0.1102366670966148,-1925.2396240234373,304.1604309082031,0.8526418209075928,0.1739348173141479,0.1226133108139038,293.214599609375,297.1499938964844,293.1499938964844,0.1973465830087661,-4154.31298828125,304.1549072265625,0.9984409809112548,0.2788361608982086,0.2646891176700592,293.3775939941406,297.1499938964844,293.1499938964844,0.0031056941952556,-1175.7066650390625,295.4430847167969,0.5591437220573425,0.050000000745058,0.2285303622484207,291.17657470703125,291.1499938964844,267.9040832519531,266.25701904296875,283.2048034667969,293.8392333984375,291.17657470703125,1.0,0.1886595040559768,0.9502424597740172,0.9502424597740172,1.0,1.0,-0.8517714142799377,0.3492854833602905,0.5024859309196472,0.1875446289777755,0.0,0.0,0.306020051240921,25.966047286987305,25.0,0.3355234861373901,-6840.603515625,72.69607543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749450683594,306.0386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.78125,18000.0,0.0,0.0,0.1535089164972305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197907119989395,0.2197951525449752,-4.445317244972102e-06,0.0,0.0001557920331833,0.0,0.0,9.241998672485352,0.0,0.0,0.0,0.2908766567707062,4.0,0.0,1.0
