time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136473104357719,-713.0113525390625,304.0655517578125,0.5592513680458069,0.050000000745058,0.0457492433488369,294.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5592513680458069,0.050000000745058,0.0481761582195758,293.2610778808594,297.1499938964844,293.1499938964844,0.1092532351613044,-1911.4210205078125,304.1603088378906,0.8507946133613586,0.1726870983839035,0.1217353492975235,293.2139892578125,297.1499938964844,293.1499938964844,0.1967599242925644,-4144.4345703125,304.15509033203125,0.9979865550994872,0.2781375646591186,0.2640585303306579,293.3768920898437,297.1499938964844,293.1499938964844,0.0030780266970396,-1165.3558349609375,295.4056701660156,0.5592513680458069,0.050000000745058,0.2285269498825073,291.1767272949219,291.1499938964844,267.9322509765625,266.2803955078125,283.225341796875,293.82861328125,291.1767578125,1.0,0.1884302496910095,0.9504252672195436,0.9504252672195436,1.0,1.0,-0.8499553203582764,0.3480375111103058,0.501917839050293,0.1882313638925552,0.0,0.0,0.3042249083518982,25.94961929321289,25.0,0.4244012534618377,-6808.841796875,72.36817932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4777526855469,306.0252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.677734375,18000.0,0.0,0.0,0.152827650308609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182942479848861,0.2182986885309219,-4.44169427282759e-06,0.0,0.000155100642587,0.0,0.0,9.166706085205078,0.0,0.0,0.0,0.2905715405941009,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136284567415714,-712.58544921875,304.05828857421875,0.5594648718833923,0.050000000745058,0.0457478910684585,294.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5594648718833923,0.050000000745058,0.0481747314333915,293.25927734375,297.1499938964844,293.1499938964844,0.1073286533355712,-1884.3006591796875,304.1600952148437,0.8471684455871582,0.1702366173267364,0.1200137212872505,293.2123718261719,297.1499938964844,293.1499938964844,0.1955940872430801,-4124.81298828125,304.1553039550781,0.9970760345458984,0.2768478393554687,0.2628113031387329,293.37518310546875,297.1499938964844,293.1499938964844,0.0030236165039241,-1144.9708251953125,295.33221435546875,0.5594648718833923,0.050000000745058,0.2285201847553253,291.1771545410156,291.1499938964844,267.9898681640625,266.32830810546875,283.266845703125,293.8059997558594,291.1772155761719,1.0,0.1879822164773941,0.9507909417152404,0.9507909417152404,1.0,1.0,-0.846380889415741,0.3455449640750885,0.5008359551429749,0.1896672546863556,0.0,0.0,0.3005714416503906,25.918739318847656,25.0,0.5154247283935547,-6745.08447265625,71.72801971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842529296875,305.998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.646484375,18000.0,0.0,0.0,0.1514384746551513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152775228023529,0.2152819484472274,-4.4344942580210045e-06,0.0,0.000153690794832,0.0,0.0,9.01574993133545,0.0,0.0,0.0,0.2899611294269562,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136284567415714,-712.58544921875,304.05828857421875,0.5594648718833923,0.050000000745058,0.0457478910684585,294.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5594648718833923,0.050000000745058,0.0481747314333915,293.25927734375,297.1499938964844,293.1499938964844,0.1073286533355712,-1884.3006591796875,304.1600952148437,0.8471684455871582,0.1702366173267364,0.1200137212872505,293.2123718261719,297.1499938964844,293.1499938964844,0.1955940872430801,-4124.81298828125,304.1553039550781,0.9970760345458984,0.2768478393554687,0.2628113031387329,293.37518310546875,297.1499938964844,293.1499938964844,0.0030236165039241,-1144.9708251953125,295.33221435546875,0.5594648718833923,0.050000000745058,0.2285201847553253,291.1771545410156,291.1499938964844,267.9898681640625,266.32830810546875,283.266845703125,293.8059997558594,291.1772155761719,1.0,0.1879822164773941,0.9507909417152404,0.9507909417152404,1.0,1.0,-0.846380889415741,0.3455449640750885,0.5008359551429749,0.1896672546863556,0.0,0.0,0.3005714416503906,25.918739318847656,25.0,0.5154247283935547,-6745.08447265625,71.72801971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842529296875,305.998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.646484375,18000.0,0.0,0.0,0.1514384746551513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152775228023529,0.2152819484472274,-4.4344942580210045e-06,0.0,0.000153690794832,0.0,0.0,9.01574993133545,0.0,0.0,0.0,0.2899611294269562,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136149376630783,-712.2810668945312,304.0530090332031,0.5597020983695984,0.050000000745058,0.0457463897764682,294.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.5597020983695984,0.050000000745058,0.048173151910305,293.25750732421875,297.1499938964844,293.1499938964844,0.1054521575570106,-1857.7601318359373,304.15985107421875,0.84363853931427,0.1678311973810196,0.1183264926075935,293.2103881835937,297.1499938964844,293.1499938964844,0.1945273429155349,-4106.89697265625,304.15533447265625,0.9962758421897888,0.2756656110286712,0.261672168970108,293.37310791015625,297.1499938964844,293.1499938964844,0.0029705693013966,-1125.079345703125,295.26025390625,0.5597020983695984,0.050000000745058,0.2285126894712448,291.1773986816406,291.1499938964844,268.0490417480469,266.3775329589844,283.3090209960937,293.7830810546875,291.1773681640625,1.0,0.1875502169132232,0.9511565566062928,0.9511565566062928,1.0,1.0,-0.8429763913154602,0.3431180417537689,0.4998583197593689,0.1911583095788955,0.0,0.0,0.2969016134738922,25.88616943359375,25.0,0.2189772576093673,-6681.73779296875,71.11750793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4914245605469,305.970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.453125,18000.0,0.0,0.0,0.1500149965286255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122685611248016,0.2122729867696762,-4.427361091074999e-06,0.0,0.0001522461534477,0.0,0.0,8.86609172821045,0.0,0.0,0.0,0.2893567383289337,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136149376630783,-712.2810668945312,304.0530090332031,0.5597020983695984,0.050000000745058,0.0457463897764682,294.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773681640625,0.5597020983695984,0.050000000745058,0.048173151910305,293.25750732421875,297.1499938964844,293.1499938964844,0.1054521575570106,-1857.7601318359373,304.15985107421875,0.84363853931427,0.1678311973810196,0.1183264926075935,293.2103881835937,297.1499938964844,293.1499938964844,0.1945273429155349,-4106.89697265625,304.15533447265625,0.9962758421897888,0.2756656110286712,0.261672168970108,293.37310791015625,297.1499938964844,293.1499938964844,0.0029705693013966,-1125.079345703125,295.26025390625,0.5597020983695984,0.050000000745058,0.2285126894712448,291.1773986816406,291.1499938964844,268.0490417480469,266.3775329589844,283.3090209960937,293.7830810546875,291.1773681640625,1.0,0.1875502169132232,0.9511565566062928,0.9511565566062928,1.0,1.0,-0.8429763913154602,0.3431180417537689,0.4998583197593689,0.1911583095788955,0.0,0.0,0.2969016134738922,25.88616943359375,25.0,0.2189772576093673,-6681.73779296875,71.11750793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4914245605469,305.970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.453125,18000.0,0.0,0.0,0.1500149965286255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122685611248016,0.2122729867696762,-4.427361091074999e-06,0.0,0.0001522461534477,0.0,0.0,8.86609172821045,0.0,0.0,0.0,0.2893567383289337,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136063415557146,-712.0901489257812,304.049560546875,0.559939980506897,0.050000000745058,0.045744888484478,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.559939980506897,0.050000000745058,0.0481715686619281,293.2557678222656,297.1499938964844,293.1499938964844,0.1036146804690361,-1831.6744384765625,304.1596374511719,0.8401572108268738,0.1654621958732605,0.1166657283902168,293.2082824707031,297.1499938964844,293.1499938964844,0.1935381591320037,-4090.299072265625,304.1551818847656,0.9955404996871948,0.2745649814605713,0.2606144249439239,293.3706970214844,297.1499938964844,293.1499938964844,0.002918689744547,-1105.6114501953125,295.1896667480469,0.559939980506897,0.050000000745058,0.2285051792860031,291.1773376464844,291.1499938964844,268.1095275878906,266.4278869628906,283.3515930175781,293.7607116699219,291.17730712890625,1.0,0.1871338486671447,0.9515354037284852,0.9515354037284852,1.0,1.0,-0.839701235294342,0.340763509273529,0.4989377558231354,0.1926369071006775,0.0,0.0,0.2932579517364502,25.85420036315918,25.0,-0.0853084549307823,-6619.271484375,70.53278350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984436035156,305.9429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.08203125,18000.0,0.0,0.0,0.1485645473003387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093152999877929,0.2093197256326675,-4.420400728122331e-06,0.0,0.000150774125359,0.0,0.0,8.72006893157959,0.0,0.0,0.0,0.2887673377990722,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136063415557146,-712.0901489257812,304.049560546875,0.559939980506897,0.050000000745058,0.045744888484478,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.559939980506897,0.050000000745058,0.0481715686619281,293.2557678222656,297.1499938964844,293.1499938964844,0.1036146804690361,-1831.6744384765625,304.1596374511719,0.8401572108268738,0.1654621958732605,0.1166657283902168,293.2082824707031,297.1499938964844,293.1499938964844,0.1935381591320037,-4090.299072265625,304.1551818847656,0.9955404996871948,0.2745649814605713,0.2606144249439239,293.3706970214844,297.1499938964844,293.1499938964844,0.002918689744547,-1105.6114501953125,295.1896667480469,0.559939980506897,0.050000000745058,0.2285051792860031,291.1773376464844,291.1499938964844,268.1095275878906,266.4278869628906,283.3515930175781,293.7607116699219,291.17730712890625,1.0,0.1871338486671447,0.9515354037284852,0.9515354037284852,1.0,1.0,-0.839701235294342,0.340763509273529,0.4989377558231354,0.1926369071006775,0.0,0.0,0.2932579517364502,25.85420036315918,25.0,-0.0853084549307823,-6619.271484375,70.53278350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984436035156,305.9429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.08203125,18000.0,0.0,0.0,0.1485645473003387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093152999877929,0.2093197256326675,-4.420400728122331e-06,0.0,0.000150774125359,0.0,0.0,8.72006893157959,0.0,0.0,0.0,0.2887673377990722,4.0,0.0,1.0
397380,293.17657470703125,297.1499938964844,293.1499938964844,0.0136022763326764,-712.0060424804688,304.0477294921875,0.5601648092269897,0.050000000745058,0.0457434728741645,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5601648092269897,0.050000000745058,0.0481700785458087,293.2540588378906,297.1499938964844,293.1499938964844,0.1018121838569641,-1805.99072265625,304.159423828125,0.8366973996162415,0.1631248593330383,0.1150277554988861,293.2060852050781,297.1499938964844,293.1499938964844,0.1926162242889404,-4074.83740234375,304.1549987792969,0.9948444962501526,0.2735335230827331,0.2596243917942047,293.3681030273437,297.1499938964844,293.1499938964844,0.00286795059219,-1086.5615234375,295.1202697753906,0.5601648092269897,0.050000000745058,0.2284981161355972,291.177001953125,291.1499938964844,268.171142578125,266.47918701171875,283.39385986328125,293.7392578125,291.1769104003906,1.0,0.1867322772741317,0.9519142508506776,0.9519142508506776,1.0,1.0,-0.8365355134010315,0.3385002613067627,0.4980352222919464,0.1940311044454574,0.0,0.0,0.2896746098995209,25.82358360290528,25.0,-0.637204110622406,-6557.20068359375,69.97124481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5045471191406,305.9153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.595703125,18000.0,0.0,0.0,0.1470970660448074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064376175403595,0.2064420282840728,-4.413667284097755e-06,0.0,0.0001492848241468,0.0,0.0,8.578614234924316,0.0,0.0,0.0,0.2881969511508941,4.0,0.0,1.0
397440,293.17657470703125,297.1499938964844,293.1499938964844,0.0136022763326764,-712.0060424804688,304.0477294921875,0.5601648092269897,0.050000000745058,0.0457434728741645,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5601648092269897,0.050000000745058,0.0481700785458087,293.2540588378906,297.1499938964844,293.1499938964844,0.1018121838569641,-1805.99072265625,304.159423828125,0.8366973996162415,0.1631248593330383,0.1150277554988861,293.2060852050781,297.1499938964844,293.1499938964844,0.1926162242889404,-4074.83740234375,304.1549987792969,0.9948444962501526,0.2735335230827331,0.2596243917942047,293.3681030273437,297.1499938964844,293.1499938964844,0.00286795059219,-1086.5615234375,295.1202697753906,0.5601648092269897,0.050000000745058,0.2284981161355972,291.177001953125,291.1499938964844,268.171142578125,266.47918701171875,283.39385986328125,293.7392578125,291.1769104003906,1.0,0.1867322772741317,0.9519142508506776,0.9519142508506776,1.0,1.0,-0.8365355134010315,0.3385002613067627,0.4980352222919464,0.1940311044454574,0.0,0.0,0.2896746098995209,25.82358360290528,25.0,-0.637204110622406,-6557.20068359375,69.97124481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5045471191406,305.9153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.595703125,18000.0,0.0,0.0,0.1470970660448074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064376175403595,0.2064420282840728,-4.413667284097755e-06,0.0,0.0001492848241468,0.0,0.0,8.578614234924316,0.0,0.0,0.0,0.2881969511508941,4.0,0.0,1.0
397500,293.17498779296875,297.1499938964844,293.1499938964844,0.0136019745841622,-712.0072021484375,304.0473937988281,0.560268759727478,0.050000000745058,0.045742817223072,294.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.560268759727478,0.050000000745058,0.0481693893671035,293.2532653808594,297.1499938964844,293.1499938964844,0.1009243950247764,-1793.3067626953125,304.1593322753906,0.834969699382782,0.161967784166336,0.1142170280218124,293.2049865722656,297.1499938964844,293.1499938964844,0.1921806931495666,-4067.536376953125,304.1548767089844,0.994506299495697,0.2730419635772705,0.2591530978679657,293.3667297363281,297.1499938964844,293.1499938964844,0.0028430067468434,-1077.1968994140625,295.0859680175781,0.560268759727478,0.050000000745058,0.2284948527812957,291.1766357421875,291.1499938964844,268.20233154296875,266.5051574707031,283.41461181640625,293.72900390625,291.176513671875,1.0,0.1865370422601699,0.9521037340164183,0.9521037340164183,1.0,1.0,-0.834991455078125,0.3374111950397491,0.4975802302360534,0.1946739256381988,0.0,0.0,0.2879388630390167,25.808916091918945,25.0,-0.7171088457107544,-6528.390625,69.69889831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50701904296875,305.9004211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.23828125,18000.0,0.0,0.0,0.1463602781295776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050491869449615,0.2050535976886749,-4.410417659528321e-06,0.0,0.0001485370885347,0.0,0.0,8.51062297821045,0.0,0.0,0.0,0.2879227995872497,4.0,0.0,1.0
397560,293.1733703613281,297.1499938964844,293.1499938964844,0.0136019187048077,-712.00146484375,304.0473937988281,0.5603653192520142,0.050000000745058,0.0457422100007534,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.5603653192520142,0.050000000745058,0.0481687523424625,293.25244140625,297.1499938964844,293.1499938964844,0.1000398620963096,-1780.6385498046875,304.15924072265625,0.8332398533821106,0.1608179658651352,0.1134113743901252,293.2038879394531,297.1499938964844,293.1499938964844,0.1917502284049987,-4060.305419921875,304.15478515625,0.9941707849502563,0.2725643217563629,0.2586954236030578,293.3653564453125,297.1499938964844,293.1499938964844,0.0028183106333017,-1067.90185546875,295.0521850585937,0.5603653192520142,0.050000000745058,0.2284918129444122,291.1766357421875,291.1499938964844,268.23370361328125,266.5312805175781,283.4349670410156,293.71905517578125,291.1767272949219,1.0,0.1863451898097992,0.9522987604141236,0.9522987604141236,1.0,1.0,-0.8334702253341675,0.3363542854785919,0.4971159398555755,0.1952682137489318,0.0,0.0,0.2861674726009369,25.79468536376953,25.0,0.3153675496578216,-6502.34130859375,69.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50860595703125,305.8818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.037109375,18000.0,0.0,0.0,0.1456284672021865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036763578653335,0.2036807537078857,-4.407256255944958e-06,0.0,0.0001477943733334,0.0,0.0,8.443655014038086,0.0,0.0,0.0,0.2876527607440948,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136016495525836,-711.9401245117188,304.0483093261719,0.560531735420227,0.050000000745058,0.0457411706447601,294.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.560531735420227,0.050000000745058,0.0481676533818244,293.2508850097656,297.1499938964844,293.1499938964844,0.0982762724161148,-1755.2882080078125,304.1590881347656,0.8297629356384277,0.1585378944873809,0.1118142455816268,293.2016906738281,297.1499938964844,293.1499938964844,0.1908933520317077,-4045.859130859375,304.15460205078125,0.9934982061386108,0.2716447412967682,0.257815808057785,293.362548828125,297.1499938964844,293.1499938964844,0.0027692103758454,-1049.33935546875,294.9867858886719,0.560531735420227,0.050000000745058,0.2284866124391555,291.1784973144531,291.1499938964844,268.2970275878906,266.583984375,283.47412109375,293.70025634765625,291.17877197265625,1.0,0.1859709322452545,0.9526889324188232,0.9526889324188232,1.0,1.0,-0.8304890990257263,0.3343466818332672,0.4961423873901367,0.1962778866291046,0.0,0.0,0.2822538018226623,25.76759147644043,25.0,2.1441779136657715,-6448.8662109375,68.91114807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5082092285156,305.8340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.1441972851753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007372975349426,0.2007416933774948,-4.400836132845143e-06,0.0,0.0001463419175706,0.0,0.0,8.301465034484863,0.0,0.0,0.0,0.2870830297470093,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136016495525836,-711.9401245117188,304.0483093261719,0.560531735420227,0.050000000745058,0.0457411706447601,294.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.560531735420227,0.050000000745058,0.0481676533818244,293.2508850097656,297.1499938964844,293.1499938964844,0.0982762724161148,-1755.2882080078125,304.1590881347656,0.8297629356384277,0.1585378944873809,0.1118142455816268,293.2016906738281,297.1499938964844,293.1499938964844,0.1908933520317077,-4045.859130859375,304.15460205078125,0.9934982061386108,0.2716447412967682,0.257815808057785,293.362548828125,297.1499938964844,293.1499938964844,0.0027692103758454,-1049.33935546875,294.9867858886719,0.560531735420227,0.050000000745058,0.2284866124391555,291.1784973144531,291.1499938964844,268.2970275878906,266.583984375,283.47412109375,293.70025634765625,291.17877197265625,1.0,0.1859709322452545,0.9526889324188232,0.9526889324188232,1.0,1.0,-0.8304890990257263,0.3343466818332672,0.4961423873901367,0.1962778866291046,0.0,0.0,0.2822538018226623,25.76759147644043,25.0,2.1441779136657715,-6448.8662109375,68.91114807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5082092285156,305.8340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.1441972851753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007372975349426,0.2007416933774948,-4.400836132845143e-06,0.0,0.0001463419175706,0.0,0.0,8.301465034484863,0.0,0.0,0.0,0.2870830297470093,4.0,0.0,1.0
397740,293.1669616699219,297.1499938964844,293.1499938964844,0.0136076090857386,-712.0916748046875,304.0501403808594,0.5606558322906494,0.050000000745058,0.045740395784378,294.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5606558322906494,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0965626090764999,-1730.6195068359375,304.158935546875,0.826248824596405,0.1562846899032592,0.1102359220385551,293.1995544433594,297.1499938964844,293.1499938964844,0.1901232451200485,-4032.939453125,304.15435791015625,0.992810606956482,0.2707670629024505,0.2569780647754669,293.3597412109375,297.1499938964844,293.1499938964844,0.0027208658866584,-1031.158935546875,294.92071533203125,0.5606558322906494,0.050000000745058,0.2284827381372451,291.1780700683594,291.1499938964844,268.3608703613281,266.6371154785156,283.5107116699219,293.68316650390625,291.17724609375,1.0,0.1856088936328888,0.953079104423523,0.953079104423523,1.0,1.0,-0.8275830149650574,0.3324956893920898,0.4950873255729675,0.19700588285923,0.0,0.0,0.2784676849842071,25.74251747131348,25.0,-3.5327908992767334,-6381.03515625,68.40835571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057373046875,305.79443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6015625,18000.0,0.0,0.0,0.1427947133779525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977207660675048,0.197725161910057,-4.394059487822233e-06,0.0,0.0001449184783268,0.0,0.0,8.155940055847168,0.0,0.0,0.0,0.2865018248558044,4.0,0.0,1.0
397800,293.1669616699219,297.1499938964844,293.1499938964844,0.0136076090857386,-712.0916748046875,304.0501403808594,0.5606558322906494,0.050000000745058,0.045740395784378,294.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783752441406,0.5606558322906494,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0965626090764999,-1730.6195068359375,304.158935546875,0.826248824596405,0.1562846899032592,0.1102359220385551,293.1995544433594,297.1499938964844,293.1499938964844,0.1901232451200485,-4032.939453125,304.15435791015625,0.992810606956482,0.2707670629024505,0.2569780647754669,293.3597412109375,297.1499938964844,293.1499938964844,0.0027208658866584,-1031.158935546875,294.92071533203125,0.5606558322906494,0.050000000745058,0.2284827381372451,291.1780700683594,291.1499938964844,268.3608703613281,266.6371154785156,283.5107116699219,293.68316650390625,291.17724609375,1.0,0.1856088936328888,0.953079104423523,0.953079104423523,1.0,1.0,-0.8275830149650574,0.3324956893920898,0.4950873255729675,0.19700588285923,0.0,0.0,0.2784676849842071,25.74251747131348,25.0,-3.5327908992767334,-6381.03515625,68.40835571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057373046875,305.79443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6015625,18000.0,0.0,0.0,0.1427947133779525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977207660675048,0.197725161910057,-4.394059487822233e-06,0.0,0.0001449184783268,0.0,0.0,8.155940055847168,0.0,0.0,0.0,0.2865018248558044,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136235449463129,-712.623046875,304.0526428222656,0.5607351660728455,0.050000000745058,0.0457399040460586,294.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5607351660728455,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949247702956199,-1707.0660400390625,304.15869140625,0.8226884603500366,0.1540615558624267,0.1086779981851577,293.197509765625,297.1499938964844,293.1499938964844,0.1894882619380951,-4022.427490234375,304.1539611816406,0.9920982718467712,0.269924521446228,0.2561752200126648,293.3569641113281,297.1499938964844,293.1499938964844,0.0026742543559521,-1013.8471069335938,294.8508605957031,0.5607351660728455,0.050000000745058,0.2284802943468094,291.17108154296875,291.1499938964844,268.4250793457031,266.69049072265625,283.54449462890625,293.6680908203125,291.1701965332031,1.0,0.1852581202983856,0.9534704685211182,0.9534704685211182,1.0,1.0,-0.8247456550598145,0.3308088481426239,0.4939367771148681,0.1974275708198547,0.0,0.0,0.2761231660842895,25.71930885314941,25.0,-7.4649977684021,-6326.41943359375,67.92179870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504638671875,305.7771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.115234375,18000.0,0.0,0.0,0.141384482383728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956554949283599,0.1956598907709121,-4.388496563478839e-06,0.0,0.0001434872683603,0.0,0.0,8.055109977722168,0.0,0.0,0.0,0.2860886454582214,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136235449463129,-712.623046875,304.0526428222656,0.5607351660728455,0.050000000745058,0.0457399040460586,294.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5607351660728455,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949247702956199,-1707.0660400390625,304.15869140625,0.8226884603500366,0.1540615558624267,0.1086779981851577,293.197509765625,297.1499938964844,293.1499938964844,0.1894882619380951,-4022.427490234375,304.1539611816406,0.9920982718467712,0.269924521446228,0.2561752200126648,293.3569641113281,297.1499938964844,293.1499938964844,0.0026742543559521,-1013.8471069335938,294.8508605957031,0.5607351660728455,0.050000000745058,0.2284802943468094,291.17108154296875,291.1499938964844,268.4250793457031,266.69049072265625,283.54449462890625,293.6680908203125,291.1701965332031,1.0,0.1852581202983856,0.9534704685211182,0.9534704685211182,1.0,1.0,-0.8247456550598145,0.3308088481426239,0.4939367771148681,0.1974275708198547,0.0,0.0,0.2761231660842895,25.71930885314941,25.0,-7.4649977684021,-6326.41943359375,67.92179870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.504638671875,305.7771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.115234375,18000.0,0.0,0.0,0.141384482383728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956554949283599,0.1956598907709121,-4.388496563478839e-06,0.0,0.0001434872683603,0.0,0.0,8.055109977722168,0.0,0.0,0.0,0.2860886454582214,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136358337476849,-712.9718017578125,304.0557556152344,0.5607728362083435,0.050000000745058,0.0457396768033504,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5607728362083435,0.050000000745058,0.0481660813093185,293.2465209960937,297.1499938964844,293.1499938964844,0.093281976878643,-1683.35009765625,304.1585388183594,0.8190778493881226,0.1518717855215072,0.1071431338787078,293.19561767578125,297.1499938964844,293.1499938964844,0.1888175904750824,-4011.186767578125,304.1537780761719,0.9913578629493712,0.2691093385219574,0.2554005980491638,293.354248046875,297.1499938964844,293.1499938964844,0.0026276686694473,-996.3783569335938,294.78424072265625,0.5607728362083435,0.050000000745058,0.2284791469573974,291.16766357421875,291.1499938964844,268.4894104003906,266.7439880371094,283.57550048828125,293.65484619140625,291.1674194335937,1.0,0.1849178522825241,0.9538617730140686,0.9538617730140686,1.0,1.0,-0.8219719529151917,0.3292743861675262,0.4926975667476654,0.1975660771131515,0.0,0.0,0.2740391492843628,25.69785690307617,25.0,-4.23792028427124,-6282.5458984375,67.4503402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49871826171875,305.76324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.38671875,18000.0,0.0,0.0,0.1400352716445922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940947920083999,0.1940991729497909,-4.384693511383375e-06,0.0,0.000142117991345,0.0,0.0,7.9798760414123535,0.0,0.0,0.0,0.2857805490493774,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136358337476849,-712.9718017578125,304.0557556152344,0.5607728362083435,0.050000000745058,0.0457396768033504,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5607728362083435,0.050000000745058,0.0481660813093185,293.2465209960937,297.1499938964844,293.1499938964844,0.093281976878643,-1683.35009765625,304.1585388183594,0.8190778493881226,0.1518717855215072,0.1071431338787078,293.19561767578125,297.1499938964844,293.1499938964844,0.1888175904750824,-4011.186767578125,304.1537780761719,0.9913578629493712,0.2691093385219574,0.2554005980491638,293.354248046875,297.1499938964844,293.1499938964844,0.0026276686694473,-996.3783569335938,294.78424072265625,0.5607728362083435,0.050000000745058,0.2284791469573974,291.16766357421875,291.1499938964844,268.4894104003906,266.7439880371094,283.57550048828125,293.65484619140625,291.1674194335937,1.0,0.1849178522825241,0.9538617730140686,0.9538617730140686,1.0,1.0,-0.8219719529151917,0.3292743861675262,0.4926975667476654,0.1975660771131515,0.0,0.0,0.2740391492843628,25.69785690307617,25.0,-4.23792028427124,-6282.5458984375,67.4503402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49871826171875,305.76324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.38671875,18000.0,0.0,0.0,0.1400352716445922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940947920083999,0.1940991729497909,-4.384693511383375e-06,0.0,0.000142117991345,0.0,0.0,7.9798760414123535,0.0,0.0,0.0,0.2857805490493774,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136411665007472,-713.1046142578125,304.0574645996094,0.5607786774635315,0.050000000745058,0.0457396432757377,294.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5607786774635315,0.050000000745058,0.0481660477817058,293.24578857421875,297.1499938964844,293.1499938964844,0.0924634262919426,-1671.512451171875,304.1584777832031,0.8172520399093628,0.1507896482944488,0.1063846573233604,293.1947021484375,297.1499938964844,293.1499938964844,0.1884753406047821,-4005.421142578125,304.1537170410156,0.9909776449203492,0.268709659576416,0.2550214231014251,293.3529663085937,297.1499938964844,293.1499938964844,0.0026045772247016,-987.6808471679688,294.7518615722656,0.5607786774635315,0.050000000745058,0.2284789830446243,291.1669921875,291.1499938964844,268.5215759277344,266.77069091796875,283.5901794433594,293.64874267578125,291.1668395996094,1.0,0.1847513914108276,0.9540574550628662,0.9540574550628662,1.0,1.0,-0.8206063508987427,0.3285528719425201,0.4920534789562225,0.1975533813238144,0.0,0.0,0.2729756534099579,25.68781471252441,25.0,-2.939173698425293,-6261.04052734375,67.21981048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933776855469,305.7528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.29296875,18000.0,0.0,0.0,0.1393965631723404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933024078607559,0.1933067888021469,-4.382947736303322e-06,0.0,0.000141469790833,0.0,0.0,7.942085266113281,0.0,0.0,0.0,0.2856290638446808,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136464498937129,-713.2305297851562,304.05926513671875,0.5607785582542419,0.050000000745058,0.045739647001028,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.5607785582542419,0.050000000745058,0.0481660515069961,293.2450866699219,297.1499938964844,293.1499938964844,0.0916497036814689,-1659.7381591796875,304.1584167480469,0.8154119849205017,0.1497160941362381,0.1056321039795875,293.1938171386719,297.1499938964844,293.1499938964844,0.188133880496025,-3999.659912109375,304.1536560058594,0.990592896938324,0.2683146893978119,0.2546468079090118,293.3517150878906,297.1499938964844,293.1499938964844,0.0025814557448029,-978.9607543945312,294.71978759765625,0.5607785582542419,0.050000000745058,0.2284790128469467,291.16656494140625,291.1499938964844,268.5537109375,266.79736328125,283.6044616699219,293.6429138183594,291.1664428710937,1.0,0.1845872402191162,0.9542543292045592,0.9542543292045592,1.0,1.0,-0.8192536234855652,0.3278520107269287,0.4914015829563141,0.1975079178810119,0.0,0.0,0.2719185650348663,25.6782169342041,25.0,-1.876384139060974,-6240.072265625,66.99251556396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4866943359375,305.7406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2109375,18000.0,0.0,0.0,0.1387838423252105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925157755613327,0.1925201565027237,-4.381222424854059e-06,0.0,0.0001408479438396,0.0,0.0,7.904632568359375,0.0,0.0,0.0,0.2854792177677154,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136568713933229,-713.46044921875,304.0631408691406,0.5607675313949585,0.050000000745058,0.0457397252321243,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607675313949585,0.050000000745058,0.0481661334633827,293.24365234375,297.1499938964844,293.1499938964844,0.0900381356477737,-1636.4071044921875,304.1582946777344,0.8116909265518188,0.1476007848978042,0.104146659374237,293.1921691894531,297.1499938964844,293.1499938964844,0.1874523907899856,-3988.136962890625,304.153564453125,0.989818036556244,0.2675393521785736,0.2539110779762268,293.34930419921875,297.1499938964844,293.1499938964844,0.002535365987569,-961.5453491210938,294.656494140625,0.5607675313949585,0.050000000745058,0.2284794002771377,291.1663818359375,291.1499938964844,268.6177673339844,266.8504638671875,283.6322937011719,293.6315612792969,291.1663818359375,1.0,0.1842654198408126,0.9546481370925904,0.9546481370925904,1.0,1.0,-0.8165885210037231,0.3264937698841095,0.4900947511196136,0.1973653435707092,0.0,0.0,0.2697538733482361,25.660051345825195,25.0,-0.3389660120010376,-6198.44091796875,66.54735565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698486328125,305.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2265625,18000.0,0.0,0.0,0.1376390159130096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909331977367401,0.1909375786781311,-4.377808636490954e-06,0.0,0.0001396861043758,0.0,0.0,7.829536914825439,0.0,0.0,0.0,0.2851791679859161,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136568713933229,-713.46044921875,304.0631408691406,0.5607675313949585,0.050000000745058,0.0457397252321243,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607675313949585,0.050000000745058,0.0481661334633827,293.24365234375,297.1499938964844,293.1499938964844,0.0900381356477737,-1636.4071044921875,304.1582946777344,0.8116909265518188,0.1476007848978042,0.104146659374237,293.1921691894531,297.1499938964844,293.1499938964844,0.1874523907899856,-3988.136962890625,304.153564453125,0.989818036556244,0.2675393521785736,0.2539110779762268,293.34930419921875,297.1499938964844,293.1499938964844,0.002535365987569,-961.5453491210938,294.656494140625,0.5607675313949585,0.050000000745058,0.2284794002771377,291.1663818359375,291.1499938964844,268.6177673339844,266.8504638671875,283.6322937011719,293.6315612792969,291.1663818359375,1.0,0.1842654198408126,0.9546481370925904,0.9546481370925904,1.0,1.0,-0.8165885210037231,0.3264937698841095,0.4900947511196136,0.1973653435707092,0.0,0.0,0.2697538733482361,25.660051345825195,25.0,-0.3389660120010376,-6198.44091796875,66.54735565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698486328125,305.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2265625,18000.0,0.0,0.0,0.1376390159130096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909331977367401,0.1909375786781311,-4.377808636490954e-06,0.0,0.0001396861043758,0.0,0.0,7.829536914825439,0.0,0.0,0.0,0.2851791679859161,4.0,0.0,1.0
398340,293.153564453125,297.1499938964844,293.1499938964844,0.0136692691594362,-713.7376098632812,304.067626953125,0.5607653856277466,0.050000000745058,0.0457397475838661,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5607653856277466,0.050000000745058,0.0481661558151245,293.24176025390625,297.1499938964844,293.1499938964844,0.0884994715452194,-1614.1475830078125,304.1580810546875,0.808029055595398,0.1456108838319778,0.1027286872267723,293.1905822753906,297.1499938964844,293.1499938964844,0.1867969185113906,-3977.0537109375,304.1534729003906,0.9890707731246948,0.266794204711914,0.2532001137733459,293.3470153808594,297.1499938964844,293.1499938964844,0.0024896855466067,-944.2822875976562,294.5936889648437,0.5607653856277466,0.050000000745058,0.2284795194864273,291.1661376953125,291.1499938964844,268.681396484375,266.90313720703125,283.6578063964844,293.61834716796875,291.166015625,1.0,0.1839530616998672,0.9550419449806212,0.9550419449806212,1.0,1.0,-0.814033567905426,0.3252120614051819,0.4888215065002441,0.1971815377473831,0.0,0.0,0.2676070630550384,25.64034080505371,25.0,-0.72957843542099,-6156.33935546875,66.11943817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4500732421875,305.67999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.13671875,18000.0,0.0,0.0,0.1365977227687835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893435567617416,0.1893479377031326,-4.374377112981165e-06,0.0,0.00013862932974,0.0,0.0,7.754304885864258,0.0,0.0,0.0,0.2848791778087616,4.0,0.0,1.0
398400,293.153564453125,297.1499938964844,293.1499938964844,0.0136692691594362,-713.7376098632812,304.067626953125,0.5607653856277466,0.050000000745058,0.0457397475838661,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5607653856277466,0.050000000745058,0.0481661558151245,293.24176025390625,297.1499938964844,293.1499938964844,0.0884994715452194,-1614.1475830078125,304.1580810546875,0.808029055595398,0.1456108838319778,0.1027286872267723,293.1905822753906,297.1499938964844,293.1499938964844,0.1867969185113906,-3977.0537109375,304.1534729003906,0.9890707731246948,0.266794204711914,0.2532001137733459,293.3470153808594,297.1499938964844,293.1499938964844,0.0024896855466067,-944.2822875976562,294.5936889648437,0.5607653856277466,0.050000000745058,0.2284795194864273,291.1661376953125,291.1499938964844,268.681396484375,266.90313720703125,283.6578063964844,293.61834716796875,291.166015625,1.0,0.1839530616998672,0.9550419449806212,0.9550419449806212,1.0,1.0,-0.814033567905426,0.3252120614051819,0.4888215065002441,0.1971815377473831,0.0,0.0,0.2676070630550384,25.64034080505371,25.0,-0.72957843542099,-6156.33935546875,66.11943817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4500732421875,305.67999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.13671875,18000.0,0.0,0.0,0.1365977227687835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893435567617416,0.1893479377031326,-4.374377112981165e-06,0.0,0.00013862932974,0.0,0.0,7.754304885864258,0.0,0.0,0.0,0.2848791778087616,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136853940784931,-714.1217041015625,304.0730285644531,0.5607923269271851,0.050000000745058,0.0457395873963832,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5607923269271851,0.050000000745058,0.048165988177061,293.2393798828125,297.1499938964844,293.1499938964844,0.0870844200253486,-1593.714599609375,304.1577453613281,0.804556667804718,0.1437692493200302,0.1014198660850524,293.1889953613281,297.1499938964844,293.1499938964844,0.1861915290355682,-3966.841796875,304.1533203125,0.9883884787559508,0.2660884857177734,0.2525252401828766,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446847382932,-927.3040161132812,294.5307922363281,0.5607923269271851,0.050000000745058,0.2284787148237228,291.16485595703125,291.1499938964844,268.744384765625,266.9552001953125,283.6807556152344,293.6027526855469,291.16461181640625,1.0,0.1836523860692978,0.9554372429847716,0.9554372429847716,1.0,1.0,-0.8116514682769775,0.324027955532074,0.4876235127449035,0.1969864964485168,0.0,0.0,0.2657109200954437,25.616697311401367,25.0,-1.6923836469650269,-6117.46044921875,65.71498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288330078125,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.384765625,18000.0,0.0,0.0,0.135653480887413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879115551710128,0.1879159212112426,-4.371152044768678e-06,0.0,0.0001376710424665,0.0,0.0,7.686480522155762,0.0,0.0,0.0,0.2846072614192962,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136853940784931,-714.1217041015625,304.0730285644531,0.5607923269271851,0.050000000745058,0.0457395873963832,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5607923269271851,0.050000000745058,0.048165988177061,293.2393798828125,297.1499938964844,293.1499938964844,0.0870844200253486,-1593.714599609375,304.1577453613281,0.804556667804718,0.1437692493200302,0.1014198660850524,293.1889953613281,297.1499938964844,293.1499938964844,0.1861915290355682,-3966.841796875,304.1533203125,0.9883884787559508,0.2660884857177734,0.2525252401828766,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446847382932,-927.3040161132812,294.5307922363281,0.5607923269271851,0.050000000745058,0.2284787148237228,291.16485595703125,291.1499938964844,268.744384765625,266.9552001953125,283.6807556152344,293.6027526855469,291.16461181640625,1.0,0.1836523860692978,0.9554372429847716,0.9554372429847716,1.0,1.0,-0.8116514682769775,0.324027955532074,0.4876235127449035,0.1969864964485168,0.0,0.0,0.2657109200954437,25.616697311401367,25.0,-1.6923836469650269,-6117.46044921875,65.71498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288330078125,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.384765625,18000.0,0.0,0.0,0.135653480887413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879115551710128,0.1879159212112426,-4.371152044768678e-06,0.0,0.0001376710424665,0.0,0.0,7.686480522155762,0.0,0.0,0.0,0.2846072614192962,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137039888650178,-714.5604858398438,304.0793762207031,0.5608318448066711,0.050000000745058,0.0457393489778041,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5608318448066711,0.050000000745058,0.048165738582611,293.2367553710937,297.1499938964844,293.1499938964844,0.0857525914907455,-1574.507568359375,304.1573791503906,0.8012476563453674,0.1420334428548813,0.100188709795475,293.1874389648437,297.1499938964844,293.1499938964844,0.1856196224689483,-3957.193115234375,304.1531677246094,0.9877511262893676,0.2654180526733398,0.2518846690654754,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002569261938,-910.5374755859376,294.46856689453125,0.5608318448066711,0.050000000745058,0.2284775227308273,291.16339111328125,291.1499938964844,268.8065185546875,267.0064697265625,283.7024841308594,293.586669921875,291.1631774902344,1.0,0.1833638995885849,0.9558324813842772,0.9558324813842772,1.0,1.0,-0.8094030022621155,0.3229176104068756,0.4864854216575622,0.1967868953943252,0.0,0.0,0.2640287578105926,25.591758728027344,25.0,-1.844395875930786,-6081.9169921875,65.33123016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4065246582031,305.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.607421875,18000.0,0.0,0.0,0.134807139635086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866602301597595,0.1866645961999893,-4.368320787762059e-06,0.0,0.0001368121011182,0.0,0.0,7.627329349517822,0.0,0.0,0.0,0.2843694686889648,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137039888650178,-714.5604858398438,304.0793762207031,0.5608318448066711,0.050000000745058,0.0457393489778041,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5608318448066711,0.050000000745058,0.048165738582611,293.2367553710937,297.1499938964844,293.1499938964844,0.0857525914907455,-1574.507568359375,304.1573791503906,0.8012476563453674,0.1420334428548813,0.100188709795475,293.1874389648437,297.1499938964844,293.1499938964844,0.1856196224689483,-3957.193115234375,304.1531677246094,0.9877511262893676,0.2654180526733398,0.2518846690654754,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002569261938,-910.5374755859376,294.46856689453125,0.5608318448066711,0.050000000745058,0.2284775227308273,291.16339111328125,291.1499938964844,268.8065185546875,267.0064697265625,283.7024841308594,293.586669921875,291.1631774902344,1.0,0.1833638995885849,0.9558324813842772,0.9558324813842772,1.0,1.0,-0.8094030022621155,0.3229176104068756,0.4864854216575622,0.1967868953943252,0.0,0.0,0.2640287578105926,25.591758728027344,25.0,-1.844395875930786,-6081.9169921875,65.33123016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4065246582031,305.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.607421875,18000.0,0.0,0.0,0.134807139635086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866602301597595,0.1866645961999893,-4.368320787762059e-06,0.0,0.0001368121011182,0.0,0.0,7.627329349517822,0.0,0.0,0.0,0.2843694686889648,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137139754369854,-714.7913208007812,304.0828857421875,0.5608558654785156,0.050000000745058,0.0457392036914825,294.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5608558654785156,0.050000000745058,0.0481655858457088,293.2353820800781,297.1499938964844,293.1499938964844,0.0851166695356369,-1565.3450927734375,304.1571960449219,0.7996659278869629,0.141209065914154,0.0996022000908851,293.1866760253906,297.1499938964844,293.1499938964844,0.1853428930044174,-3952.52001953125,304.1531066894531,0.9874480366706848,0.2650950849056244,0.2515761852264404,293.3413391113281,297.1499938964844,293.1499938964844,0.0023782616481184,-902.230224609375,294.43780517578125,0.5608558654785156,0.050000000745058,0.22847680747509,291.16278076171875,291.1499938964844,268.83721923828125,267.03173828125,283.71295166015625,293.5785522460937,291.16259765625,1.0,0.1832243800163269,0.9560301303863524,0.9560301303863524,1.0,1.0,-0.8083276152610779,0.3223874270915985,0.4859402179718017,0.1966900378465652,0.0,0.0,0.2632413804531097,25.578956604003903,25.0,-1.7312339544296265,-6065.07958984375,65.14704132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951110839844,305.60546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.1344204694032669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860816180706024,0.1860859841108322,-4.367031579022296e-06,0.0,0.0001364196941722,0.0,0.0,7.600054740905762,0.0,0.0,0.0,0.2842600047588348,4.0,0.0,1.0
