time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137244230136275,-715.0298461914062,304.08660888671875,0.5608837604522705,0.050000000745058,0.0457390360534191,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.5608837604522705,0.050000000745058,0.0481654070317745,293.23388671875,297.1499938964844,293.1499938964844,0.0845037028193473,-1556.520263671875,304.1570129394531,0.7981427907943726,0.1404181569814682,0.0990378037095069,293.1859130859375,297.1499938964844,293.1499938964844,0.1850720345973968,-3947.943115234375,304.15301513671875,0.9871563911437988,0.2647799849510193,0.2512751519680023,293.3402099609375,297.1499938964844,293.1499938964844,0.0023564037401229,-893.9708862304688,294.4073181152344,0.5608837604522705,0.050000000745058,0.2284759432077407,291.1622314453125,291.1499938964844,268.8676452636719,267.0567626953125,283.72320556640625,293.57037353515625,291.1620483398437,1.0,0.1830881088972091,0.9562292098999025,0.9562292098999025,1.0,1.0,-0.8072875142097473,0.3218739032745361,0.4854136109352112,0.196598619222641,0.0,0.0,0.2624832689762115,25.565841674804688,25.0,-1.5828962326049805,-6048.7861328125,64.9682388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836669921875,305.5917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.072265625,18000.0,0.0,0.0,0.1340572983026504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855272203683853,0.1855315864086151,-4.365806944406359e-06,0.0,0.0001360511087113,0.0,0.0,7.573965072631836,0.0,0.0,0.0,0.2841554880142212,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137466751039028,-715.5306396484375,304.0946655273437,0.5609548091888428,0.050000000745058,0.0457386001944541,294.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5609548091888428,0.050000000745058,0.0481649488210678,293.23065185546875,297.1499938964844,293.1499938964844,0.0833556056022644,-1540.013427734375,304.1565856933594,0.7953022122383118,0.1389482468366623,0.0979832857847213,293.1844177246094,297.1499938964844,293.1499938964844,0.1845476925373077,-3939.075927734375,304.15289306640625,0.986611008644104,0.2641721665859222,0.2506943643093109,293.33795166015625,297.1499938964844,293.1499938964844,0.0023130732588469,-877.5884399414062,294.34698486328125,0.5609548091888428,0.050000000745058,0.2284737825393676,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.74298095703125,293.5536804199219,291.1611633300781,1.0,0.1828256100416183,0.956627368927002,0.956627368927002,1.0,1.0,-0.8053211569786072,0.3208969831466675,0.4844241738319397,0.1964419782161712,0.0,0.0,0.2610432803630829,25.538349151611328,25.0,-1.2954092025756836,-6017.7568359375,64.62744903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3610534667969,305.56500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6640625,18000.0,0.0,0.0,0.1333955079317093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844802647829055,0.1844846308231353,-4.363512744021136e-06,0.0,0.0001353794941678,0.0,0.0,7.524796009063721,0.0,0.0,0.0,0.2839587330818176,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137466751039028,-715.5306396484375,304.0946655273437,0.5609548091888428,0.050000000745058,0.0457386001944541,294.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5609548091888428,0.050000000745058,0.0481649488210678,293.23065185546875,297.1499938964844,293.1499938964844,0.0833556056022644,-1540.013427734375,304.1565856933594,0.7953022122383118,0.1389482468366623,0.0979832857847213,293.1844177246094,297.1499938964844,293.1499938964844,0.1845476925373077,-3939.075927734375,304.15289306640625,0.986611008644104,0.2641721665859222,0.2506943643093109,293.33795166015625,297.1499938964844,293.1499938964844,0.0023130732588469,-877.5884399414062,294.34698486328125,0.5609548091888428,0.050000000745058,0.2284737825393676,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.74298095703125,293.5536804199219,291.1611633300781,1.0,0.1828256100416183,0.956627368927002,0.956627368927002,1.0,1.0,-0.8053211569786072,0.3208969831466675,0.4844241738319397,0.1964419782161712,0.0,0.0,0.2610432803630829,25.538349151611328,25.0,-1.2954092025756836,-6017.7568359375,64.62744903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3610534667969,305.56500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6640625,18000.0,0.0,0.0,0.1333955079317093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844802647829055,0.1844846308231353,-4.363512744021136e-06,0.0,0.0001353794941678,0.0,0.0,7.524796009063721,0.0,0.0,0.0,0.2839587330818176,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137708354741334,-716.0667724609375,304.1035461425781,0.5610522627830505,0.050000000745058,0.0457380004227161,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610522627830505,0.050000000745058,0.048164315521717,293.2269592285156,297.1499938964844,293.1499938964844,0.082331046462059,-1525.3143310546875,304.1560974121094,0.7927986979484558,0.1376529783010482,0.0970453917980194,293.1829833984375,297.1499938964844,293.1499938964844,0.1840470731258392,-3930.602783203125,304.1527709960937,0.98612380027771,0.2635936439037323,0.2501412332057953,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702822461724,-861.4005737304688,294.2875061035156,0.5610522627830505,0.050000000745058,0.2284707725048065,291.1604919433594,291.1499938964844,268.9859924316406,267.1538391113281,283.76171875,293.5363464355469,291.1603698730469,1.0,0.1825775355100631,0.9570255279541016,0.9570255279541016,1.0,1.0,-0.8035265207290649,0.319989949464798,0.4835366010665893,0.1963379830121994,0.0,0.0,0.2596971094608307,25.50861358642578,25.0,-1.099892497062683,-5988.83544921875,64.3111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392944335937,305.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.132812961935997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835073381662368,0.1835117042064666,-4.361396349850111e-06,0.0,0.000134788264404,0.0,0.0,7.479207992553711,0.0,0.0,0.0,0.2837765216827392,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137708354741334,-716.0667724609375,304.1035461425781,0.5610522627830505,0.050000000745058,0.0457380004227161,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610522627830505,0.050000000745058,0.048164315521717,293.2269592285156,297.1499938964844,293.1499938964844,0.082331046462059,-1525.3143310546875,304.1560974121094,0.7927986979484558,0.1376529783010482,0.0970453917980194,293.1829833984375,297.1499938964844,293.1499938964844,0.1840470731258392,-3930.602783203125,304.1527709960937,0.98612380027771,0.2635936439037323,0.2501412332057953,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702822461724,-861.4005737304688,294.2875061035156,0.5610522627830505,0.050000000745058,0.2284707725048065,291.1604919433594,291.1499938964844,268.9859924316406,267.1538391113281,283.76171875,293.5363464355469,291.1603698730469,1.0,0.1825775355100631,0.9570255279541016,0.9570255279541016,1.0,1.0,-0.8035265207290649,0.319989949464798,0.4835366010665893,0.1963379830121994,0.0,0.0,0.2596971094608307,25.50861358642578,25.0,-1.099892497062683,-5988.83544921875,64.3111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392944335937,305.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.132812961935997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835073381662368,0.1835117042064666,-4.361396349850111e-06,0.0,0.000134788264404,0.0,0.0,7.479207992553711,0.0,0.0,0.0,0.2837765216827392,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137970559298992,-716.6431274414062,304.1132507324219,0.5611829161643982,0.050000000745058,0.0457371920347213,294.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5611829161643982,0.050000000745058,0.048163466155529,293.2227478027344,297.1499938964844,293.1499938964844,0.0814550966024398,-1512.780029296875,304.155517578125,0.7907097935676575,0.1365636140108108,0.0962462946772575,293.1815795898437,297.1499938964844,293.1499938964844,0.1835713535547256,-3922.546875,304.15264892578125,0.985704243183136,0.263044536113739,0.2496157139539718,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280598059296,-845.4216918945312,294.2288513183594,0.5611829161643982,0.050000000745058,0.2284667491912841,291.1597595214844,291.1499938964844,269.0428161621094,267.20025634765625,283.77947998046875,293.51824951171875,291.15966796875,1.0,0.1823456138372421,0.9574243426322936,0.9574243426322936,1.0,1.0,-0.8019299507141113,0.3191584944725036,0.4827714264392853,0.1963063329458236,0.0,0.0,0.258445531129837,25.4760799407959,25.0,-1.0181454420089722,-5962.15625,64.02235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,305.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1323019564151764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826059222221374,0.182610273361206,-4.359441845736001e-06,0.0,0.0001342696632491,0.0,0.0,7.43704891204834,0.0,0.0,0.0,0.2836081385612488,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137970559298992,-716.6431274414062,304.1132507324219,0.5611829161643982,0.050000000745058,0.0457371920347213,294.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5611829161643982,0.050000000745058,0.048163466155529,293.2227478027344,297.1499938964844,293.1499938964844,0.0814550966024398,-1512.780029296875,304.155517578125,0.7907097935676575,0.1365636140108108,0.0962462946772575,293.1815795898437,297.1499938964844,293.1499938964844,0.1835713535547256,-3922.546875,304.15264892578125,0.985704243183136,0.263044536113739,0.2496157139539718,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280598059296,-845.4216918945312,294.2288513183594,0.5611829161643982,0.050000000745058,0.2284667491912841,291.1597595214844,291.1499938964844,269.0428161621094,267.20025634765625,283.77947998046875,293.51824951171875,291.15966796875,1.0,0.1823456138372421,0.9574243426322936,0.9574243426322936,1.0,1.0,-0.8019299507141113,0.3191584944725036,0.4827714264392853,0.1963063329458236,0.0,0.0,0.258445531129837,25.4760799407959,25.0,-1.0181454420089722,-5962.15625,64.02235412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,305.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1323019564151764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826059222221374,0.182610273361206,-4.359441845736001e-06,0.0,0.0001342696632491,0.0,0.0,7.43704891204834,0.0,0.0,0.0,0.2836081385612488,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138253644108772,-717.261474609375,304.123779296875,0.561351478099823,0.050000000745058,0.0457361489534378,294.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.561351478099823,0.050000000745058,0.0481623671948909,293.2178955078125,297.1499938964844,293.1499938964844,0.080745980143547,-1502.665283203125,304.1548767089844,0.7890920639038086,0.1357033401727676,0.095601737499237,293.1802062988281,297.1499938964844,293.1499938964844,0.1831203252077102,-3914.906494140625,304.1524963378906,0.985357701778412,0.2625234425067901,0.2491164952516555,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863833535462,-829.64599609375,294.17095947265625,0.561351478099823,0.050000000745058,0.2284615337848663,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.7962341308594,293.4993896484375,291.1589050292969,1.0,0.1821309626102447,0.9578230977058412,0.9578230977058412,1.0,1.0,-0.8005483746528625,0.3184053599834442,0.4821429848670959,0.1963619589805603,0.0,0.0,0.2572908699512481,25.44037818908692,25.0,-1.0284695625305176,-5937.79248046875,63.76286697387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004150390625,305.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1318508237600326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817753612995147,0.1817797273397445,-4.357639681984438e-06,0.0,0.0001338118163403,0.0,0.0,7.39825963973999,0.0,0.0,0.0,0.2834531962871551,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138253644108772,-717.261474609375,304.123779296875,0.561351478099823,0.050000000745058,0.0457361489534378,294.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.561351478099823,0.050000000745058,0.0481623671948909,293.2178955078125,297.1499938964844,293.1499938964844,0.080745980143547,-1502.665283203125,304.1548767089844,0.7890920639038086,0.1357033401727676,0.095601737499237,293.1802062988281,297.1499938964844,293.1499938964844,0.1831203252077102,-3914.906494140625,304.1524963378906,0.985357701778412,0.2625234425067901,0.2491164952516555,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863833535462,-829.64599609375,294.17095947265625,0.561351478099823,0.050000000745058,0.2284615337848663,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.7962341308594,293.4993896484375,291.1589050292969,1.0,0.1821309626102447,0.9578230977058412,0.9578230977058412,1.0,1.0,-0.8005483746528625,0.3184053599834442,0.4821429848670959,0.1963619589805603,0.0,0.0,0.2572908699512481,25.44037818908692,25.0,-1.0284695625305176,-5937.79248046875,63.76286697387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004150390625,305.49346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1318508237600326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817753612995147,0.1817797273397445,-4.357639681984438e-06,0.0,0.0001338118163403,0.0,0.0,7.39825963973999,0.0,0.0,0.0,0.2834531962871551,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138403344899415,-717.5873413085938,304.1293640136719,0.5614515542984009,0.050000000745058,0.0457355305552482,294.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614515542984009,0.050000000745058,0.0481617152690887,293.2152099609375,297.1499938964844,293.1499938964844,0.0804618969559669,-1498.6263427734375,304.1545104980469,0.7884833216667175,0.1353684514760971,0.0953443944454193,293.1795349121094,297.1499938964844,293.1499938964844,0.1829043179750442,-3911.2470703125,304.1524353027344,0.9852140545845032,0.2622734010219574,0.2488767653703689,293.3301086425781,297.1499938964844,293.1499938964844,0.0021657617762684,-821.8395385742188,294.14227294921875,0.5614515542984009,0.050000000745058,0.228458434343338,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.8042297363281,293.4896850585937,291.1585388183594,1.0,0.1820307374000549,0.9580225348472596,0.9580225348472596,1.0,1.0,-0.7999465465545654,0.3180609345436096,0.4818856120109558,0.196426436305046,0.0,0.0,0.2567537724971771,25.42121696472168,25.0,-1.0605796575546265,-5926.54052734375,63.6451301574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,305.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1316456794738769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813887655735016,0.1813931167125702,-4.356798399385298e-06,0.0,0.000133603636641,0.0,0.0,7.380218982696533,0.0,0.0,0.0,0.2833811342716217,4.0,0.0,1.0
399360,293.1341247558594,297.1499938964844,293.1499938964844,0.0138558745384216,-717.9248657226562,304.1351623535156,0.5615625381469727,0.050000000745058,0.045734841376543,294.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5615625381469727,0.050000000745058,0.0481609925627708,293.21240234375,297.1499938964844,293.1499938964844,0.080228567123413,-1495.3189697265625,304.15411376953125,0.7880187034606934,0.1351015269756317,0.0951336398720741,293.1788635253906,297.1499938964844,293.1499938964844,0.1826947182416916,-3907.696044921875,304.1523742675781,0.9850908517837524,0.2620304822921753,0.24864362180233,293.3289794921875,297.1499938964844,293.1499938964844,0.0021452866494655,-814.0881958007812,294.1138000488281,0.5615625381469727,0.050000000745058,0.2284550070762634,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.8119812011719,293.47979736328125,291.1581115722656,1.0,0.181935653090477,0.95822274684906,0.95822274684906,1.0,1.0,-0.799407958984375,0.3177395164966583,0.481668472290039,0.1965166479349136,0.0,0.0,0.2562459707260132,25.401168823242188,25.0,-1.1018717288970947,-5915.94384765625,63.53593826293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835998535156,305.4730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.31640625,18000.0,0.0,0.0,0.1314532160758972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810228824615478,0.1810272485017776,-4.355999863037141e-06,0.0,0.0001334083062829,0.0,0.0,7.363152503967285,0.0,0.0,0.0,0.2833129167556762,4.0,0.0,1.0
399420,293.1317138671875,297.1499938964844,293.1499938964844,0.0138885639607906,-718.6328125,304.1473388671875,0.5618160963058472,0.050000000745058,0.0457332767546176,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5618160963058472,0.050000000745058,0.0481593422591686,293.20623779296875,297.1499938964844,293.1499938964844,0.0799133777618408,-1490.883544921875,304.1532592773437,0.7875192761421204,0.1347700506448745,0.094850867986679,293.17755126953125,297.1499938964844,293.1499938964844,0.1822936981916427,-3900.901611328125,304.1522521972656,0.98490309715271,0.2615643739700317,0.2481959462165832,293.32672119140625,297.1499938964844,293.1499938964844,0.0021047587506473,-798.7448120117188,294.057373046875,0.5618160963058472,0.050000000745058,0.2284471839666366,291.1573791503906,291.1499938964844,269.2016296386719,267.3289489746094,283.8268127441406,293.4596862792969,291.1572570800781,1.0,0.1817609220743179,0.958623230457306,0.958623230457306,1.0,1.0,-0.7985180616378784,0.3171654343605041,0.4813526272773742,0.1967714875936508,0.0,0.0,0.2553187906742096,25.358583450317383,25.0,-1.200530767440796,-5896.6650390625,63.3429069519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,305.4544372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.131101980805397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803533136844635,0.1803576648235321,-4.354529664851725e-06,0.0,0.0001330518571194,0.0,0.0,7.33193302154541,0.0,0.0,0.0,0.2831880450248718,4.0,0.0,1.0
399480,293.1317138671875,297.1499938964844,293.1499938964844,0.0138885639607906,-718.6328125,304.1473388671875,0.5618160963058472,0.050000000745058,0.0457332767546176,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5618160963058472,0.050000000745058,0.0481593422591686,293.20623779296875,297.1499938964844,293.1499938964844,0.0799133777618408,-1490.883544921875,304.1532592773437,0.7875192761421204,0.1347700506448745,0.094850867986679,293.17755126953125,297.1499938964844,293.1499938964844,0.1822936981916427,-3900.901611328125,304.1522521972656,0.98490309715271,0.2615643739700317,0.2481959462165832,293.32672119140625,297.1499938964844,293.1499938964844,0.0021047587506473,-798.7448120117188,294.057373046875,0.5618160963058472,0.050000000745058,0.2284471839666366,291.1573791503906,291.1499938964844,269.2016296386719,267.3289489746094,283.8268127441406,293.4596862792969,291.1572570800781,1.0,0.1817609220743179,0.958623230457306,0.958623230457306,1.0,1.0,-0.7985180616378784,0.3171654343605041,0.4813526272773742,0.1967714875936508,0.0,0.0,0.2553187906742096,25.358583450317383,25.0,-1.200530767440796,-5896.6650390625,63.3429069519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,305.4544372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.131101980805397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803533136844635,0.1803576648235321,-4.354529664851725e-06,0.0,0.0001330518571194,0.0,0.0,7.33193302154541,0.0,0.0,0.0,0.2831880450248718,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141390822827816,-725.7942504882812,304.14947509765625,0.5644813179969788,0.0507054142653942,0.0461636967957019,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.56229168176651,0.050000000745058,0.0481562539935112,293.1994934082031,297.1499938964844,293.1499938964844,0.0798107385635376,-1489.5030517578125,304.15234375,0.7878327369689941,0.1347115337848663,0.0947605296969413,293.1763000488281,297.1499938964844,293.1499938964844,0.1819195598363876,-3894.5693359375,304.1521301269531,0.985015034675598,0.261123776435852,0.2477714419364929,293.3244934082031,297.1499938964844,293.1499938964844,0.002064683008939,-783.5797119140625,294.0014953613281,0.56229168176651,0.050000000745058,0.2284325361251831,291.15625,291.1499938964844,269.25,267.3677673339844,283.8408203125,293.4403991699219,291.1559753417969,1.0,0.1816185712814331,0.9590237140655518,0.9590237140655518,1.0,1.0,-0.7983951568603516,0.3169087767601013,0.4814864099025726,0.1972475498914718,0.0,0.0,0.2545565962791443,25.28885078430176,25.0,-1.9478085041046145,-5881.55029296875,63.22953414916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,305.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.1307954490184784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797849088907241,0.1797892600297927,-4.353248186816927e-06,0.0,0.0001327407662756,0.0,0.0,7.3054046630859375,0.0,0.0,0.0,0.2830817401409149,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141390822827816,-725.7942504882812,304.14947509765625,0.5644813179969788,0.0507054142653942,0.0461636967957019,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.56229168176651,0.050000000745058,0.0481562539935112,293.1994934082031,297.1499938964844,293.1499938964844,0.0798107385635376,-1489.5030517578125,304.15234375,0.7878327369689941,0.1347115337848663,0.0947605296969413,293.1763000488281,297.1499938964844,293.1499938964844,0.1819195598363876,-3894.5693359375,304.1521301269531,0.985015034675598,0.261123776435852,0.2477714419364929,293.3244934082031,297.1499938964844,293.1499938964844,0.002064683008939,-783.5797119140625,294.0014953613281,0.56229168176651,0.050000000745058,0.2284325361251831,291.15625,291.1499938964844,269.25,267.3677673339844,283.8408203125,293.4403991699219,291.1559753417969,1.0,0.1816185712814331,0.9590237140655518,0.9590237140655518,1.0,1.0,-0.7983951568603516,0.3169087767601013,0.4814864099025726,0.1972475498914718,0.0,0.0,0.2545565962791443,25.28885078430176,25.0,-1.9478085041046145,-5881.55029296875,63.22953414916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,305.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.1307954490184784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797849088907241,0.1797892600297927,-4.353248186816927e-06,0.0,0.0001327407662756,0.0,0.0,7.3054046630859375,0.0,0.0,0.0,0.2830817401409149,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145095419138669,-736.527099609375,304.1490478515625,0.568564772605896,0.0514461509883403,0.046860996633768,294.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5628724694252014,0.050000000745058,0.0481524951756,293.1922912597656,297.1499938964844,293.1499938964844,0.0799150094389915,-1491.0997314453125,304.1513977050781,0.7887935042381287,0.1349210739135742,0.0948528498411178,293.175048828125,297.1499938964844,293.1499938964844,0.1815811693668365,-3888.8642578125,304.1519775390625,0.9852802753448486,0.2607067823410034,0.2473688721656799,293.322265625,297.1499938964844,293.1499938964844,0.0020252992399036,-768.7015991210938,293.9455261230469,0.5628724694252014,0.050000000745058,0.2284147143363952,291.15411376953125,291.1499938964844,269.29656982421875,267.4049987792969,283.8554382324219,293.42364501953125,291.15380859375,1.0,0.1815174669027328,0.9594208002090454,0.9594208002090454,1.0,1.0,-0.7988338470458984,0.3168775737285614,0.4819563031196594,0.1979018747806549,0.0,0.0,0.2541503310203552,25.20937156677246,25.0,-2.666950464248657,-5871.3798828125,63.18796157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409973144531,305.42022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.1305410414934158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794323921203613,0.1794367432594299,-4.352298674348276e-06,0.0,0.0001324825570918,0.0,0.0,7.2887139320373535,0.0,0.0,0.0,0.2830132246017456,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145095419138669,-736.527099609375,304.1490478515625,0.568564772605896,0.0514461509883403,0.046860996633768,294.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5628724694252014,0.050000000745058,0.0481524951756,293.1922912597656,297.1499938964844,293.1499938964844,0.0799150094389915,-1491.0997314453125,304.1513977050781,0.7887935042381287,0.1349210739135742,0.0948528498411178,293.175048828125,297.1499938964844,293.1499938964844,0.1815811693668365,-3888.8642578125,304.1519775390625,0.9852802753448486,0.2607067823410034,0.2473688721656799,293.322265625,297.1499938964844,293.1499938964844,0.0020252992399036,-768.7015991210938,293.9455261230469,0.5628724694252014,0.050000000745058,0.2284147143363952,291.15411376953125,291.1499938964844,269.29656982421875,267.4049987792969,283.8554382324219,293.42364501953125,291.15380859375,1.0,0.1815174669027328,0.9594208002090454,0.9594208002090454,1.0,1.0,-0.7988338470458984,0.3168775737285614,0.4819563031196594,0.1979018747806549,0.0,0.0,0.2541503310203552,25.20937156677246,25.0,-2.666950464248657,-5871.3798828125,63.18796157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409973144531,305.42022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.1305410414934158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794323921203613,0.1794367432594299,-4.352298674348276e-06,0.0,0.0001324825570918,0.0,0.0,7.2887139320373535,0.0,0.0,0.0,0.2830132246017456,4.0,0.0,1.0
399780,293.1277160644531,297.1499938964844,293.1499938964844,0.0148683078587055,-746.5767211914062,304.1487731933594,0.5722662806510925,0.0521530359983444,0.0474956072866916,294.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5634306073188782,0.050000000745058,0.0481489039957523,293.1844482421875,297.1499938964844,293.1499938964844,0.0802480429410934,-1495.9736328125,304.150390625,0.7903375029563904,0.135442852973938,0.0951589494943618,293.17388916015625,297.1499938964844,293.1499938964844,0.1812521070241928,-3883.29638671875,304.1518859863281,0.9855391979217528,0.2603111565113067,0.2469871640205383,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862519111484,-753.9285888671875,293.8906555175781,0.5634306073188782,0.050000000745058,0.2283976823091507,291.1525573730469,291.1499938964844,269.3420715332031,267.4412536621094,283.8697509765625,293.4071960449219,291.1523742675781,1.0,0.1814514845609665,0.9598178863525392,0.9598178863525392,1.0,1.0,-0.7994800209999084,0.3169303238391876,0.4825497269630432,0.1986207962036132,0.0,0.0,0.2539240717887878,25.13670921325684,25.0,-2.043095588684082,-5864.5361328125,63.18702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,305.4071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.810546875,18000.0,0.0,0.0,0.1303481757640838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792526990175247,0.1792570501565933,-4.351780717115616e-06,0.0,0.000132286833832,0.0,0.0,7.280154228210449,0.0,0.0,0.0,0.2829770445823669,4.0,0.0,1.0
399840,293.1277160644531,297.1499938964844,293.1499938964844,0.0148683078587055,-746.5767211914062,304.1487731933594,0.5722662806510925,0.0521530359983444,0.0474956072866916,294.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5634306073188782,0.050000000745058,0.0481489039957523,293.1844482421875,297.1499938964844,293.1499938964844,0.0802480429410934,-1495.9736328125,304.150390625,0.7903375029563904,0.135442852973938,0.0951589494943618,293.17388916015625,297.1499938964844,293.1499938964844,0.1812521070241928,-3883.29638671875,304.1518859863281,0.9855391979217528,0.2603111565113067,0.2469871640205383,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862519111484,-753.9285888671875,293.8906555175781,0.5634306073188782,0.050000000745058,0.2283976823091507,291.1525573730469,291.1499938964844,269.3420715332031,267.4412536621094,283.8697509765625,293.4071960449219,291.1523742675781,1.0,0.1814514845609665,0.9598178863525392,0.9598178863525392,1.0,1.0,-0.7994800209999084,0.3169303238391876,0.4825497269630432,0.1986207962036132,0.0,0.0,0.2539240717887878,25.13670921325684,25.0,-2.043095588684082,-5864.5361328125,63.18702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,305.4071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.810546875,18000.0,0.0,0.0,0.1303481757640838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792526990175247,0.1792570501565933,-4.351780717115616e-06,0.0,0.000132286833832,0.0,0.0,7.280154228210449,0.0,0.0,0.0,0.2829770445823669,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150495413690805,-751.5750732421875,304.1486511230469,0.5740945935249329,0.0525071956217289,0.0478116795420646,294.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5637104511260986,0.050000000745058,0.0481471121311187,293.1803283691406,297.1499938964844,293.1499938964844,0.0805029422044754,-1499.6787109375,304.1498718261719,0.7913442254066467,0.1358171701431274,0.0953940004110336,293.1733093261719,297.1499938964844,293.1499938964844,0.1810920238494873,-3880.582763671875,304.1518249511719,0.9856775999069214,0.2601213753223419,0.2468039393424987,293.3190002441406,297.1499938964844,293.1499938964844,0.0019669961184263,-746.6380615234375,293.8636169433594,0.5637104511260986,0.050000000745058,0.228389173746109,291.1519775390625,291.1499938964844,269.3643798828125,267.458984375,283.8765869140625,293.39910888671875,291.1517944335937,1.0,0.1814319342374801,0.960016429424286,0.960016429424286,1.0,1.0,-0.799909234046936,0.3170061409473419,0.4829030930995941,0.1989979892969131,0.0,0.0,0.2538541555404663,25.10146141052246,25.0,-1.8396894931793213,-5861.90185546875,63.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2194519042969,305.4007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.1302768439054489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791925281286239,0.1791968792676925,-4.351613824837841e-06,0.0,0.0001322144380537,0.0,0.0,7.277299880981445,0.0,0.0,0.0,0.2829651832580566,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152333825826644,-756.5953369140625,304.1485595703125,0.575916588306427,0.0528631880879402,0.0481291078031063,294.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5639894008636475,0.050000000745058,0.0481453277170658,293.1761779785156,297.1499938964844,293.1499938964844,0.0808085501194,-1504.113525390625,304.1493530273437,0.792481541633606,0.1362551301717758,0.0956754386425018,293.1727600097656,297.1499938964844,293.1499938964844,0.1809364557266235,-3877.945556640625,304.1517639160156,0.985819935798645,0.2599368095397949,0.2466255575418472,293.31793212890625,297.1499938964844,293.1499938964844,0.0019477993482723,-739.3693237304688,293.8367919921875,0.5639894008636475,0.050000000745058,0.2283807098865509,291.1513977050781,291.1499938964844,269.3863830566406,267.4764709472656,283.8832092285156,293.3912048339844,291.1512145996094,1.0,0.1814206093549728,0.9602106809616088,0.9602106809616088,1.0,1.0,-0.8004015684127808,0.3171141147613525,0.4832874834537506,0.1993791759014129,0.0,0.0,0.25382199883461,25.066967010498047,25.0,-1.7262039184570312,-5859.84326171875,63.23178482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120056152344,305.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4140625,18000.0,0.0,0.0,0.1302212029695511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791558563709259,0.1791602075099945,-4.351491497800453e-06,0.0,0.0001321579620707,0.0,0.0,7.275527000427246,0.0,0.0,0.0,0.2829576432704925,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156095558777451,-766.7147827148438,304.1484069824219,0.579541027545929,0.0535806789994239,0.0487688966095447,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.5645419955253601,0.050000000745058,0.0481418073177337,293.1677551269531,297.1499938964844,293.1499938964844,0.0815535709261894,-1514.911865234375,304.1483154296875,0.7950952053070068,0.1373022645711898,0.0963609814643859,293.1716613769531,297.1499938964844,293.1499938964844,0.1806378960609436,-3872.884033203125,304.15167236328125,0.986112415790558,0.259582370519638,0.2462827861309051,293.3157958984375,297.1499938964844,293.1499938964844,0.001909771352075,-724.9683837890625,293.7835998535156,0.5645419955253601,0.050000000745058,0.2283640056848526,291.1502685546875,291.1499938964844,269.429443359375,267.5106201171875,283.8958435058594,293.3761901855469,291.1501159667969,1.0,0.1814207732677459,0.9605990648269652,0.9605990648269652,1.0,1.0,-0.8015565872192383,0.3174208700656891,0.4841357171535492,0.2001432031393051,0.0,0.0,0.2538638114929199,25.00033187866211,25.0,-1.5738359689712524,-5857.46533203125,63.31623840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,305.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.1301546245813369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791563034057617,0.1791606545448303,-4.3513919081306085e-06,0.0,0.0001320903975283,0.0,0.0,7.275383949279785,0.0,0.0,0.0,0.282955914735794,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156095558777451,-766.7147827148438,304.1484069824219,0.579541027545929,0.0535806789994239,0.0487688966095447,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.5645419955253601,0.050000000745058,0.0481418073177337,293.1677551269531,297.1499938964844,293.1499938964844,0.0815535709261894,-1514.911865234375,304.1483154296875,0.7950952053070068,0.1373022645711898,0.0963609814643859,293.1716613769531,297.1499938964844,293.1499938964844,0.1806378960609436,-3872.884033203125,304.15167236328125,0.986112415790558,0.259582370519638,0.2462827861309051,293.3157958984375,297.1499938964844,293.1499938964844,0.001909771352075,-724.9683837890625,293.7835998535156,0.5645419955253601,0.050000000745058,0.2283640056848526,291.1502685546875,291.1499938964844,269.429443359375,267.5106201171875,283.8958435058594,293.3761901855469,291.1501159667969,1.0,0.1814207732677459,0.9605990648269652,0.9605990648269652,1.0,1.0,-0.8015565872192383,0.3174208700656891,0.4841357171535492,0.2001432031393051,0.0,0.0,0.2538638114929199,25.00033187866211,25.0,-1.5738359689712524,-5857.46533203125,63.31623840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,305.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.1301546245813369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791563034057617,0.1791606545448303,-4.3513919081306085e-06,0.0,0.0001320903975283,0.0,0.0,7.275383949279785,0.0,0.0,0.0,0.282955914735794,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159973204135894,-776.9384765625,304.1483154296875,0.5831394791603088,0.0543055012822151,0.0494154617190361,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5650898814201355,0.050000000745058,0.0481383353471756,293.1591796875,297.1499938964844,293.1499938964844,0.0824805572628974,-1528.341064453125,304.1473388671875,0.7981701493263245,0.1385906636714935,0.0972142815589904,293.17059326171875,297.1499938964844,293.1499938964844,0.1803557127714157,-3868.097412109375,304.1515808105469,0.9864190816879272,0.2592481970787048,0.2459593117237091,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722546519711,-710.7569580078125,293.73114013671875,0.5650898814201355,0.050000000745058,0.2283475399017334,291.14923095703125,291.1499938964844,269.4711608886719,267.5435791015625,283.9078369140625,293.36236572265625,291.1490783691406,1.0,0.1814520359039306,0.9609874486923218,0.9609874486923218,1.0,1.0,-0.802944540977478,0.3178447782993316,0.4850997626781463,0.2009266763925552,0.0,0.0,0.2540402114391327,24.936813354492188,25.0,-1.4174306392669678,-5857.37451171875,63.44049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816711425781,305.3713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.1301507353782653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792535036802292,0.1792578548192978,-4.351497409516014e-06,0.0,0.0001320864539593,0.0,0.0,7.27972936630249,0.0,0.0,0.0,0.2829720079898834,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159973204135894,-776.9384765625,304.1483154296875,0.5831394791603088,0.0543055012822151,0.0494154617190361,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5650898814201355,0.050000000745058,0.0481383353471756,293.1591796875,297.1499938964844,293.1499938964844,0.0824805572628974,-1528.341064453125,304.1473388671875,0.7981701493263245,0.1385906636714935,0.0972142815589904,293.17059326171875,297.1499938964844,293.1499938964844,0.1803557127714157,-3868.097412109375,304.1515808105469,0.9864190816879272,0.2592481970787048,0.2459593117237091,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722546519711,-710.7569580078125,293.73114013671875,0.5650898814201355,0.050000000745058,0.2283475399017334,291.14923095703125,291.1499938964844,269.4711608886719,267.5435791015625,283.9078369140625,293.36236572265625,291.1490783691406,1.0,0.1814520359039306,0.9609874486923218,0.9609874486923218,1.0,1.0,-0.802944540977478,0.3178447782993316,0.4850997626781463,0.2009266763925552,0.0,0.0,0.2540402114391327,24.936813354492188,25.0,-1.4174306392669678,-5857.37451171875,63.44049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816711425781,305.3713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.552734375,18000.0,0.0,0.0,0.1301507353782653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792535036802292,0.1792578548192978,-4.351497409516014e-06,0.0,0.0001320864539593,0.0,0.0,7.27972936630249,0.0,0.0,0.0,0.2829720079898834,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163964107632637,-787.251220703125,304.148193359375,0.5867123603820801,0.0550365559756755,0.0500678941607475,294.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5656412243843079,0.050000000745058,0.0481348559260368,293.1504211425781,297.1499938964844,293.1499938964844,0.0835957080125808,-1544.5032958984375,304.1463623046875,0.8017253875732422,0.140131875872612,0.0982420891523361,293.1695861816406,297.1499938964844,293.1499938964844,0.1800890117883682,-3863.571533203125,304.1515197753906,0.9867488741874696,0.2589333355426788,0.2456542402505874,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352214246988,-696.7247924804688,293.679443359375,0.5656412243843079,0.050000000745058,0.2283310294151306,291.1482849121094,291.1499938964844,269.511474609375,267.5753173828125,283.9192199707031,293.3495483398437,291.14813232421875,1.0,0.1815130561590194,0.9613689184188844,0.9613689184188844,1.0,1.0,-0.8045710325241089,0.3183854222297668,0.4861856400966644,0.2017374336719513,0.0,0.0,0.2543341517448425,24.875301361083984,25.0,-1.3084485530853271,-5859.41162109375,63.60408782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,305.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.130206897854805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794341653585434,0.179438516497612,-4.351785719336476e-06,0.0,0.0001321434538112,0.0,0.0,7.287955284118652,0.0,0.0,0.0,0.2830036282539367,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163964107632637,-787.251220703125,304.148193359375,0.5867123603820801,0.0550365559756755,0.0500678941607475,294.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5656412243843079,0.050000000745058,0.0481348559260368,293.1504211425781,297.1499938964844,293.1499938964844,0.0835957080125808,-1544.5032958984375,304.1463623046875,0.8017253875732422,0.140131875872612,0.0982420891523361,293.1695861816406,297.1499938964844,293.1499938964844,0.1800890117883682,-3863.571533203125,304.1515197753906,0.9867488741874696,0.2589333355426788,0.2456542402505874,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352214246988,-696.7247924804688,293.679443359375,0.5656412243843079,0.050000000745058,0.2283310294151306,291.1482849121094,291.1499938964844,269.511474609375,267.5753173828125,283.9192199707031,293.3495483398437,291.14813232421875,1.0,0.1815130561590194,0.9613689184188844,0.9613689184188844,1.0,1.0,-0.8045710325241089,0.3183854222297668,0.4861856400966644,0.2017374336719513,0.0,0.0,0.2543341517448425,24.875301361083984,25.0,-1.3084485530853271,-5859.41162109375,63.60408782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,305.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.130206897854805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794341653585434,0.179438516497612,-4.351785719336476e-06,0.0,0.0001321434538112,0.0,0.0,7.287955284118652,0.0,0.0,0.0,0.2830036282539367,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168067123740911,-797.6444702148438,304.14813232421875,0.5902525186538696,0.0557731315493583,0.0507253259420394,294.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5661962032318115,0.050000000745058,0.0481313727796077,293.1415405273437,297.1499938964844,293.1499938964844,0.0849028900265693,-1563.4658203125,304.1454162597656,0.8057571053504944,0.1419262140989303,0.0994479656219482,293.1685791015625,297.1499938964844,293.1499938964844,0.179839089512825,-3859.330810546875,304.15142822265625,0.987101435661316,0.2586379051208496,0.2453674077987671,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986998427659,-682.88525390625,293.6284484863281,0.5661962032318115,0.050000000745058,0.2283145189285278,291.1473388671875,291.1499938964844,269.55029296875,267.6058044433594,283.9298400878906,293.3378601074219,291.147216796875,1.0,0.1816037595272064,0.9617504477500916,0.9617504477500916,1.0,1.0,-0.8064391016960144,0.3190506398677826,0.4873884618282318,0.202561616897583,0.0,0.0,0.2547535002231598,24.81553077697754,25.0,-1.3023735284805298,-5863.68701171875,63.80738830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514892578125,305.35211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.1303219497203827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797001510858535,0.1797045022249221,-4.352248197392328e-06,0.0,0.000132260218379,0.0,0.0,7.30013370513916,0.0,0.0,0.0,0.2830509543418884,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168067123740911,-797.6444702148438,304.14813232421875,0.5902525186538696,0.0557731315493583,0.0507253259420394,294.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5661962032318115,0.050000000745058,0.0481313727796077,293.1415405273437,297.1499938964844,293.1499938964844,0.0849028900265693,-1563.4658203125,304.1454162597656,0.8057571053504944,0.1419262140989303,0.0994479656219482,293.1685791015625,297.1499938964844,293.1499938964844,0.179839089512825,-3859.330810546875,304.15142822265625,0.987101435661316,0.2586379051208496,0.2453674077987671,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986998427659,-682.88525390625,293.6284484863281,0.5661962032318115,0.050000000745058,0.2283145189285278,291.1473388671875,291.1499938964844,269.55029296875,267.6058044433594,283.9298400878906,293.3378601074219,291.147216796875,1.0,0.1816037595272064,0.9617504477500916,0.9617504477500916,1.0,1.0,-0.8064391016960144,0.3190506398677826,0.4873884618282318,0.202561616897583,0.0,0.0,0.2547535002231598,24.81553077697754,25.0,-1.3023735284805298,-5863.68701171875,63.80738830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514892578125,305.35211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.1303219497203827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797001510858535,0.1797045022249221,-4.352248197392328e-06,0.0,0.000132260218379,0.0,0.0,7.30013370513916,0.0,0.0,0.0,0.2830509543418884,4.0,0.0,1.0
400500,293.1243591308594,297.1499938964844,293.1499938964844,0.0170168038457632,-802.887939453125,304.1480712890625,0.5920166969299316,0.0561457574367523,0.0510568916797637,294.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5664779543876648,0.050000000745058,0.0481296107172966,293.1369934082031,297.1499938964844,293.1499938964844,0.0856321603059768,-1574.05419921875,304.1449279785156,0.8079360127449036,0.1429315060377121,0.1001212000846862,293.1680908203125,297.1499938964844,293.1499938964844,0.1797216534614563,-3857.33935546875,304.1513671875,0.9872909188270568,0.2584995031356811,0.2452318370342254,293.3084716796875,297.1499938964844,293.1499938964844,0.0017806265968829,-676.0367431640625,293.60321044921875,0.5664779543876648,0.050000000745058,0.228306159377098,291.1468505859375,291.1499938964844,269.5691223144531,267.6205139160156,283.93463134765625,293.33221435546875,291.1466979980469,1.0,0.1816601008176803,0.9619412422180176,0.9619412422180176,1.0,1.0,-0.8074701428413391,0.3194346725940704,0.4880354702472687,0.2029759138822555,0.0,0.0,0.2550141811370849,24.78582572937012,25.0,-1.3559658527374268,-5866.77392578125,63.92436218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1441650390625,305.347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.607421875,18000.0,0.0,0.0,0.1304007321596145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798675656318664,0.179871916770935,-4.352548330643913e-06,0.0,0.0001323401666013,0.0,0.0,7.307816028594971,0.0,0.0,0.0,0.2830809354782104,4.0,0.0,1.0
