time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.12408447265625,297.1499938964844,293.1499938964844,0.0172315817326307,-808.1959838867188,304.1480407714844,0.5937908291816711,0.0565238557755947,0.0513923168182373,294.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5667684674263,0.050000000745058,0.0481278002262115,293.1322937011719,297.1499938964844,293.1499938964844,0.0864191427826881,-1585.489013671875,304.1444091796875,0.8102213144302368,0.144018068909645,0.1008480042219162,293.1676025390625,297.1499938964844,293.1499938964844,0.1796111464500427,-3855.468505859375,304.1513366699219,0.9874978065490724,0.258369117975235,0.2451029419898986,293.30743408203125,297.1499938964844,293.1499938964844,0.0017626885091885,-669.2406005859375,293.5780944824219,0.5667684674263,0.050000000745058,0.2282975614070892,291.14630126953125,291.1499938964844,269.5875549316406,267.6349182128906,283.9389343261719,293.32647705078125,291.1461486816406,1.0,0.1817235946655273,0.9621281623840332,0.9621281623840332,1.0,1.0,-0.808577835559845,0.3198588490486145,0.4887189567089081,0.203392818570137,0.0,0.0,0.2553139925003052,24.75542259216309,25.0,-1.5089335441589355,-5870.5791015625,64.05231475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,305.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.38671875,18000.0,0.0,0.0,0.1304926127195358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180059477686882,0.1800638437271118,-4.3528939386305865e-06,0.0,0.0001324334152741,0.0,0.0,7.316627502441406,0.0,0.0,0.0,0.2831153571605682,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176776070147752,-819.0578002929688,304.14794921875,0.5973731279373169,0.0572947338223457,0.0520775541663169,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5673707127571106,0.050000000745058,0.0481240600347518,293.122802734375,297.1499938964844,293.1499938964844,0.0881653353571891,-1610.8837890625,304.14337158203125,0.8150932192802429,0.1463963389396667,0.1024600565433502,293.16656494140625,297.1499938964844,293.1499938964844,0.17941515147686,-3852.163330078125,304.1512145996094,0.987960159778595,0.2581310272216797,0.2448676973581314,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272799741476,-655.83203125,293.5281982421875,0.5673707127571106,0.050000000745058,0.2282798141241073,291.1449584960937,291.1499938964844,269.6231384277344,267.6626281738281,283.94635009765625,293.3153991699219,291.14471435546875,1.0,0.1818737983703613,0.9625020027160645,0.9625020027160645,1.0,1.0,-0.8110268115997314,0.3208318650722503,0.4901949763298034,0.2042302787303924,0.0,0.0,0.2560797333717346,24.693288803100582,25.0,-1.9107855558395384,-5880.7578125,64.34303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224670410156,305.3369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.791015625,18000.0,0.0,0.0,0.1307192295789718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180549070239067,0.1805534213781356,-4.353770236775745e-06,0.0,0.0001326633937424,0.0,0.0,7.339110374450684,0.0,0.0,0.0,0.2832031846046448,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176776070147752,-819.0578002929688,304.14794921875,0.5973731279373169,0.0572947338223457,0.0520775541663169,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5673707127571106,0.050000000745058,0.0481240600347518,293.122802734375,297.1499938964844,293.1499938964844,0.0881653353571891,-1610.8837890625,304.14337158203125,0.8150932192802429,0.1463963389396667,0.1024600565433502,293.16656494140625,297.1499938964844,293.1499938964844,0.17941515147686,-3852.163330078125,304.1512145996094,0.987960159778595,0.2581310272216797,0.2448676973581314,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272799741476,-655.83203125,293.5281982421875,0.5673707127571106,0.050000000745058,0.2282798141241073,291.1449584960937,291.1499938964844,269.6231384277344,267.6626281738281,283.94635009765625,293.3153991699219,291.14471435546875,1.0,0.1818737983703613,0.9625020027160645,0.9625020027160645,1.0,1.0,-0.8110268115997314,0.3208318650722503,0.4901949763298034,0.2042302787303924,0.0,0.0,0.2560797333717346,24.693288803100582,25.0,-1.9107855558395384,-5880.7578125,64.34303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224670410156,305.3369445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.791015625,18000.0,0.0,0.0,0.1307192295789718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180549070239067,0.1805534213781356,-4.353770236775745e-06,0.0,0.0001326633937424,0.0,0.0,7.339110374450684,0.0,0.0,0.0,0.2832031846046448,4.0,0.0,1.0
400740,293.1229858398437,297.1499938964844,293.1499938964844,0.0181400813162326,-830.0940551757812,304.1478576660156,0.6009247899055481,0.0580745786428451,0.0527736656367778,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5679656267166138,0.050000000745058,0.0481203831732273,293.1135559082031,297.1499938964844,293.1499938964844,0.0900748446583747,-1638.6651611328125,304.1424255371094,0.8201817274093628,0.1489703208208084,0.1042229533195495,293.1655578613281,297.1499938964844,293.1499938964844,0.1792411655187606,-3849.233642578125,304.1510925292969,0.9884368777275084,0.2579156756401062,0.2446559518575668,293.30322265625,297.1499938964844,293.1499938964844,0.0016924515366554,-642.6424560546875,293.4790344238281,0.5679656267166138,0.050000000745058,0.2282623797655105,291.1435241699219,291.1499938964844,269.6570129394531,267.6888427734375,283.95281982421875,293.3060302734375,291.1433410644531,1.0,0.1820536106824875,0.9628759026527404,0.9628759026527404,1.0,1.0,-0.8136985898017883,0.3219376802444458,0.4917609393596649,0.2050389349460601,0.0,0.0,0.2570476233959198,24.633745193481445,25.0,-1.875022768974304,-5894.09912109375,64.67291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.16015625,18000.0,0.0,0.0,0.1310059428215026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811884343624115,0.1811927855014801,-4.354950760898646e-06,0.0,0.0001329543883912,0.0,0.0,7.368556976318359,0.0,0.0,0.0,0.2833183705806732,4.0,0.0,1.0
400800,293.1229858398437,297.1499938964844,293.1499938964844,0.0181400813162326,-830.0940551757812,304.1478576660156,0.6009247899055481,0.0580745786428451,0.0527736656367778,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5679656267166138,0.050000000745058,0.0481203831732273,293.1135559082031,297.1499938964844,293.1499938964844,0.0900748446583747,-1638.6651611328125,304.1424255371094,0.8201817274093628,0.1489703208208084,0.1042229533195495,293.1655578613281,297.1499938964844,293.1499938964844,0.1792411655187606,-3849.233642578125,304.1510925292969,0.9884368777275084,0.2579156756401062,0.2446559518575668,293.30322265625,297.1499938964844,293.1499938964844,0.0016924515366554,-642.6424560546875,293.4790344238281,0.5679656267166138,0.050000000745058,0.2282623797655105,291.1435241699219,291.1499938964844,269.6570129394531,267.6888427734375,283.95281982421875,293.3060302734375,291.1433410644531,1.0,0.1820536106824875,0.9628759026527404,0.9628759026527404,1.0,1.0,-0.8136985898017883,0.3219376802444458,0.4917609393596649,0.2050389349460601,0.0,0.0,0.2570476233959198,24.633745193481445,25.0,-1.875022768974304,-5894.09912109375,64.67291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,305.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.16015625,18000.0,0.0,0.0,0.1310059428215026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811884343624115,0.1811927855014801,-4.354950760898646e-06,0.0,0.0001329543883912,0.0,0.0,7.368556976318359,0.0,0.0,0.0,0.2833183705806732,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186170358210802,-841.241455078125,304.14776611328125,0.6044188737869263,0.0588687993586063,0.0534783899784088,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5685389041900635,0.050000000745058,0.0481168590486049,293.1046447753906,297.1499938964844,293.1499938964844,0.0921052396297454,-1668.1942138671875,304.1415710449219,0.8254117965698242,0.1517032384872436,0.1060993522405624,293.1645812988281,297.1499938964844,293.1499938964844,0.1790787279605865,-3846.4892578125,304.1510009765625,0.9889063835144044,0.257721871137619,0.2444635331630706,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580974915996,-629.621826171875,293.43084716796875,0.5685389041900635,0.050000000745058,0.228245660662651,291.1424865722656,291.1499938964844,269.6890869140625,267.71356201171875,283.9600830078125,293.30126953125,291.14239501953125,1.0,0.1822600811719894,0.96323823928833,0.96323823928833,1.0,1.0,-0.8165411949157715,0.3231586515903473,0.4933825135231018,0.2057938873767852,0.0,0.0,0.2581299245357513,24.578149795532227,25.0,-1.237182378768921,-5909.283203125,65.0362319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932006835937,305.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7265625,18000.0,0.0,0.0,0.1313521713018417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819286346435547,0.1819330006837844,-4.356388672022149e-06,0.0,0.0001333057443844,0.0,0.0,7.402801990509033,0.0,0.0,0.0,0.2834530174732208,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186170358210802,-841.241455078125,304.14776611328125,0.6044188737869263,0.0588687993586063,0.0534783899784088,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5685389041900635,0.050000000745058,0.0481168590486049,293.1046447753906,297.1499938964844,293.1499938964844,0.0921052396297454,-1668.1942138671875,304.1415710449219,0.8254117965698242,0.1517032384872436,0.1060993522405624,293.1645812988281,297.1499938964844,293.1499938964844,0.1790787279605865,-3846.4892578125,304.1510009765625,0.9889063835144044,0.257721871137619,0.2444635331630706,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580974915996,-629.621826171875,293.43084716796875,0.5685389041900635,0.050000000745058,0.228245660662651,291.1424865722656,291.1499938964844,269.6890869140625,267.71356201171875,283.9600830078125,293.30126953125,291.14239501953125,1.0,0.1822600811719894,0.96323823928833,0.96323823928833,1.0,1.0,-0.8165411949157715,0.3231586515903473,0.4933825135231018,0.2057938873767852,0.0,0.0,0.2581299245357513,24.578149795532227,25.0,-1.237182378768921,-5909.283203125,65.0362319946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932006835937,305.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7265625,18000.0,0.0,0.0,0.1313521713018417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819286346435547,0.1819330006837844,-4.356388672022149e-06,0.0,0.0001333057443844,0.0,0.0,7.402801990509033,0.0,0.0,0.0,0.2834530174732208,4.0,0.0,1.0
400980,293.1218566894531,297.1499938964844,293.1499938964844,0.0191188342869281,-852.7247314453125,304.1476745605469,0.6079226136207581,0.0596853867173194,0.0542068891227245,294.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5690994262695312,0.050000000745058,0.04811342805624,293.0961303710937,297.1499938964844,293.1499938964844,0.0942491143941879,-1699.3365478515625,304.14080810546875,0.8308147192001343,0.154581144452095,0.1080825179815292,293.1636047363281,297.1499938964844,293.1499938964844,0.1789291799068451,-3843.952880859375,304.1509094238281,0.9893847107887268,0.2575524151325226,0.244295448064804,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240280820056,-616.6945190429688,293.3837280273437,0.5690994262695312,0.050000000745058,0.2282293885946273,291.1420593261719,291.1499938964844,269.7192687988281,267.73663330078125,283.9667053222656,293.2992553710937,291.1419982910156,1.0,0.1824924051761627,0.9636005759239196,0.9636005759239196,1.0,1.0,-0.8195703029632568,0.3245053291320801,0.4950649738311767,0.2064909785985946,0.0,0.0,0.259219080209732,24.52510452270508,25.0,-0.7679292559623718,-5925.56640625,65.4339370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787658691406,305.32574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.615234375,18000.0,0.0,0.0,0.1317539811134338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826924532651901,0.1826968044042587,-4.357953002909198e-06,0.0,0.0001337135327048,0.0,0.0,7.438316822052002,0.0,0.0,0.0,0.2835937440395355,4.0,0.0,1.0
401040,293.1218566894531,297.1499938964844,293.1499938964844,0.0191188342869281,-852.7247314453125,304.1476745605469,0.6079226136207581,0.0596853867173194,0.0542068891227245,294.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5690994262695312,0.050000000745058,0.04811342805624,293.0961303710937,297.1499938964844,293.1499938964844,0.0942491143941879,-1699.3365478515625,304.14080810546875,0.8308147192001343,0.154581144452095,0.1080825179815292,293.1636047363281,297.1499938964844,293.1499938964844,0.1789291799068451,-3843.952880859375,304.1509094238281,0.9893847107887268,0.2575524151325226,0.244295448064804,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240280820056,-616.6945190429688,293.3837280273437,0.5690994262695312,0.050000000745058,0.2282293885946273,291.1420593261719,291.1499938964844,269.7192687988281,267.73663330078125,283.9667053222656,293.2992553710937,291.1419982910156,1.0,0.1824924051761627,0.9636005759239196,0.9636005759239196,1.0,1.0,-0.8195703029632568,0.3245053291320801,0.4950649738311767,0.2064909785985946,0.0,0.0,0.259219080209732,24.52510452270508,25.0,-0.7679292559623718,-5925.56640625,65.4339370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787658691406,305.32574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.615234375,18000.0,0.0,0.0,0.1317539811134338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826924532651901,0.1826968044042587,-4.357953002909198e-06,0.0,0.0001337135327048,0.0,0.0,7.438316822052002,0.0,0.0,0.0,0.2835937440395355,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193729549646377,-858.454345703125,304.14764404296875,0.6096251010894775,0.0600882433354854,0.0545698255300521,294.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.569364070892334,0.050000000745058,0.0481118150055408,293.09210205078125,297.1499938964844,293.1499938964844,0.0953570008277893,-1715.4091796875,304.1404724121094,0.833556592464447,0.1560589522123336,0.1091046929359436,293.16314697265625,297.1499938964844,293.1499938964844,0.1788612306118011,-3842.803466796875,304.15087890625,0.9896103143692015,0.2574715614318847,0.2442167103290558,293.2981262207031,297.1499938964844,293.1499938964844,0.0016071842983365,-610.305908203125,293.3602905273437,0.569364070892334,0.050000000745058,0.2282217442989349,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,283.9692077636719,293.2982788085937,291.14166259765625,1.0,0.182617574930191,0.963781714439392,0.963781714439392,1.0,1.0,-0.8211270570755005,0.3252151310443878,0.4959118962287903,0.2068077176809311,0.0,0.0,0.2598001360893249,24.50079727172852,25.0,-0.8884438276290894,-5934.27880859375,65.64323425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718078613281,305.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.50390625,18000.0,0.0,0.0,0.131973922252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830894649028778,0.1830938160419464,-4.358756086730864e-06,0.0,0.0001339367445325,0.0,0.0,7.456777572631836,0.0,0.0,0.0,0.2836669683456421,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196263547986745,-864.1124267578125,304.1476135253906,0.6112754940986633,0.0604847259819507,0.0549277924001216,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.569614827632904,0.050000000745058,0.0481102913618087,293.0882263183594,297.1499938964844,293.1499938964844,0.0964828208088874,-1731.721923828125,304.1401672363281,0.8363115191459656,0.1575552076101303,0.110141173005104,293.1626892089844,297.1499938964844,293.1499938964844,0.1787959635257721,-3841.700927734375,304.1508483886719,0.98982036113739,0.2573915123939514,0.2441392540931701,293.2971496582031,297.1499938964844,293.1499938964844,0.0015903982566669,-603.9409790039062,293.3368835449219,0.569614827632904,0.050000000745058,0.2282145023345947,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,283.9711303710937,293.2973022460937,291.1412353515625,1.0,0.1827477812767028,0.9639570713043212,0.9639570713043212,1.0,1.0,-0.8226971626281738,0.3259434103965759,0.4967537522315979,0.2070978283882141,0.0,0.0,0.2604172527790069,24.47829246520996,25.0,-1.0285894870758057,-5943.56787109375,65.85771179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0650634765625,305.3231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1322049647569656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835109442472458,0.1835153102874755,-4.359593731351197e-06,0.0,0.0001341712340945,0.0,0.0,7.476365089416504,0.0,0.0,0.0,0.2837444841861725,4.0,0.0,1.0
401220,293.1212158203125,297.1499938964844,293.1499938964844,0.0201267153024673,-875.1268920898438,304.1475830078125,0.6143568754196167,0.0612540617585182,0.0556240752339363,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5700691342353821,0.050000000745058,0.0481075346469879,293.0809936523437,297.1499938964844,293.1499938964844,0.0987789705395698,-1764.906982421875,304.1396179199219,0.8418433666229248,0.1605909913778305,0.112248383462429,293.1618957519531,297.1499938964844,293.1499938964844,0.1786679327487945,-3839.53564453125,304.1507568359375,0.990185022354126,0.2572309970855713,0.2439853399991989,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570388641208,-591.2927856445312,293.29022216796875,0.5700691342353821,0.050000000745058,0.2282014340162277,291.1404724121094,291.1499938964844,269.773681640625,267.7778015136719,283.9733581542969,293.2954406738281,291.1403503417969,1.0,0.1830219030380249,0.9643077254295348,0.9643077254295348,1.0,1.0,-0.8258581161499023,0.3274489045143127,0.498409241437912,0.2075898200273513,0.0,0.0,0.2617489099502563,24.43913459777832,25.0,-1.1786255836486816,-5963.85546875,66.29986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,305.3223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.1327006965875625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844294369220733,0.1844338029623031,-4.361419541965006e-06,0.0,0.0001346743374597,0.0,0.0,7.519098281860352,0.0,0.0,0.0,0.2839133739471435,4.0,0.0,1.0
401280,293.1212158203125,297.1499938964844,293.1499938964844,0.0201267153024673,-875.1268920898438,304.1475830078125,0.6143568754196167,0.0612540617585182,0.0556240752339363,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5700691342353821,0.050000000745058,0.0481075346469879,293.0809936523437,297.1499938964844,293.1499938964844,0.0987789705395698,-1764.906982421875,304.1396179199219,0.8418433666229248,0.1605909913778305,0.112248383462429,293.1618957519531,297.1499938964844,293.1499938964844,0.1786679327487945,-3839.53564453125,304.1507568359375,0.990185022354126,0.2572309970855713,0.2439853399991989,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570388641208,-591.2927856445312,293.29022216796875,0.5700691342353821,0.050000000745058,0.2282014340162277,291.1404724121094,291.1499938964844,269.773681640625,267.7778015136719,283.9733581542969,293.2954406738281,291.1403503417969,1.0,0.1830219030380249,0.9643077254295348,0.9643077254295348,1.0,1.0,-0.8258581161499023,0.3274489045143127,0.498409241437912,0.2075898200273513,0.0,0.0,0.2617489099502563,24.43913459777832,25.0,-1.1786255836486816,-5963.85546875,66.29986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,305.3223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.1327006965875625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844294369220733,0.1844338029623031,-4.361419541965006e-06,0.0,0.0001346743374597,0.0,0.0,7.519098281860352,0.0,0.0,0.0,0.2839133739471435,4.0,0.0,1.0
401340,293.1211853027344,297.1499938964844,293.1499938964844,0.0206142626702785,-885.6660766601562,304.1475830078125,0.6171454191207886,0.0619879253208637,0.0562899820506572,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5704572200775146,0.050000000745058,0.0481051914393901,293.074462890625,297.1499938964844,293.1499938964844,0.1011190041899681,-1798.573974609375,304.1391906738281,0.8473725318908691,0.1636622995138168,0.1143853142857551,293.1612243652344,297.1499938964844,293.1499938964844,0.1785381585359573,-3837.33447265625,304.1507263183594,0.990468442440033,0.2570663690567016,0.243828997015953,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238736523315,-578.7171020507812,293.2438659667969,0.5704572200775146,0.050000000745058,0.2281903177499771,291.1395874023437,291.1499938964844,269.7977294921875,267.79571533203125,283.97332763671875,293.293701171875,291.13946533203125,1.0,0.1833111643791198,0.9646583795547484,0.9646583795547484,1.0,1.0,-0.8290181756019592,0.3290092945098877,0.5000088810920715,0.2079516947269439,0.0,0.0,0.263196736574173,24.40775489807129,25.0,-1.199344515800476,-5986.16064453125,66.7552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,305.3233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1332394480705261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854378283023834,0.1854421943426132,-4.363446805655258e-06,0.0,0.0001352211111225,0.0,0.0,7.566125392913818,0.0,0.0,0.0,0.2840994894504547,4.0,0.0,1.0
401400,293.1211853027344,297.1499938964844,293.1499938964844,0.0206142626702785,-885.6660766601562,304.1475830078125,0.6171454191207886,0.0619879253208637,0.0562899820506572,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5704572200775146,0.050000000745058,0.0481051914393901,293.074462890625,297.1499938964844,293.1499938964844,0.1011190041899681,-1798.573974609375,304.1391906738281,0.8473725318908691,0.1636622995138168,0.1143853142857551,293.1612243652344,297.1499938964844,293.1499938964844,0.1785381585359573,-3837.33447265625,304.1507263183594,0.990468442440033,0.2570663690567016,0.243828997015953,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238736523315,-578.7171020507812,293.2438659667969,0.5704572200775146,0.050000000745058,0.2281903177499771,291.1395874023437,291.1499938964844,269.7977294921875,267.79571533203125,283.97332763671875,293.293701171875,291.13946533203125,1.0,0.1833111643791198,0.9646583795547484,0.9646583795547484,1.0,1.0,-0.8290181756019592,0.3290092945098877,0.5000088810920715,0.2079516947269439,0.0,0.0,0.263196736574173,24.40775489807129,25.0,-1.199344515800476,-5986.16064453125,66.7552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,305.3233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1332394480705261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854378283023834,0.1854421943426132,-4.363446805655258e-06,0.0,0.0001352211111225,0.0,0.0,7.566125392913818,0.0,0.0,0.0,0.2840994894504547,4.0,0.0,1.0
401460,293.1213684082031,297.1499938964844,293.1499938964844,0.0210844986140728,-895.659912109375,304.1475830078125,0.6196672320365906,0.0626818388700485,0.0569212660193443,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5707757472991943,0.050000000745058,0.0481032691895961,293.0687255859375,297.1499938964844,293.1499938964844,0.1034853607416153,-1832.442138671875,304.13885498046875,0.8528575301170349,0.1667448133230209,0.1165345013141632,293.1606750488281,297.1499938964844,293.1499938964844,0.1784026026725769,-3835.02734375,304.1507263183594,0.990663766860962,0.256894052028656,0.2436666190624237,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908324228599,-566.1864624023438,293.1976928710937,0.5707757472991943,0.050000000745058,0.2281811982393264,291.1387634277344,291.1499938964844,269.819580078125,267.811767578125,283.97100830078125,293.2921447753906,291.138671875,1.0,0.18361197412014,0.9649986028671264,0.9649986028671264,1.0,1.0,-0.8321471214294434,0.3306133449077606,0.5015337467193604,0.2081703245639801,0.0,0.0,0.2647516429424286,24.38405418395996,25.0,-1.1290267705917358,-6010.3134765625,67.21903991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283203125,305.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08203125,18000.0,0.0,0.0,0.1338193565607071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865307241678238,0.1865350902080536,-4.365666427474935e-06,0.0,0.00013580963423,0.0,0.0,7.617222309112549,0.0,0.0,0.0,0.2843019962310791,4.0,0.0,1.0
401520,293.1213684082031,297.1499938964844,293.1499938964844,0.0210844986140728,-895.659912109375,304.1475830078125,0.6196672320365906,0.0626818388700485,0.0569212660193443,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5707757472991943,0.050000000745058,0.0481032691895961,293.0687255859375,297.1499938964844,293.1499938964844,0.1034853607416153,-1832.442138671875,304.13885498046875,0.8528575301170349,0.1667448133230209,0.1165345013141632,293.1606750488281,297.1499938964844,293.1499938964844,0.1784026026725769,-3835.02734375,304.1507263183594,0.990663766860962,0.256894052028656,0.2436666190624237,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908324228599,-566.1864624023438,293.1976928710937,0.5707757472991943,0.050000000745058,0.2281811982393264,291.1387634277344,291.1499938964844,269.819580078125,267.811767578125,283.97100830078125,293.2921447753906,291.138671875,1.0,0.18361197412014,0.9649986028671264,0.9649986028671264,1.0,1.0,-0.8321471214294434,0.3306133449077606,0.5015337467193604,0.2081703245639801,0.0,0.0,0.2647516429424286,24.38405418395996,25.0,-1.1290267705917358,-6010.3134765625,67.21903991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283203125,305.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08203125,18000.0,0.0,0.0,0.1338193565607071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865307241678238,0.1865350902080536,-4.365666427474935e-06,0.0,0.00013580963423,0.0,0.0,7.617222309112549,0.0,0.0,0.0,0.2843019962310791,4.0,0.0,1.0
401580,293.1217346191406,297.1499938964844,293.1499938964844,0.0215337239205837,-905.0584716796876,304.14764404296875,0.6219426393508911,0.0633328258991241,0.0575149357318878,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.571024477481842,0.050000000745058,0.0481017716228961,293.063720703125,297.1499938964844,293.1499938964844,0.1058616489171981,-1866.2762451171875,304.1386108398437,0.8582603931427002,0.1698192954063415,0.1186813488602638,293.1602478027344,297.1499938964844,293.1499938964844,0.1782581210136413,-3832.560791015625,304.1507263183594,0.9907681941986084,0.2567113935947418,0.2434954792261123,293.2906188964844,297.1499938964844,293.1499938964844,0.0014578335685655,-553.6692504882812,293.1516418457031,0.571024477481842,0.050000000745058,0.2281741052865982,291.1380310058594,291.1499938964844,269.8391418457031,267.825927734375,283.96636962890625,293.2907409667969,291.137939453125,1.0,0.1839208006858825,0.9653388261795044,0.9653388261795044,1.0,1.0,-0.835220456123352,0.3322521448135376,0.5029683113098145,0.2082356214523315,0.0,0.0,0.2663990259170532,24.36762428283692,25.0,-1.0140724182128906,-6036.11474609375,67.68679809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174255371094,305.330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.728515625,18000.0,0.0,0.0,0.1344378292560577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876996308565139,0.1877039968967437,-4.368065674498212e-06,0.0,0.0001364373019896,0.0,0.0,7.672018051147461,0.0,0.0,0.0,0.2845194637775421,4.0,0.0,1.0
401640,293.1217346191406,297.1499938964844,293.1499938964844,0.0215337239205837,-905.0584716796876,304.14764404296875,0.6219426393508911,0.0633328258991241,0.0575149357318878,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.571024477481842,0.050000000745058,0.0481017716228961,293.063720703125,297.1499938964844,293.1499938964844,0.1058616489171981,-1866.2762451171875,304.1386108398437,0.8582603931427002,0.1698192954063415,0.1186813488602638,293.1602478027344,297.1499938964844,293.1499938964844,0.1782581210136413,-3832.560791015625,304.1507263183594,0.9907681941986084,0.2567113935947418,0.2434954792261123,293.2906188964844,297.1499938964844,293.1499938964844,0.0014578335685655,-553.6692504882812,293.1516418457031,0.571024477481842,0.050000000745058,0.2281741052865982,291.1380310058594,291.1499938964844,269.8391418457031,267.825927734375,283.96636962890625,293.2907409667969,291.137939453125,1.0,0.1839208006858825,0.9653388261795044,0.9653388261795044,1.0,1.0,-0.835220456123352,0.3322521448135376,0.5029683113098145,0.2082356214523315,0.0,0.0,0.2663990259170532,24.36762428283692,25.0,-1.0140724182128906,-6036.11474609375,67.68679809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174255371094,305.330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.728515625,18000.0,0.0,0.0,0.1344378292560577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876996308565139,0.1877039968967437,-4.368065674498212e-06,0.0,0.0001364373019896,0.0,0.0,7.672018051147461,0.0,0.0,0.0,0.2845194637775421,4.0,0.0,1.0
401700,293.1219787597656,297.1499938964844,293.1499938964844,0.0217496696859598,-909.5269775390624,304.1476745605469,0.6229938864707947,0.0636419951915741,0.057797186076641,294.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5711233615875244,0.050000000745058,0.0481011793017387,293.0614929199219,297.1499938964844,293.1499938964844,0.1070496812462806,-1883.127197265625,304.1385192871094,0.8609217405319214,0.1713491827249527,0.1197505071759224,293.1600646972656,297.1499938964844,293.1499938964844,0.1781820058822631,-3831.259033203125,304.1507263183594,0.9907866716384888,0.2566157281398773,0.2434060722589492,293.2900085449219,297.1499938964844,293.1499938964844,0.001441336935386,-547.4107666015625,293.128662109375,0.5711233615875244,0.050000000745058,0.2281712889671325,291.1376953125,291.1499938964844,269.8480529785156,267.832275390625,283.9632568359375,293.2901916503906,291.1376037597656,1.0,0.1840772032737732,0.9655089378356934,0.9655089378356934,1.0,1.0,-0.83673095703125,0.3330825567245483,0.5036484003067017,0.2082085013389587,0.0,0.0,0.2672539353370666,24.36191749572754,25.0,-0.9512733221054076,-6049.58154296875,67.92098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01220703125,305.3326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.564453125,18000.0,0.0,0.0,0.1347606033086776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883100867271423,0.1883144527673721,-4.3693275983969215e-06,0.0,0.0001367648801533,0.0,0.0,7.700692653656006,0.0,0.0,0.0,0.2846333980560303,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219613220542669,-913.8758544921876,304.147705078125,0.6240012645721436,0.0639472529292106,0.0580721609294414,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5712082982063293,0.050000000745058,0.0481006689369678,293.0594482421875,297.1499938964844,293.1499938964844,0.1082371547818183,-1899.9276123046875,304.1384582519531,0.863559365272522,0.1728779226541519,0.1208169683814048,293.159912109375,297.1499938964844,293.1499938964844,0.1781031042337417,-3829.9072265625,304.1507263183594,0.9907870888710022,0.2565196752548218,0.2433148771524429,293.2894287109375,297.1499938964844,293.1499938964844,0.0014248493826016,-541.154052734375,293.105712890625,0.5712082982063293,0.050000000745058,0.2281688600778579,291.1374206542969,291.1499938964844,269.8563537597656,267.8381042480469,283.9606018066406,293.2913818359375,291.13739013671875,1.0,0.184234544634819,0.9656741619110109,0.9656741619110109,1.0,1.0,-0.8382279276847839,0.3339221179485321,0.5043058395385742,0.2081418633460998,0.0,0.0,0.2681217193603515,24.35744285583496,25.0,-0.6921248435974121,-6063.1240234375,68.15538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072326660156,305.3358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.421875,18000.0,0.0,0.0,0.1350919008255005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18893563747406,0.1889400035142898,-4.37062999480986e-06,0.0,0.0001371011167066,0.0,0.0,7.730122566223144,0.0,0.0,0.0,0.284750372171402,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.022385099902749,-922.4918823242188,304.14776611328125,0.6259702444076538,0.064554288983345,0.0586191453039646,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5713564157485962,0.050000000745058,0.0480997785925865,293.0556945800781,297.1499938964844,293.1499938964844,0.1106168627738952,-1933.469482421875,304.1383361816406,0.8688046336174011,0.1759345531463623,0.122950330376625,293.1596069335937,297.1499938964844,293.1499938964844,0.1779401749372482,-3827.10693359375,304.1507568359375,0.9907655119895936,0.2563307583332062,0.2431352436542511,293.28839111328125,297.1499938964844,293.1499938964844,0.001391751691699,-528.5844116210938,293.0601501464844,0.5713564157485962,0.050000000745058,0.2281646430492401,291.1373596191406,291.1499938964844,269.8711242675781,267.8482666015625,283.9543762207031,293.2955017089844,291.1373596191406,1.0,0.1845520585775375,0.9660046100616456,0.9660046100616456,1.0,1.0,-0.8412230014801025,0.3356459438800812,0.505577027797699,0.2079029530286789,0.0,0.0,0.2698153257369995,24.34968948364257,25.0,-0.1795918047428131,-6090.53955078125,68.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980163574219,305.3425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.392578125,18000.0,0.0,0.0,0.1357758492231369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901802569627761,0.1901846379041671,-4.373287993075792e-06,0.0,0.000137795228511,0.0,0.0,7.788886070251465,0.0,0.0,0.0,0.2849846482276916,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.022385099902749,-922.4918823242188,304.14776611328125,0.6259702444076538,0.064554288983345,0.0586191453039646,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5713564157485962,0.050000000745058,0.0480997785925865,293.0556945800781,297.1499938964844,293.1499938964844,0.1106168627738952,-1933.469482421875,304.1383361816406,0.8688046336174011,0.1759345531463623,0.122950330376625,293.1596069335937,297.1499938964844,293.1499938964844,0.1779401749372482,-3827.10693359375,304.1507568359375,0.9907655119895936,0.2563307583332062,0.2431352436542511,293.28839111328125,297.1499938964844,293.1499938964844,0.001391751691699,-528.5844116210938,293.0601501464844,0.5713564157485962,0.050000000745058,0.2281646430492401,291.1373596191406,291.1499938964844,269.8711242675781,267.8482666015625,283.9543762207031,293.2955017089844,291.1373596191406,1.0,0.1845520585775375,0.9660046100616456,0.9660046100616456,1.0,1.0,-0.8412230014801025,0.3356459438800812,0.505577027797699,0.2079029530286789,0.0,0.0,0.2698153257369995,24.34968948364257,25.0,-0.1795918047428131,-6090.53955078125,68.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980163574219,305.3425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.392578125,18000.0,0.0,0.0,0.1357758492231369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901802569627761,0.1901846379041671,-4.373287993075792e-06,0.0,0.000137795228511,0.0,0.0,7.788886070251465,0.0,0.0,0.0,0.2849846482276916,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228007230907678,-930.8385620117188,304.1478271484375,0.6278218030929565,0.0651362240314483,0.0591482669115066,294.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5714579820632935,0.050000000745058,0.0480991676449775,293.05255126953125,297.1499938964844,293.1499938964844,0.1129947751760482,-1966.8292236328125,304.1382751464844,0.8739476799964905,0.1789649277925491,0.125070184469223,293.15936279296875,297.1499938964844,293.1499938964844,0.1777786314487457,-3824.335693359375,304.1507873535156,0.9906887412071228,0.256138801574707,0.242954671382904,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585669221356,-515.9847412109375,293.0143737792969,0.5714579820632935,0.050000000745058,0.2281617522239685,291.1371765136719,291.1499938964844,269.88336181640625,267.8562927246094,283.94580078125,293.30035400390625,291.1371459960937,1.0,0.1848717480897903,0.966335117816925,0.966335117816925,1.0,1.0,-0.8441811800003052,0.3374259769916534,0.5067552328109741,0.2074815332889557,0.0,0.0,0.2715326845645904,24.345046997070312,25.0,-0.3582885563373565,-6118.67138671875,69.1014633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,305.3494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.296875,18000.0,0.0,0.0,0.1364808082580566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914306730031967,0.1914350390434265,-4.375956905278144e-06,0.0,0.0001385106734232,0.0,0.0,7.848044872283935,0.0,0.0,0.0,0.2852208912372589,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228007230907678,-930.8385620117188,304.1478271484375,0.6278218030929565,0.0651362240314483,0.0591482669115066,294.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5714579820632935,0.050000000745058,0.0480991676449775,293.05255126953125,297.1499938964844,293.1499938964844,0.1129947751760482,-1966.8292236328125,304.1382751464844,0.8739476799964905,0.1789649277925491,0.125070184469223,293.15936279296875,297.1499938964844,293.1499938964844,0.1777786314487457,-3824.335693359375,304.1507873535156,0.9906887412071228,0.256138801574707,0.242954671382904,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585669221356,-515.9847412109375,293.0143737792969,0.5714579820632935,0.050000000745058,0.2281617522239685,291.1371765136719,291.1499938964844,269.88336181640625,267.8562927246094,283.94580078125,293.30035400390625,291.1371459960937,1.0,0.1848717480897903,0.966335117816925,0.966335117816925,1.0,1.0,-0.8441811800003052,0.3374259769916534,0.5067552328109741,0.2074815332889557,0.0,0.0,0.2715326845645904,24.345046997070312,25.0,-0.3582885563373565,-6118.67138671875,69.1014633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,305.3494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.296875,18000.0,0.0,0.0,0.1364808082580566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914306730031967,0.1914350390434265,-4.375956905278144e-06,0.0,0.0001385106734232,0.0,0.0,7.848044872283935,0.0,0.0,0.0,0.2852208912372589,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.02319947630167,-938.7586669921876,304.1478881835937,0.6295008063316345,0.0656828209757804,0.0596482418477535,294.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5714860558509827,0.050000000745058,0.0480990000069141,293.0500183105469,297.1499938964844,293.1499938964844,0.1153579875826835,-1999.8330078125,304.13824462890625,0.8789118528366089,0.1819518953561782,0.1271627098321914,293.1591796875,297.1499938964844,293.1499938964844,0.1776186674833297,-3821.60009765625,304.1507873535156,0.9905204176902772,0.2559393048286438,0.2427685260772705,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252787757664,-503.3536376953125,292.96807861328125,0.5714860558509827,0.050000000745058,0.228160947561264,291.1365966796875,291.1499938964844,269.8930358886719,267.8621826171875,283.93359375,293.3061828613281,291.136474609375,1.0,0.185191661119461,0.9666554927825928,0.9666554927825928,1.0,1.0,-0.8470678925514221,0.3393002152442932,0.5077676773071289,0.2067401111125946,0.0,0.0,0.2733578681945801,24.34453392028809,25.0,-0.904435396194458,-6148.73095703125,69.5717544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98321533203125,305.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9375,18000.0,0.0,0.0,0.1372034847736358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927531063556671,0.1927574872970581,-4.37873495684471e-06,0.0,0.0001392440899508,0.0,0.0,7.910671234130859,0.0,0.0,0.0,0.2854705154895782,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.02319947630167,-938.7586669921876,304.1478881835937,0.6295008063316345,0.0656828209757804,0.0596482418477535,294.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5714860558509827,0.050000000745058,0.0480990000069141,293.0500183105469,297.1499938964844,293.1499938964844,0.1153579875826835,-1999.8330078125,304.13824462890625,0.8789118528366089,0.1819518953561782,0.1271627098321914,293.1591796875,297.1499938964844,293.1499938964844,0.1776186674833297,-3821.60009765625,304.1507873535156,0.9905204176902772,0.2559393048286438,0.2427685260772705,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252787757664,-503.3536376953125,292.96807861328125,0.5714860558509827,0.050000000745058,0.228160947561264,291.1365966796875,291.1499938964844,269.8930358886719,267.8621826171875,283.93359375,293.3061828613281,291.136474609375,1.0,0.185191661119461,0.9666554927825928,0.9666554927825928,1.0,1.0,-0.8470678925514221,0.3393002152442932,0.5077676773071289,0.2067401111125946,0.0,0.0,0.2733578681945801,24.34453392028809,25.0,-0.904435396194458,-6148.73095703125,69.5717544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98321533203125,305.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9375,18000.0,0.0,0.0,0.1372034847736358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927531063556671,0.1927574872970581,-4.37873495684471e-06,0.0,0.0001392440899508,0.0,0.0,7.910671234130859,0.0,0.0,0.0,0.2854705154895782,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235730167478323,-946.10546875,304.1479797363281,0.630963921546936,0.0661824643611908,0.0601093433797359,294.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5714229345321655,0.050000000745058,0.0480993762612342,293.0480651855469,297.1499938964844,293.1499938964844,0.1176947206258773,-2032.3240966796875,304.1382751464844,0.8836395144462585,0.1848793029785156,0.1292169839143753,293.1590881347656,297.1499938964844,293.1499938964844,0.1774570196866989,-3818.84375,304.1507873535156,0.9902339577674866,0.2557263374328613,0.2425718456506729,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917935382574,-490.6561584472656,292.9210510253906,0.5714229345321655,0.050000000745058,0.2281627357006073,291.135498046875,291.1499938964844,269.8999938964844,267.8658142089844,283.9169616699219,293.31329345703125,291.13531494140625,1.0,0.1855094730854034,0.9669758677482604,0.9669758677482604,1.0,1.0,-0.8498531579971313,0.3412899971008301,0.5085631608963013,0.2055875360965728,0.0,0.0,0.2753641605377197,24.34875869750977,25.0,-1.552954912185669,-6181.5595703125,70.03466033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,305.367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.1379464119672775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942047029733657,0.1942090839147567,-4.381750386528438e-06,0.0,0.0001399980683345,0.0,0.0,7.979515075683594,0.0,0.0,0.0,0.2857445776462555,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235730167478323,-946.10546875,304.1479797363281,0.630963921546936,0.0661824643611908,0.0601093433797359,294.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5714229345321655,0.050000000745058,0.0480993762612342,293.0480651855469,297.1499938964844,293.1499938964844,0.1176947206258773,-2032.3240966796875,304.1382751464844,0.8836395144462585,0.1848793029785156,0.1292169839143753,293.1590881347656,297.1499938964844,293.1499938964844,0.1774570196866989,-3818.84375,304.1507873535156,0.9902339577674866,0.2557263374328613,0.2425718456506729,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917935382574,-490.6561584472656,292.9210510253906,0.5714229345321655,0.050000000745058,0.2281627357006073,291.135498046875,291.1499938964844,269.8999938964844,267.8658142089844,283.9169616699219,293.31329345703125,291.13531494140625,1.0,0.1855094730854034,0.9669758677482604,0.9669758677482604,1.0,1.0,-0.8498531579971313,0.3412899971008301,0.5085631608963013,0.2055875360965728,0.0,0.0,0.2753641605377197,24.34875869750977,25.0,-1.552954912185669,-6181.5595703125,70.03466033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769287109375,305.367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.1379464119672775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942047029733657,0.1942090839147567,-4.381750386528438e-06,0.0,0.0001399980683345,0.0,0.0,7.979515075683594,0.0,0.0,0.0,0.2857445776462555,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237472224980592,-949.508544921875,304.14801025390625,0.6316020488739014,0.0664109960198402,0.0603219978511333,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5713545083999634,0.050000000745058,0.0480997860431671,293.0473327636719,297.1499938964844,293.1499938964844,0.1188482418656349,-2048.31103515625,304.1383056640625,0.8858997821807861,0.1863148659467697,0.1302259415388107,293.1590576171875,297.1499938964844,293.1499938964844,0.1773731261491775,-3817.4140625,304.1507873535156,0.9900407791137696,0.255612701177597,0.2424676269292831,293.2861633300781,297.1499938964844,293.1499938964844,0.0012749417219311,-484.26800537109375,292.8972473144531,0.5713545083999634,0.050000000745058,0.2281646728515625,291.1347961425781,291.1499938964844,269.9024658203125,267.8667907714844,283.9070129394531,293.31744384765625,291.13458251953125,1.0,0.185666799545288,0.967136025428772,0.967136025428772,1.0,1.0,-0.8511968851089478,0.3423244655132293,0.5088724493980408,0.2048514187335968,0.0,0.0,0.2764483392238617,24.35288047790528,25.0,-1.7985854148864746,-6199.13525390625,70.26184844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737854003906,305.37384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.923828125,18000.0,0.0,0.0,0.1383275538682937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19499272108078,0.194997102022171,-4.383383384265471e-06,0.0,0.0001403848727932,0.0,0.0,8.016951560974121,0.0,0.0,0.0,0.2858934998512268,4.0,0.0,1.0
