time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239108372479677,-952.6909790039062,304.1480712890625,0.6321702599525452,0.0666230246424675,0.0605204477906227,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5712608098983765,0.050000000745058,0.0481003485620021,293.0467834472656,297.1499938964844,293.1499938964844,0.1199878975749015,-2064.070556640625,304.13836669921875,0.8880825042724609,0.1877277940511703,0.1312198787927627,293.1590881347656,297.1499938964844,293.1499938964844,0.1772849708795547,-3815.91064453125,304.1508178710937,0.9898118376731871,0.2554928958415985,0.2423581033945083,293.2860717773437,297.1499938964844,293.1499938964844,0.0012579954927787,-477.8441467285156,292.8732604980469,0.5712608098983765,0.050000000745058,0.2281673401594162,291.1340637207031,291.1499938964844,269.9042358398437,267.8671875,283.89605712890625,293.322021484375,291.13385009765625,1.0,0.1858225017786026,0.9672893285751344,0.9672893285751344,1.0,1.0,-0.8525002598762512,0.343378484249115,0.5091217756271362,0.2040143311023712,0.0,0.0,0.2775870859622955,24.358518600463867,25.0,-1.9223849773406985,-6217.4658203125,70.48512268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970458984375,305.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51953125,18000.0,0.0,0.0,0.1387170553207397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958261132240295,0.1958304941654205,-4.385118245409103e-06,0.0,0.0001407801755703,0.0,0.0,8.056611061096191,0.0,0.0,0.0,0.286051332950592,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242050066590309,-958.3782958984376,304.1482238769531,0.6331035494804382,0.0669982656836509,0.0608745887875556,294.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5710052251815796,0.050000000745058,0.0481018833816051,293.04608154296875,297.1499938964844,293.1499938964844,0.1222199276089668,-2094.8349609375,304.1385192871094,0.8922170400619507,0.1904813051223755,0.1331599056720733,293.15924072265625,297.1499938964844,293.1499938964844,0.1770918071269989,-3812.606689453125,304.15087890625,0.9892526268959044,0.2552335858345032,0.2421217411756515,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237621704116,-464.86419677734375,292.82489013671875,0.5710052251815796,0.050000000745058,0.22817462682724,291.1326904296875,291.1499938964844,269.9056091308594,267.8661804199219,283.8716735839844,293.3323669433594,291.13250732421875,1.0,0.1861279010772705,0.9675958156585692,0.9675958156585692,1.0,1.0,-0.8549802899360657,0.3455245494842529,0.5094557404518127,0.2020797133445739,0.0,0.0,0.2799917161464691,24.37409782409668,25.0,-1.860063433647156,-6255.89306640625,70.91848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,305.3947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76171875,18000.0,0.0,0.0,0.1395237892866134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19760762155056,0.1976120173931121,-4.3888699110539164e-06,0.0,0.0001415989099768,0.0,0.0,8.141656875610352,0.0,0.0,0.0,0.2863902449607849,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242050066590309,-958.3782958984376,304.1482238769531,0.6331035494804382,0.0669982656836509,0.0608745887875556,294.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5710052251815796,0.050000000745058,0.0481018833816051,293.04608154296875,297.1499938964844,293.1499938964844,0.1222199276089668,-2094.8349609375,304.1385192871094,0.8922170400619507,0.1904813051223755,0.1331599056720733,293.15924072265625,297.1499938964844,293.1499938964844,0.1770918071269989,-3812.606689453125,304.15087890625,0.9892526268959044,0.2552335858345032,0.2421217411756515,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237621704116,-464.86419677734375,292.82489013671875,0.5710052251815796,0.050000000745058,0.22817462682724,291.1326904296875,291.1499938964844,269.9056091308594,267.8661804199219,283.8716735839844,293.3323669433594,291.13250732421875,1.0,0.1861279010772705,0.9675958156585692,0.9675958156585692,1.0,1.0,-0.8549802899360657,0.3455245494842529,0.5094557404518127,0.2020797133445739,0.0,0.0,0.2799917161464691,24.37409782409668,25.0,-1.860063433647156,-6255.89306640625,70.91848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,305.3947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76171875,18000.0,0.0,0.0,0.1395237892866134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19760762155056,0.1976120173931121,-4.3888699110539164e-06,0.0,0.0001415989099768,0.0,0.0,8.141656875610352,0.0,0.0,0.0,0.2863902449607849,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244518220424652,-963.114013671875,304.1484069824219,0.6337713003158569,0.0673073604702949,0.0611695498228073,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5706714391708374,0.050000000745058,0.048103891313076,293.0460510253906,297.1499938964844,293.1499938964844,0.1243752986192703,-2124.41357421875,304.1387634277344,0.8960379958152771,0.19312684237957,0.1350265890359878,293.1595153808594,297.1499938964844,293.1499938964844,0.1768707633018493,-3808.81201171875,304.15093994140625,0.9885682463645936,0.2549458742141723,0.241859495639801,293.2862854003906,297.1499938964844,293.1499938964844,0.0011889871675521,-451.6720275878906,292.7760314941406,0.5706714391708374,0.050000000745058,0.2281841486692428,291.1316223144531,291.1499938964844,269.9040832519531,267.8627624511719,283.8448486328125,293.3441162109375,291.1315002441406,1.0,0.1864229887723922,0.9679023027420044,0.9679023027420044,1.0,1.0,-0.8572733402252197,0.3476738333702087,0.509599506855011,0.1998881250619888,0.0,0.0,0.282520979642868,24.395299911499023,25.0,-1.429632306098938,-6295.92431640625,71.33085632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95465087890625,305.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.15625,18000.0,0.0,0.0,0.1403725147247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995136439800262,0.1995180249214172,-4.392961272969842e-06,0.0,0.0001424602523911,0.0,0.0,8.233070373535156,0.0,0.0,0.0,0.2867553234100342,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244518220424652,-963.114013671875,304.1484069824219,0.6337713003158569,0.0673073604702949,0.0611695498228073,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5706714391708374,0.050000000745058,0.048103891313076,293.0460510253906,297.1499938964844,293.1499938964844,0.1243752986192703,-2124.41357421875,304.1387634277344,0.8960379958152771,0.19312684237957,0.1350265890359878,293.1595153808594,297.1499938964844,293.1499938964844,0.1768707633018493,-3808.81201171875,304.15093994140625,0.9885682463645936,0.2549458742141723,0.241859495639801,293.2862854003906,297.1499938964844,293.1499938964844,0.0011889871675521,-451.6720275878906,292.7760314941406,0.5706714391708374,0.050000000745058,0.2281841486692428,291.1316223144531,291.1499938964844,269.9040832519531,267.8627624511719,283.8448486328125,293.3441162109375,291.1315002441406,1.0,0.1864229887723922,0.9679023027420044,0.9679023027420044,1.0,1.0,-0.8572733402252197,0.3476738333702087,0.509599506855011,0.1998881250619888,0.0,0.0,0.282520979642868,24.395299911499023,25.0,-1.429632306098938,-6295.92431640625,71.33085632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95465087890625,305.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.15625,18000.0,0.0,0.0,0.1403725147247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995136439800262,0.1995180249214172,-4.392961272969842e-06,0.0,0.0001424602523911,0.0,0.0,8.233070373535156,0.0,0.0,0.0,0.2867553234100342,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246518328785896,-966.92431640625,304.1485900878906,0.6342064738273621,0.0675554871559143,0.0614079423248767,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.570285975933075,0.050000000745058,0.0481062196195125,293.0464782714844,297.1499938964844,293.1499938964844,0.1264491230249405,-2152.75390625,304.1390380859375,0.8995795845985413,0.1956685781478881,0.1368188261985778,293.1598815917969,297.1499938964844,293.1499938964844,0.176618605852127,-3804.4677734375,304.15106201171875,0.987787425518036,0.2546310424804687,0.2415711581707,293.28680419921875,297.1499938964844,293.1499938964844,0.0011535584926605,-438.2225036621094,292.7267761230469,0.570285975933075,0.050000000745058,0.2281951904296875,291.1310119628906,291.1499938964844,269.8995666503906,267.8568725585937,283.816650390625,293.3566589355469,291.1309814453125,1.0,0.1867053806781768,0.9681955575942992,0.9681955575942992,1.0,1.0,-0.8593800663948059,0.3497723340988159,0.50960773229599,0.1975691467523574,0.0,0.0,0.2850979566574096,24.420848846435547,25.0,-0.8247936964035034,-6336.15185546875,71.72013092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.80078125,18000.0,0.0,0.0,0.1412652134895324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014914751052856,0.2014958709478378,-4.397302745928755e-06,0.0,0.0001433662255294,0.0,0.0,8.328420639038086,0.0,0.0,0.0,0.2871371805667877,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246518328785896,-966.92431640625,304.1485900878906,0.6342064738273621,0.0675554871559143,0.0614079423248767,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.570285975933075,0.050000000745058,0.0481062196195125,293.0464782714844,297.1499938964844,293.1499938964844,0.1264491230249405,-2152.75390625,304.1390380859375,0.8995795845985413,0.1956685781478881,0.1368188261985778,293.1598815917969,297.1499938964844,293.1499938964844,0.176618605852127,-3804.4677734375,304.15106201171875,0.987787425518036,0.2546310424804687,0.2415711581707,293.28680419921875,297.1499938964844,293.1499938964844,0.0011535584926605,-438.2225036621094,292.7267761230469,0.570285975933075,0.050000000745058,0.2281951904296875,291.1310119628906,291.1499938964844,269.8995666503906,267.8568725585937,283.816650390625,293.3566589355469,291.1309814453125,1.0,0.1867053806781768,0.9681955575942992,0.9681955575942992,1.0,1.0,-0.8593800663948059,0.3497723340988159,0.50960773229599,0.1975691467523574,0.0,0.0,0.2850979566574096,24.420848846435547,25.0,-0.8247936964035034,-6336.15185546875,71.72013092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.80078125,18000.0,0.0,0.0,0.1412652134895324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014914751052856,0.2014958709478378,-4.397302745928755e-06,0.0,0.0001433662255294,0.0,0.0,8.328420639038086,0.0,0.0,0.0,0.2871371805667877,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248138010501861,-969.9910278320312,304.1488037109375,0.6344769597053528,0.0677565261721611,0.0616008937358856,294.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5698835253715515,0.050000000745058,0.048108659684658,293.0473327636719,297.1499938964844,293.1499938964844,0.128451257944107,-2180.009033203125,304.1393737792969,0.9029118418693542,0.1981183886528015,0.1385456621646881,293.1602783203125,297.1499938964844,293.1499938964844,0.1763414144515991,-3799.6845703125,304.1511535644531,0.9869554042816162,0.25429567694664,0.2412618696689605,293.2875366210937,297.1499938964844,293.1499938964844,0.001117639360018,-424.5802001953125,292.6770935058594,0.5698835253715515,0.050000000745058,0.2282067686319351,291.1307983398437,291.1499938964844,269.8919982910156,267.84844970703125,283.7879943847656,293.3692932128906,291.1308288574219,1.0,0.1869742423295974,0.9684887528419496,0.9684887528419496,1.0,1.0,-0.8613293766975403,0.3517780900001526,0.5095512866973877,0.1952631473541259,0.0,0.0,0.287681519985199,24.448562622070312,25.0,0.0124232843518257,-6377.53125,72.08761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361572265625,305.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.59765625,18000.0,0.0,0.0,0.142195239663124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035027146339416,0.2035071104764938,-4.401788373797899e-06,0.0,0.000144310091855,0.0,0.0,8.425847053527832,0.0,0.0,0.0,0.2875281870365143,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248138010501861,-969.9910278320312,304.1488037109375,0.6344769597053528,0.0677565261721611,0.0616008937358856,294.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5698835253715515,0.050000000745058,0.048108659684658,293.0473327636719,297.1499938964844,293.1499938964844,0.128451257944107,-2180.009033203125,304.1393737792969,0.9029118418693542,0.1981183886528015,0.1385456621646881,293.1602783203125,297.1499938964844,293.1499938964844,0.1763414144515991,-3799.6845703125,304.1511535644531,0.9869554042816162,0.25429567694664,0.2412618696689605,293.2875366210937,297.1499938964844,293.1499938964844,0.001117639360018,-424.5802001953125,292.6770935058594,0.5698835253715515,0.050000000745058,0.2282067686319351,291.1307983398437,291.1499938964844,269.8919982910156,267.84844970703125,283.7879943847656,293.3692932128906,291.1308288574219,1.0,0.1869742423295974,0.9684887528419496,0.9684887528419496,1.0,1.0,-0.8613293766975403,0.3517780900001526,0.5095512866973877,0.1952631473541259,0.0,0.0,0.287681519985199,24.448562622070312,25.0,0.0124232843518257,-6377.53125,72.08761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361572265625,305.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.59765625,18000.0,0.0,0.0,0.142195239663124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035027146339416,0.2035071104764938,-4.401788373797899e-06,0.0,0.000144310091855,0.0,0.0,8.425847053527832,0.0,0.0,0.0,0.2875281870365143,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248818378895521,-971.265380859375,304.1488952636719,0.6345714330673218,0.0678439140319824,0.0616842098534107,294.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5696851015090942,0.050000000745058,0.0481098629534244,293.04791259765625,297.1499938964844,293.1499938964844,0.1294193565845489,-2193.142822265625,304.1395263671875,0.9045337438583374,0.199308305978775,0.1393848806619644,293.1605224609375,297.1499938964844,293.1499938964844,0.1761869639158249,-3797.004638671875,304.1512451171875,0.9865333437919616,0.2541226744651794,0.2411014437675476,293.2879638671875,297.1499938964844,293.1499938964844,0.001099516171962,-417.6861572265625,292.65252685546875,0.5696851015090942,0.050000000745058,0.2282124757766723,291.1312866210937,291.1499938964844,269.88702392578125,267.8432312011719,283.7738342285156,293.3754272460937,291.1315612792969,1.0,0.1871034353971481,0.9686353802680968,0.9686353802680968,1.0,1.0,-0.8622521758079529,0.3527328968048095,0.5095192790031433,0.1941568702459335,0.0,0.0,0.2888803780078888,24.46271705627441,25.0,1.333903193473816,-6399.75244140625,72.26355743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314270019531,305.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.79296875,18000.0,0.0,0.0,0.1426753848791122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044811248779297,0.204485535621643,-4.404050287121208e-06,0.0,0.0001447973772883,0.0,0.0,8.473514556884766,0.0,0.0,0.0,0.2877198457717895,4.0,0.0,1.0
402960,293.1327819824219,297.1499938964844,293.1499938964844,0.0249425508081913,-972.39013671875,304.14898681640625,0.6346502900123596,0.0679252594709396,0.0617611855268478,294.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5694926381111145,0.050000000745058,0.0481110364198684,293.0485534667969,297.1499938964844,293.1499938964844,0.1303624659776687,-2205.90576171875,304.13970947265625,0.9061489105224608,0.2004740238189697,0.1402075588703155,293.1607360839844,297.1499938964844,293.1499938964844,0.1760199666023254,-3794.09521484375,304.1513061523437,0.986113667488098,0.2539475858211517,0.240938514471054,293.2884216308594,297.1499938964844,293.1499938964844,0.001081213937141,-410.7143249511719,292.6283874511719,0.5694926381111145,0.050000000745058,0.2282180339097976,291.1324768066406,291.1499938964844,269.8812561035156,267.8373718261719,283.75994873046875,293.38140869140625,291.1329040527344,1.0,0.1872292160987854,0.9687783718109132,0.9687783718109132,1.0,1.0,-0.8631442189216614,0.3536492884159088,0.509494960308075,0.1931022405624389,0.0,0.0,0.2899307310581207,24.47687721252441,25.0,2.682818651199341,-6420.98388671875,72.43462371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9265441894531,305.452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.4296875,18000.0,0.0,0.0,0.1431663036346435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053718268871307,0.2053762376308441,-4.406220341479639e-06,0.0,0.0001452956057619,0.0,0.0,8.517187118530273,0.0,0.0,0.0,0.287896454334259,4.0,0.0,1.0
403020,293.1341857910156,297.1499938964844,293.1499938964844,0.0250537618994712,-974.4443359375,304.1491394042969,0.6347920298576355,0.0680774599313736,0.0619027689099311,294.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5691357254981995,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.1321912258863449,-2230.59423828125,304.1401062011719,0.9093480706214904,0.2027281075716018,0.1417997181415558,293.1611022949219,297.1499938964844,293.1499938964844,0.1756823807954788,-3788.22265625,304.15142822265625,0.9852991104125975,0.2535958290100097,0.2406092137098312,293.28936767578125,297.1499938964844,293.1499938964844,0.0010441715130582,-396.6067504882813,292.5799255371094,0.5691357254981995,0.050000000745058,0.228228360414505,291.1350402832031,291.1499938964844,269.8672790527344,267.8236694335937,283.7333679199219,293.3925170898437,291.1352844238281,1.0,0.1874705702066421,0.9690644145011902,0.9690644145011902,1.0,1.0,-0.8648445010185242,0.3553494215011596,0.5094950199127197,0.1912023872137069,0.0,0.0,0.2917385697364807,24.504737854003903,25.0,2.838509082794189,-6457.228515625,72.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179992675781,305.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9140625,18000.0,0.0,0.0,0.1441641747951507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068734318017959,0.2068778425455093,-4.409988832776435e-06,0.0,0.0001463083171984,0.0,0.0,8.591179847717285,0.0,0.0,0.0,0.288198322057724,4.0,0.0,1.0
403080,293.1341857910156,297.1499938964844,293.1499938964844,0.0250537618994712,-974.4443359375,304.1491394042969,0.6347920298576355,0.0680774599313736,0.0619027689099311,294.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5691357254981995,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.1321912258863449,-2230.59423828125,304.1401062011719,0.9093480706214904,0.2027281075716018,0.1417997181415558,293.1611022949219,297.1499938964844,293.1499938964844,0.1756823807954788,-3788.22265625,304.15142822265625,0.9852991104125975,0.2535958290100097,0.2406092137098312,293.28936767578125,297.1499938964844,293.1499938964844,0.0010441715130582,-396.6067504882813,292.5799255371094,0.5691357254981995,0.050000000745058,0.228228360414505,291.1350402832031,291.1499938964844,269.8672790527344,267.8236694335937,283.7333679199219,293.3925170898437,291.1352844238281,1.0,0.1874705702066421,0.9690644145011902,0.9690644145011902,1.0,1.0,-0.8648445010185242,0.3553494215011596,0.5094950199127197,0.1912023872137069,0.0,0.0,0.2917385697364807,24.504737854003903,25.0,2.838509082794189,-6457.228515625,72.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9179992675781,305.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9140625,18000.0,0.0,0.0,0.1441641747951507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068734318017959,0.2068778425455093,-4.409988832776435e-06,0.0,0.0001463083171984,0.0,0.0,8.591179847717285,0.0,0.0,0.0,0.288198322057724,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251655150204896,-976.5219116210938,304.14923095703125,0.6349688768386841,0.0682305693626403,0.0620407164096832,294.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5688328146934509,0.050000000745058,0.0481150634586811,293.052001953125,297.1499938964844,293.1499938964844,0.1339517533779144,-2254.3017578125,304.1404724121094,0.9125006198883056,0.2048752009868621,0.143317624926567,293.16143798828125,297.1499938964844,293.1499938964844,0.1753644496202469,-3782.72216796875,304.1514892578125,0.9845486283302308,0.2532515525817871,0.24028380215168,293.29034423828125,297.1499938964844,293.1499938964844,0.0010070240823552,-382.4779052734375,292.53009033203125,0.5688328146934509,0.050000000745058,0.2282371371984481,291.13641357421875,291.1499938964844,269.8500061035156,267.80718994140625,283.708984375,293.4023132324219,291.1365966796875,1.0,0.1876989901065826,0.9693503975868224,0.9693503975868224,1.0,1.0,-0.8664537668228149,0.3568516671657562,0.5096020698547363,0.1896620392799377,0.0,0.0,0.2934505939483642,24.531078338623047,25.0,2.180372714996338,-6491.119140625,73.0740737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,305.4628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1451521664857864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082578241825103,0.2082622349262237,-4.413285751070362e-06,0.0,0.0001473110023653,0.0,0.0,8.659242630004883,0.0,0.0,0.0,0.2884742021560669,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251655150204896,-976.5219116210938,304.14923095703125,0.6349688768386841,0.0682305693626403,0.0620407164096832,294.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5688328146934509,0.050000000745058,0.0481150634586811,293.052001953125,297.1499938964844,293.1499938964844,0.1339517533779144,-2254.3017578125,304.1404724121094,0.9125006198883056,0.2048752009868621,0.143317624926567,293.16143798828125,297.1499938964844,293.1499938964844,0.1753644496202469,-3782.72216796875,304.1514892578125,0.9845486283302308,0.2532515525817871,0.24028380215168,293.29034423828125,297.1499938964844,293.1499938964844,0.0010070240823552,-382.4779052734375,292.53009033203125,0.5688328146934509,0.050000000745058,0.2282371371984481,291.13641357421875,291.1499938964844,269.8500061035156,267.80718994140625,283.708984375,293.4023132324219,291.1365966796875,1.0,0.1876989901065826,0.9693503975868224,0.9693503975868224,1.0,1.0,-0.8664537668228149,0.3568516671657562,0.5096020698547363,0.1896620392799377,0.0,0.0,0.2934505939483642,24.531078338623047,25.0,2.180372714996338,-6491.119140625,73.0740737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,305.4628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1451521664857864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082578241825103,0.2082622349262237,-4.413285751070362e-06,0.0,0.0001473110023653,0.0,0.0,8.659242630004883,0.0,0.0,0.0,0.2884742021560669,4.0,0.0,1.0
403260,293.1363830566406,297.1499938964844,293.1499938964844,0.0252880658954381,-978.8016357421876,304.1492919921875,0.6352344751358032,0.0684017091989517,0.0621907487511634,294.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5685869455337524,0.050000000745058,0.0481165684759616,293.05419921875,297.1499938964844,293.1499938964844,0.1356312185525894,-2276.85107421875,304.1408386230469,0.915587842464447,0.2069122642278671,0.1447595506906509,293.1615905761719,297.1499938964844,293.1499938964844,0.1750622987747192,-3777.505126953125,304.1514892578125,0.9838805198669434,0.2529262602329254,0.2399731129407882,293.2912292480469,297.1499938964844,293.1499938964844,0.0009696434135548,-368.264892578125,292.47998046875,0.5685869455337524,0.050000000745058,0.2282442897558212,291.1376037597656,291.1499938964844,269.829345703125,267.7890014648437,283.6863098144531,293.4105224609375,291.1376342773437,1.0,0.1879159063100814,0.969634473323822,0.969634473323822,1.0,1.0,-0.8680016398429871,0.3581857681274414,0.5098158717155457,0.1884488016366958,0.0,0.0,0.2950118482112884,24.554861068725582,25.0,1.0728576183319092,-6520.02490234375,73.37210845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125366210937,305.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.939453125,18000.0,0.0,0.0,0.1461082100868225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095356881618499,0.2095400989055633,-4.416356205183547e-06,0.0,0.0001482812513131,0.0,0.0,8.722270011901855,0.0,0.0,0.0,0.2887296080589294,4.0,0.0,1.0
403320,293.1363830566406,297.1499938964844,293.1499938964844,0.0252880658954381,-978.8016357421876,304.1492919921875,0.6352344751358032,0.0684017091989517,0.0621907487511634,294.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5685869455337524,0.050000000745058,0.0481165684759616,293.05419921875,297.1499938964844,293.1499938964844,0.1356312185525894,-2276.85107421875,304.1408386230469,0.915587842464447,0.2069122642278671,0.1447595506906509,293.1615905761719,297.1499938964844,293.1499938964844,0.1750622987747192,-3777.505126953125,304.1514892578125,0.9838805198669434,0.2529262602329254,0.2399731129407882,293.2912292480469,297.1499938964844,293.1499938964844,0.0009696434135548,-368.264892578125,292.47998046875,0.5685869455337524,0.050000000745058,0.2282442897558212,291.1376037597656,291.1499938964844,269.829345703125,267.7890014648437,283.6863098144531,293.4105224609375,291.1376342773437,1.0,0.1879159063100814,0.969634473323822,0.969634473323822,1.0,1.0,-0.8680016398429871,0.3581857681274414,0.5098158717155457,0.1884488016366958,0.0,0.0,0.2950118482112884,24.554861068725582,25.0,1.0728576183319092,-6520.02490234375,73.37210845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125366210937,305.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.939453125,18000.0,0.0,0.0,0.1461082100868225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095356881618499,0.2095400989055633,-4.416356205183547e-06,0.0,0.0001482812513131,0.0,0.0,8.722270011901855,0.0,0.0,0.0,0.2887296080589294,4.0,0.0,1.0
403380,293.1370849609375,297.1499938964844,293.1499938964844,0.0254372805356979,-981.608154296875,304.1492614746094,0.6356146335601807,0.0685998797416687,0.0623635426163673,294.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5683885216712952,0.050000000745058,0.0481177866458892,293.05670166015625,297.1499938964844,293.1499938964844,0.1372472494840622,-2298.51806640625,304.1412048339844,0.9185672998428344,0.2088312804698944,0.146119937300682,293.16162109375,297.1499938964844,293.1499938964844,0.1748158931732177,-3773.306396484375,304.1513977050781,0.9832953810691832,0.2526285350322723,0.2396865040063858,293.2919921875,297.1499938964844,293.1499938964844,0.0009325576247647,-354.19512939453125,292.42791748046875,0.5683885216712952,0.050000000745058,0.2282500565052032,291.1365661621094,291.1499938964844,269.8054504394531,267.7702331542969,283.6643981933594,293.4175720214844,291.1363830566406,1.0,0.1881226748228073,0.9699184894561768,0.9699184894561768,1.0,1.0,-0.8695059418678284,0.3594006896018982,0.5101052522659302,0.1874677240848541,0.0,0.0,0.2968550324440002,24.575733184814453,25.0,-1.1908963918685913,-6547.4990234375,73.65921020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91766357421875,305.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1469981372356414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109348177909851,0.2109392434358596,-4.419422566570574e-06,0.0,0.0001491844304837,0.0,0.0,8.790881156921387,0.0,0.0,0.0,0.289005845785141,4.0,0.0,1.0
403440,293.1370849609375,297.1499938964844,293.1499938964844,0.0254372805356979,-981.608154296875,304.1492614746094,0.6356146335601807,0.0685998797416687,0.0623635426163673,294.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5683885216712952,0.050000000745058,0.0481177866458892,293.05670166015625,297.1499938964844,293.1499938964844,0.1372472494840622,-2298.51806640625,304.1412048339844,0.9185672998428344,0.2088312804698944,0.146119937300682,293.16162109375,297.1499938964844,293.1499938964844,0.1748158931732177,-3773.306396484375,304.1513977050781,0.9832953810691832,0.2526285350322723,0.2396865040063858,293.2919921875,297.1499938964844,293.1499938964844,0.0009325576247647,-354.19512939453125,292.42791748046875,0.5683885216712952,0.050000000745058,0.2282500565052032,291.1365661621094,291.1499938964844,269.8054504394531,267.7702331542969,283.6643981933594,293.4175720214844,291.1363830566406,1.0,0.1881226748228073,0.9699184894561768,0.9699184894561768,1.0,1.0,-0.8695059418678284,0.3594006896018982,0.5101052522659302,0.1874677240848541,0.0,0.0,0.2968550324440002,24.575733184814453,25.0,-1.1908963918685913,-6547.4990234375,73.65921020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91766357421875,305.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1469981372356414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109348177909851,0.2109392434358596,-4.419422566570574e-06,0.0,0.0001491844304837,0.0,0.0,8.790881156921387,0.0,0.0,0.0,0.289005845785141,4.0,0.0,1.0
403500,293.1373596191406,297.1499938964844,293.1499938964844,0.025520171970129,-983.1622924804688,304.1492614746094,0.6358509659767151,0.0687100738286972,0.06245968490839,294.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.568306565284729,0.050000000745058,0.0481182895600795,293.0580749511719,297.1499938964844,293.1499938964844,0.1380193382501602,-2308.84619140625,304.1413879394531,0.9200084805488586,0.2097448259592056,0.1467679738998413,293.1615600585937,297.1499938964844,293.1499938964844,0.1747021377086639,-3771.369140625,304.1513671875,0.983035922050476,0.2524915039539337,0.2395540028810501,293.2923278808594,297.1499938964844,293.1499938964844,0.0009140952024608,-347.19000244140625,292.4018859863281,0.568306565284729,0.050000000745058,0.2282524406909942,291.135986328125,291.1499938964844,269.7923583984375,267.7606506347656,283.65380859375,293.4208068847656,291.1358642578125,1.0,0.1882225722074508,0.9700605273246764,0.9700605273246764,1.0,1.0,-0.8702434301376343,0.3599646091461181,0.5102788209915161,0.1870638728141784,0.0,0.0,0.297852873802185,24.58514404296875,25.0,-1.1936819553375244,-6562.52001953125,73.79901885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921875,305.5123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.619140625,18000.0,0.0,0.0,0.1474160104990005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117321938276291,0.2117366194725036,-4.421168341650628e-06,0.0,0.0001496085023973,0.0,0.0,8.830055236816406,0.0,0.0,0.0,0.2891624569892883,4.0,0.0,1.0
403560,293.1375732421875,297.1499938964844,293.1499938964844,0.0256078131496906,-984.7979125976562,304.14923095703125,0.6361179351806641,0.0688277259469032,0.0625624507665634,294.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5682352781295776,0.050000000745058,0.0481187254190444,293.0595092773437,297.1499938964844,293.1499938964844,0.1387642472982406,-2318.79248046875,304.1416015625,0.9214155077934264,0.2106282860040664,0.1473948955535888,293.1614685058594,297.1499938964844,293.1499938964844,0.1745906770229339,-3769.464599609375,304.1513061523437,0.9827980399131776,0.2523625791072845,0.2394289821386337,293.2926025390625,297.1499938964844,293.1499938964844,0.0008956447127275,-340.18536376953125,292.3761901855469,0.5682352781295776,0.050000000745058,0.2282545119524002,291.1356811523437,291.1499938964844,269.7785339355469,267.7509155273437,283.6434631347656,293.42388916015625,291.1356506347656,1.0,0.1883203834295272,0.9702025651931764,0.9702025651931764,1.0,1.0,-0.8709720969200134,0.3605012595653534,0.5104708075523376,0.1867149025201797,0.0,0.0,0.298837810754776,24.59394264221192,25.0,-0.8946198225021362,-6577.34716796875,73.93659210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267883300781,305.5285949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.408203125,18000.0,0.0,0.0,0.1478174924850464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125367969274521,0.2125412225723266,-4.423004611453507e-06,0.0,0.0001500159560237,0.0,0.0,8.869782447814941,0.0,0.0,0.0,0.289322018623352,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0258011855185031,-988.3901977539062,304.149169921875,0.6367517709732056,0.0690926015377044,0.0627903118729591,294.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5681250691413879,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.140182688832283,-2337.688720703125,304.1420288085937,0.9241345524787904,0.2123133391141891,0.1485894471406936,293.1611633300781,297.1499938964844,293.1499938964844,0.1743831932544708,-3765.915283203125,304.1512145996094,0.9823896288871764,0.2521322071552276,0.2392025887966156,293.29302978515625,297.1499938964844,293.1499938964844,0.000858845480252,-326.2096862792969,292.3253173828125,0.5681250691413879,0.050000000745058,0.228257730603218,291.1355285644531,291.1499938964844,269.74884033203125,267.7310791015625,283.622802734375,293.4283447265625,291.13555908203125,1.0,0.1885105520486831,0.9704866409301758,0.9704866409301758,1.0,1.0,-0.8724120855331421,0.3614997267723083,0.5109123587608337,0.1861768364906311,0.0,0.0,0.3007809817790985,24.60958671569824,25.0,-0.2161904573440551,-6607.60205078125,74.20638275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93817138671875,305.56158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3359375,18000.0,0.0,0.0,0.1485735327005386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141332179307937,0.2141376435756683,-4.426742634677794e-06,0.0,0.0001507832494098,0.0,0.0,8.948959350585938,0.0,0.0,0.0,0.2896416187286377,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0258011855185031,-988.3901977539062,304.149169921875,0.6367517709732056,0.0690926015377044,0.0627903118729591,294.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5681250691413879,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.140182688832283,-2337.688720703125,304.1420288085937,0.9241345524787904,0.2123133391141891,0.1485894471406936,293.1611633300781,297.1499938964844,293.1499938964844,0.1743831932544708,-3765.915283203125,304.1512145996094,0.9823896288871764,0.2521322071552276,0.2392025887966156,293.29302978515625,297.1499938964844,293.1499938964844,0.000858845480252,-326.2096862792969,292.3253173828125,0.5681250691413879,0.050000000745058,0.228257730603218,291.1355285644531,291.1499938964844,269.74884033203125,267.7310791015625,283.622802734375,293.4283447265625,291.13555908203125,1.0,0.1885105520486831,0.9704866409301758,0.9704866409301758,1.0,1.0,-0.8724120855331421,0.3614997267723083,0.5109123587608337,0.1861768364906311,0.0,0.0,0.3007809817790985,24.60958671569824,25.0,-0.2161904573440551,-6607.60205078125,74.20638275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93817138671875,305.56158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3359375,18000.0,0.0,0.0,0.1485735327005386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141332179307937,0.2141376435756683,-4.426742634677794e-06,0.0,0.0001507832494098,0.0,0.0,8.948959350585938,0.0,0.0,0.0,0.2896416187286377,4.0,0.0,1.0
403740,293.1376037597656,297.1499938964844,293.1499938964844,0.0260475259274244,-992.9367065429688,304.1490173339844,0.6376559138298035,0.0694412216544151,0.0630826279520988,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5680866837501526,0.050000000745058,0.0481196343898773,293.06549072265625,297.1499938964844,293.1499938964844,0.1415233016014099,-2355.498291015625,304.1424560546875,0.926813781261444,0.213921844959259,0.1497233211994171,293.1606140136719,297.1499938964844,293.1499938964844,0.174209713935852,-3762.94384765625,304.1510925292969,0.9821308851242064,0.2519624233245849,0.2390266358852386,293.293212890625,297.1499938964844,293.1499938964844,0.0008225569035857,-312.4194641113281,292.27569580078125,0.5680866837501526,0.050000000745058,0.2282588332891464,291.1360778808594,291.1499938964844,269.7165832519531,267.71075439453125,283.6004638671875,293.42803955078125,291.13623046875,1.0,0.1886961460113525,0.9707707166671752,0.9707707166671752,1.0,1.0,-0.8739140629768372,0.3624433577060699,0.5114706754684448,0.1858538836240768,0.0,0.0,0.3026064336299896,24.61875915527344,25.0,0.8559413552284241,-6641.04296875,74.47787475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,305.5894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.1492779850959777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156717479228973,0.2156761884689331,-4.430449280334869e-06,0.0,0.0001514981704531,0.0,0.0,9.025683403015137,0.0,0.0,0.0,0.2899521887302398,4.0,0.0,1.0
403800,293.1376037597656,297.1499938964844,293.1499938964844,0.0260475259274244,-992.9367065429688,304.1490173339844,0.6376559138298035,0.0694412216544151,0.0630826279520988,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5680866837501526,0.050000000745058,0.0481196343898773,293.06549072265625,297.1499938964844,293.1499938964844,0.1415233016014099,-2355.498291015625,304.1424560546875,0.926813781261444,0.213921844959259,0.1497233211994171,293.1606140136719,297.1499938964844,293.1499938964844,0.174209713935852,-3762.94384765625,304.1510925292969,0.9821308851242064,0.2519624233245849,0.2390266358852386,293.293212890625,297.1499938964844,293.1499938964844,0.0008225569035857,-312.4194641113281,292.27569580078125,0.5680866837501526,0.050000000745058,0.2282588332891464,291.1360778808594,291.1499938964844,269.7165832519531,267.71075439453125,283.6004638671875,293.42803955078125,291.13623046875,1.0,0.1886961460113525,0.9707707166671752,0.9707707166671752,1.0,1.0,-0.8739140629768372,0.3624433577060699,0.5114706754684448,0.1858538836240768,0.0,0.0,0.3026064336299896,24.61875915527344,25.0,0.8559413552284241,-6641.04296875,74.47787475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,305.5894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.1492779850959777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156717479228973,0.2156761884689331,-4.430449280334869e-06,0.0,0.0001514981704531,0.0,0.0,9.025683403015137,0.0,0.0,0.0,0.2899521887302398,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.026356779038906,-998.6057739257812,304.1488342285156,0.6388648748397827,0.0698681399226188,0.0634496361017227,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5681211352348328,0.050000000745058,0.0481194220483303,293.0684814453125,297.1499938964844,293.1499938964844,0.1427973210811615,-2372.3798828125,304.1428527832031,0.9294748306274414,0.2154536843299865,0.1508058756589889,293.1598205566406,297.1499938964844,293.1499938964844,0.1740811616182327,-3760.742431640625,304.15093994140625,0.98203706741333,0.2518568933010101,0.2389117926359176,293.2930603027344,297.1499938964844,293.1499938964844,0.0007867795065976,-298.8169860839844,292.2275085449219,0.5681211352348328,0.050000000745058,0.2282578200101852,291.1372985839844,291.1499938964844,269.6820068359375,267.69000244140625,283.5782470703125,293.4263000488281,291.1374816894531,1.0,0.1888807415962219,0.9710552096366882,0.9710552096366882,1.0,1.0,-0.8755143880844116,0.363358199596405,0.5121561884880066,0.1857304722070694,0.0,0.0,0.3042166829109192,24.621213912963867,25.0,1.5297205448150637,-6674.2216796875,74.75701141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605712890625,305.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3359375,18000.0,0.0,0.0,0.1499498337507248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170562893152237,0.2170607298612594,-4.433905360201607e-06,0.0,0.000152180014993,0.0,0.0,9.095149040222168,0.0,0.0,0.0,0.2902346849441528,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.026356779038906,-998.6057739257812,304.1488342285156,0.6388648748397827,0.0698681399226188,0.0634496361017227,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5681211352348328,0.050000000745058,0.0481194220483303,293.0684814453125,297.1499938964844,293.1499938964844,0.1427973210811615,-2372.3798828125,304.1428527832031,0.9294748306274414,0.2154536843299865,0.1508058756589889,293.1598205566406,297.1499938964844,293.1499938964844,0.1740811616182327,-3760.742431640625,304.15093994140625,0.98203706741333,0.2518568933010101,0.2389117926359176,293.2930603027344,297.1499938964844,293.1499938964844,0.0007867795065976,-298.8169860839844,292.2275085449219,0.5681211352348328,0.050000000745058,0.2282578200101852,291.1372985839844,291.1499938964844,269.6820068359375,267.69000244140625,283.5782470703125,293.4263000488281,291.1374816894531,1.0,0.1888807415962219,0.9710552096366882,0.9710552096366882,1.0,1.0,-0.8755143880844116,0.363358199596405,0.5121561884880066,0.1857304722070694,0.0,0.0,0.3042166829109192,24.621213912963867,25.0,1.5297205448150637,-6674.2216796875,74.75701141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9605712890625,305.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3359375,18000.0,0.0,0.0,0.1499498337507248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170562893152237,0.2170607298612594,-4.433905360201607e-06,0.0,0.000152180014993,0.0,0.0,9.095149040222168,0.0,0.0,0.0,0.2902346849441528,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267279185354709,-1005.152587890625,304.14862060546875,0.6402879953384399,0.0703506246209144,0.0638711079955101,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5681988596916199,0.050000000745058,0.0481189414858818,293.0715637207031,297.1499938964844,293.1499938964844,0.1440041214227676,-2388.34326171875,304.1432189941406,0.9320402145385742,0.2168912291526794,0.1518254280090332,293.1588439941406,297.1499938964844,293.1499938964844,0.1740071773529052,-3759.496826171875,304.1507568359375,0.9820623993873596,0.2518060207366943,0.2388506829738617,293.29266357421875,297.1499938964844,293.1499938964844,0.0007514900644309,-285.40545654296875,292.17974853515625,0.5681988596916199,0.050000000745058,0.2282555401325225,291.13818359375,291.1499938964844,269.64532470703125,267.6688842773437,283.5570373535156,293.4248352050781,291.13824462890625,1.0,0.1890657693147659,0.971339762210846,0.971339762210846,1.0,1.0,-0.8771671652793884,0.3642337322235107,0.5129334330558777,0.185772493481636,0.0,0.0,0.3057259619235992,24.620590209960938,25.0,1.0069143772125244,-6704.9228515625,75.04137420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,305.6293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7890625,18000.0,0.0,0.0,0.1505943089723587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183269411325454,0.2183313816785812,-4.437048573890934e-06,0.0,0.0001528340799268,0.0,0.0,9.158998489379885,0.0,0.0,0.0,0.2904946804046631,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267279185354709,-1005.152587890625,304.14862060546875,0.6402879953384399,0.0703506246209144,0.0638711079955101,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5681988596916199,0.050000000745058,0.0481189414858818,293.0715637207031,297.1499938964844,293.1499938964844,0.1440041214227676,-2388.34326171875,304.1432189941406,0.9320402145385742,0.2168912291526794,0.1518254280090332,293.1588439941406,297.1499938964844,293.1499938964844,0.1740071773529052,-3759.496826171875,304.1507568359375,0.9820623993873596,0.2518060207366943,0.2388506829738617,293.29266357421875,297.1499938964844,293.1499938964844,0.0007514900644309,-285.40545654296875,292.17974853515625,0.5681988596916199,0.050000000745058,0.2282555401325225,291.13818359375,291.1499938964844,269.64532470703125,267.6688842773437,283.5570373535156,293.4248352050781,291.13824462890625,1.0,0.1890657693147659,0.971339762210846,0.971339762210846,1.0,1.0,-0.8771671652793884,0.3642337322235107,0.5129334330558777,0.185772493481636,0.0,0.0,0.3057259619235992,24.620590209960938,25.0,1.0069143772125244,-6704.9228515625,75.04137420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,305.6293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7890625,18000.0,0.0,0.0,0.1505943089723587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183269411325454,0.2183313816785812,-4.437048573890934e-06,0.0,0.0001528340799268,0.0,0.0,9.158998489379885,0.0,0.0,0.0,0.2904946804046631,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269291214644908,-1008.7216186523438,304.14849853515625,0.6410609483718872,0.0706088691949844,0.0640982091426849,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5682469606399536,0.050000000745058,0.0481186434626579,293.0731811523437,297.1499938964844,293.1499938964844,0.1445791274309158,-2395.940673828125,304.1434020996094,0.9332656264305116,0.2175694853067398,0.1523074209690094,293.1582946777344,297.1499938964844,293.1499938964844,0.1739912331104278,-3759.24365234375,304.150634765625,0.98210871219635,0.2517992258071899,0.2388384193181991,293.2923889160156,297.1499938964844,293.1499938964844,0.0007340389420278,-278.7765197753906,292.1558837890625,0.5682469606399536,0.050000000745058,0.2282541245222091,291.1383056640625,291.1499938964844,269.62628173828125,267.6581726074219,283.5468444824219,293.4244079589844,291.1383361816406,1.0,0.1891585737466812,0.97148197889328,0.97148197889328,1.0,1.0,-0.8780014514923096,0.3646547496318817,0.5133466720581055,0.1858450919389724,0.0,0.0,0.3064898550510406,24.619916915893555,25.0,0.6535114645957947,-6720.03955078125,75.18467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,305.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.1509060263633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189620584249496,0.2189664989709854,-4.438573341758456e-06,0.0,0.0001531504385638,0.0,0.0,9.190876960754396,0.0,0.0,0.0,0.2906239926815033,4.0,0.0,1.0
