time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.1354064941406,297.1499938964844,293.1499938964844,0.0271105524152517,-1012.4271850585938,304.1484375,0.6418660283088684,0.0708763599395752,0.0643341615796089,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5682986378669739,0.050000000745058,0.0481183230876922,293.0747985839844,297.1499938964844,293.1499938964844,0.1451327353715896,-2403.24755859375,304.1435852050781,0.9344475865364076,0.2182202190160751,0.152770385146141,293.1577453613281,297.1499938964844,293.1499938964844,0.1739857494831085,-3759.1708984375,304.1505432128906,0.9821723103523254,0.2518033385276794,0.2388368397951126,293.2920837402344,297.1499938964844,293.1499938964844,0.0007167162257246,-272.19683837890625,292.132080078125,0.5682986378669739,0.050000000745058,0.2282526046037674,291.1383972167969,291.1499938964844,269.6067810058594,267.6473999023437,283.5368957519531,293.4241943359375,291.138427734375,1.0,0.1892515271902084,0.971622884273529,0.971622884273529,1.0,1.0,-0.8788361549377441,0.3650640845298767,0.5137720704078674,0.1859470009803772,0.0,0.0,0.3072545230388641,24.61928367614746,25.0,0.450442373752594,-6735.1171875,75.32832336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783020019531,305.6473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.748046875,18000.0,0.0,0.0,0.151212140917778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196034491062164,0.2196078896522522,-4.4401090235624e-06,0.0,0.0001534611074021,0.0,0.0,9.223099708557127,0.0,0.0,0.0,0.2907544672489166,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274490006268024,-1020.1685180664062,304.1484069824219,0.6435518264770508,0.0714340135455131,0.06482744961977,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5684077143669128,0.050000000745058,0.0481176488101482,293.0781555175781,297.1499938964844,293.1499938964844,0.1461771875619888,-2417.010498046875,304.1439819335937,0.9366799592971802,0.219442680478096,0.1536420136690139,293.1566162109375,297.1499938964844,293.1499938964844,0.1739998757839203,-3759.455322265625,304.1503295898437,0.9823390245437622,0.2518394291400909,0.2388608157634735,293.2913818359375,297.1499938964844,293.1499938964844,0.0006823487929068,-259.14312744140625,292.0848999023437,0.5684077143669128,0.050000000745058,0.2282494008541107,291.1385498046875,291.1499938964844,269.56658935546875,267.6256103515625,283.5177001953125,293.42431640625,291.1385803222656,1.0,0.1894376426935196,0.9719046354293824,0.9719046354293824,1.0,1.0,-0.880498468875885,0.365850031375885,0.5146483778953552,0.1862221211194992,0.0,0.0,0.3087690770626068,24.618532180786133,25.0,0.2648176550865173,-6764.85595703125,75.6157455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854431152344,305.66485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.728515625,18000.0,0.0,0.0,0.1518121510744094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22088423371315,0.2208886742591858,-4.443200396053726e-06,0.0,0.0001540700322948,0.0,0.0,9.287607192993164,0.0,0.0,0.0,0.2910158932209015,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274490006268024,-1020.1685180664062,304.1484069824219,0.6435518264770508,0.0714340135455131,0.06482744961977,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5684077143669128,0.050000000745058,0.0481176488101482,293.0781555175781,297.1499938964844,293.1499938964844,0.1461771875619888,-2417.010498046875,304.1439819335937,0.9366799592971802,0.219442680478096,0.1536420136690139,293.1566162109375,297.1499938964844,293.1499938964844,0.1739998757839203,-3759.455322265625,304.1503295898437,0.9823390245437622,0.2518394291400909,0.2388608157634735,293.2913818359375,297.1499938964844,293.1499938964844,0.0006823487929068,-259.14312744140625,292.0848999023437,0.5684077143669128,0.050000000745058,0.2282494008541107,291.1385498046875,291.1499938964844,269.56658935546875,267.6256103515625,283.5177001953125,293.42431640625,291.1385803222656,1.0,0.1894376426935196,0.9719046354293824,0.9719046354293824,1.0,1.0,-0.880498468875885,0.365850031375885,0.5146483778953552,0.1862221211194992,0.0,0.0,0.3087690770626068,24.618532180786133,25.0,0.2648176550865173,-6764.85595703125,75.6157455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854431152344,305.66485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.728515625,18000.0,0.0,0.0,0.1518121510744094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22088423371315,0.2208886742591858,-4.443200396053726e-06,0.0,0.0001540700322948,0.0,0.0,9.287607192993164,0.0,0.0,0.0,0.2910158932209015,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276526361703872,-1025.0303955078125,304.1483764648437,0.6446071267127991,0.0717824399471283,0.0651364102959632,294.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5684739947319031,0.050000000745058,0.0481172390282154,293.0802307128906,297.1499938964844,293.1499938964844,0.1467594355344772,-2424.668701171875,304.14422607421875,0.9379228949546814,0.2201210111379623,0.1541265994310379,293.1559143066406,297.1499938964844,293.1499938964844,0.1740243881940841,-3759.90087890625,304.1502380371094,0.9824604392051696,0.2518786787986755,0.2388923019170761,293.2909240722656,297.1499938964844,293.1499938964844,0.0006618914776481,-251.373046875,292.0567932128906,0.5684739947319031,0.050000000745058,0.2282474637031555,291.1386413574219,291.1499938964844,269.5417785644531,267.6123962402344,283.50653076171875,293.4247131347656,291.138671875,1.0,0.1895492672920227,0.9720736742019652,0.9720736742019652,1.0,1.0,-0.8814858198165894,0.3663012683391571,0.5151845812797546,0.1864243596792221,0.0,0.0,0.3096690475940704,24.61863899230957,25.0,0.2092924118041992,-6782.37109375,75.78768920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891052246094,305.6748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1521655917167663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216483205556869,0.2216527611017227,-4.445057129487395e-06,0.0,0.0001544287370052,0.0,0.0,9.326187133789062,0.0,0.0,0.0,0.2911723852157593,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277925115078687,-1028.335693359375,304.1483459472656,0.6453251242637634,0.0720193833112716,0.0653467625379562,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5685179829597473,0.050000000745058,0.0481169670820236,293.0816650390625,297.1499938964844,293.1499938964844,0.147130936384201,-2429.5498046875,304.1444091796875,0.9387145042419434,0.2205525636672973,0.1544352620840072,293.1554260253906,297.1499938964844,293.1499938964844,0.1740463674068451,-3760.29443359375,304.150146484375,0.982548177242279,0.2519109547138214,0.2389192581176757,293.29058837890625,297.1499938964844,293.1499938964844,0.0006483145989477,-246.2163848876953,292.03814697265625,0.5685179829597473,0.050000000745058,0.2282461673021316,291.1387023925781,291.1499938964844,269.5249938964844,267.6035461425781,283.4991760253906,293.42510986328125,291.1387023925781,1.0,0.1896235793828964,0.9721863269805908,0.9721863269805908,1.0,1.0,-0.8821392059326172,0.3665948212146759,0.5155444145202637,0.1865707039833068,0.0,0.0,0.3102667331695556,24.61894416809082,25.0,0.1814500987529754,-6793.939453125,75.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913024902344,305.6813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1523993611335754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222156822681427,0.2221612632274627,-4.446294497029157e-06,0.0,0.0001546659768791,0.0,0.0,9.351896286010742,0.0,0.0,0.0,0.2912767231464386,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281613264232873,-1036.8450927734375,304.1482849121094,0.6471696496009827,0.0726283863186836,0.0658881142735481,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5686250329017639,0.050000000745058,0.0481163039803504,293.08526611328125,297.1499938964844,293.1499938964844,0.1479951739311218,-2440.888671875,304.14483642578125,0.9405503273010254,0.2215525060892105,0.1551516056060791,293.1542358398437,297.1499938964844,293.1499938964844,0.1741217672824859,-3761.62841796875,304.14996337890625,0.982789158821106,0.2520140409469604,0.2390082329511642,293.2897644042969,297.1499938964844,293.1499938964844,0.0006145735969766,-233.4013671875,291.9917907714844,0.5686250329017639,0.050000000745058,0.2282430380582809,291.1387939453125,291.1499938964844,269.48223876953125,267.581298828125,283.4810791015625,293.4264221191406,291.1388244628906,1.0,0.1898086667060852,0.9724661707878112,0.9724661707878112,1.0,1.0,-0.8837509751319885,0.3673051297664642,0.5164458155632019,0.1869663447141647,0.0,0.0,0.3117533028125763,24.62063789367676,25.0,0.130500853061676,-6822.48291015625,76.18587493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958801269531,305.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1529784649610519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234258949756622,0.223430335521698,-4.449392235983396e-06,0.0,0.0001552536996314,0.0,0.0,9.416181564331056,0.0,0.0,0.0,0.2915376126766205,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281613264232873,-1036.8450927734375,304.1482849121094,0.6471696496009827,0.0726283863186836,0.0658881142735481,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5686250329017639,0.050000000745058,0.0481163039803504,293.08526611328125,297.1499938964844,293.1499938964844,0.1479951739311218,-2440.888671875,304.14483642578125,0.9405503273010254,0.2215525060892105,0.1551516056060791,293.1542358398437,297.1499938964844,293.1499938964844,0.1741217672824859,-3761.62841796875,304.14996337890625,0.982789158821106,0.2520140409469604,0.2390082329511642,293.2897644042969,297.1499938964844,293.1499938964844,0.0006145735969766,-233.4013671875,291.9917907714844,0.5686250329017639,0.050000000745058,0.2282430380582809,291.1387939453125,291.1499938964844,269.48223876953125,267.581298828125,283.4810791015625,293.4264221191406,291.1388244628906,1.0,0.1898086667060852,0.9724661707878112,0.9724661707878112,1.0,1.0,-0.8837509751319885,0.3673051297664642,0.5164458155632019,0.1869663447141647,0.0,0.0,0.3117533028125763,24.62063789367676,25.0,0.130500853061676,-6822.48291015625,76.18587493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958801269531,305.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1529784649610519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234258949756622,0.223430335521698,-4.449392235983396e-06,0.0,0.0001552536996314,0.0,0.0,9.416181564331056,0.0,0.0,0.0,0.2915376126766205,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285495668649673,-1045.6878662109375,304.1482238769531,0.649074375629425,0.0732582956552505,0.0664489939808845,294.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5687254667282104,0.050000000745058,0.0481156818568706,293.0889587402344,297.1499938964844,293.1499938964844,0.1487695425748825,-2451.027587890625,304.145263671875,0.9421852231025696,0.2224421501159668,0.155791088938713,293.153076171875,297.1499938964844,293.1499938964844,0.1742239296436309,-3763.420166015625,304.1498107910156,0.9830545783042908,0.2521461844444275,0.239125370979309,293.28887939453125,297.1499938964844,293.1499938964844,0.0005811034934595,-220.68963623046875,291.9457397460937,0.5687254667282104,0.050000000745058,0.2282400876283645,291.13885498046875,291.1499938964844,269.4385070800781,267.5588684082031,283.4632263183594,293.4281921386719,291.1388854980469,1.0,0.1899922788143158,0.9727460145950316,0.9727460145950316,1.0,1.0,-0.885327935218811,0.36798757314682,0.517340362071991,0.1873853504657745,0.0,0.0,0.3132332563400268,24.62363243103028,25.0,0.0800012722611427,-6850.5771484375,76.46641540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99932861328125,305.71160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1535532474517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246948629617691,0.224699318408966,-4.452500888874056e-06,0.0,0.0001558370277052,0.0,0.0,9.480634689331056,0.0,0.0,0.0,0.2917993366718292,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285495668649673,-1045.6878662109375,304.1482238769531,0.649074375629425,0.0732582956552505,0.0664489939808845,294.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5687254667282104,0.050000000745058,0.0481156818568706,293.0889587402344,297.1499938964844,293.1499938964844,0.1487695425748825,-2451.027587890625,304.145263671875,0.9421852231025696,0.2224421501159668,0.155791088938713,293.153076171875,297.1499938964844,293.1499938964844,0.1742239296436309,-3763.420166015625,304.1498107910156,0.9830545783042908,0.2521461844444275,0.239125370979309,293.28887939453125,297.1499938964844,293.1499938964844,0.0005811034934595,-220.68963623046875,291.9457397460937,0.5687254667282104,0.050000000745058,0.2282400876283645,291.13885498046875,291.1499938964844,269.4385070800781,267.5588684082031,283.4632263183594,293.4281921386719,291.1388854980469,1.0,0.1899922788143158,0.9727460145950316,0.9727460145950316,1.0,1.0,-0.885327935218811,0.36798757314682,0.517340362071991,0.1873853504657745,0.0,0.0,0.3132332563400268,24.62363243103028,25.0,0.0800012722611427,-6850.5771484375,76.46641540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99932861328125,305.71160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1535532474517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246948629617691,0.224699318408966,-4.452500888874056e-06,0.0,0.0001558370277052,0.0,0.0,9.480634689331056,0.0,0.0,0.0,0.2917993366718292,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290227942168712,-1049.726806640625,304.1476745605469,0.6500465273857117,0.0735809206962585,0.0667363181710243,294.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5687717795372009,0.050000000745058,0.0481153987348079,293.0908508300781,297.1499938964844,293.1499938964844,0.1491211205720901,-2455.623046875,304.1454772949219,0.942922592163086,0.2228428274393081,0.1560804545879364,293.1524658203125,297.1499938964844,293.1499938964844,0.1742845475673675,-3764.479248046875,304.1497497558594,0.9831939935684204,0.2522225081920624,0.2391939461231231,293.2884521484375,297.1499938964844,293.1499938964844,0.000564467976801,-214.37095642089844,291.9228515625,0.5687717795372009,0.050000000745058,0.2282387316226959,291.1388854980469,291.1499938964844,269.4163513183594,267.547607421875,283.454345703125,293.4292297363281,291.1388854980469,1.0,0.190083310008049,0.9728859066963196,0.9728859066963196,1.0,1.0,-0.8861004710197449,0.3683197200298309,0.5177807211875916,0.1875963807106018,0.0,0.0,0.3139725029468536,24.625673294067383,25.0,0.057718738913536,-6864.48193359375,76.60498809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006103515625,305.7187194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.1538400650024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253308296203613,0.2253352850675583,-4.454062946024351e-06,0.0,0.0001561281096655,0.0,0.0,9.513001441955566,0.0,0.0,0.0,0.2919307947158813,4.0,0.0,1.0
404760,293.1307678222656,297.1499938964844,293.1499938964844,0.0295189544558525,-1054.635986328125,304.1472473144531,0.6510311365127563,0.0739081501960754,0.0670282021164894,294.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5688148736953735,0.050000000745058,0.0481151305139064,293.0927734375,297.1499938964844,293.1499938964844,0.1494481563568115,-2459.892578125,304.14569091796875,0.9436047673225404,0.2232133597135543,0.1563490033149719,293.15191650390625,297.1499938964844,293.1499938964844,0.1743509769439697,-3765.637451171875,304.149658203125,0.983336329460144,0.252305120229721,0.2392686158418655,293.2880249023437,297.1499938964844,293.1499938964844,0.0005485570873133,-208.09559631347656,291.9000549316406,0.5688148736953735,0.050000000745058,0.2282374650239944,291.1388854980469,291.1499938964844,269.39404296875,267.53631591796875,283.44549560546875,293.4303894042969,291.138916015625,1.0,0.1901736706495285,0.973024845123291,0.973024845123291,1.0,1.0,-0.8868609070777893,0.368646502494812,0.5182144045829773,0.1878046989440918,0.0,0.0,0.3147115409374237,24.62809181213379,25.0,0.0408848114311695,-6878.3037109375,76.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016784667969,305.7256774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.671875,18000.0,0.0,0.0,0.1541270464658737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259682863950729,0.2259727567434311,-4.455631824384909e-06,0.0,0.0001564193662488,0.0,0.0,9.545488357543944,0.0,0.0,0.0,0.292062759399414,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300443191081285,-1064.0311279296875,304.14727783203125,0.6530195474624634,0.0745713338255882,0.0676208361983299,294.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5688887238502502,0.050000000745058,0.0481146723031997,293.0966796875,297.1499938964844,293.1499938964844,0.1500313282012939,-2467.49169921875,304.1461486816406,0.944807469844818,0.2238682806491851,0.1568261831998825,293.1507873535156,297.1499938964844,293.1499938964844,0.1744988411664962,-3768.20947265625,304.1495361328125,0.9836239218711852,0.2524868547916412,0.2394340634346008,293.2871398925781,297.1499938964844,293.1499938964844,0.0005254578427411,-195.6392364501953,291.8546447753906,0.5688887238502502,0.050000000745058,0.2282352894544601,291.138916015625,291.1499938964844,269.34912109375,267.5137023925781,283.4277648925781,293.4330444335937,291.138916015625,1.0,0.1903520673513412,0.9733027815818788,0.9733027815818788,1.0,1.0,-0.8883402943611145,0.3692853152751922,0.5190549492835999,0.1882033795118332,0.0,0.0,0.3161875307559967,24.63421058654785,25.0,0.033661350607872,-6905.708984375,77.01177215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00311279296875,305.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.623046875,18000.0,0.0,0.0,0.1547024697065353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272471040487289,0.2272515594959259,-4.458790954231517e-06,0.0,0.0001570033346069,0.0,0.0,9.610799789428713,0.0,0.0,0.0,0.2923281788825989,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300443191081285,-1064.0311279296875,304.14727783203125,0.6530195474624634,0.0745713338255882,0.0676208361983299,294.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5688887238502502,0.050000000745058,0.0481146723031997,293.0966796875,297.1499938964844,293.1499938964844,0.1500313282012939,-2467.49169921875,304.1461486816406,0.944807469844818,0.2238682806491851,0.1568261831998825,293.1507873535156,297.1499938964844,293.1499938964844,0.1744988411664962,-3768.20947265625,304.1495361328125,0.9836239218711852,0.2524868547916412,0.2394340634346008,293.2871398925781,297.1499938964844,293.1499938964844,0.0005254578427411,-195.6392364501953,291.8546447753906,0.5688887238502502,0.050000000745058,0.2282352894544601,291.138916015625,291.1499938964844,269.34912109375,267.5137023925781,283.4277648925781,293.4330444335937,291.138916015625,1.0,0.1903520673513412,0.9733027815818788,0.9733027815818788,1.0,1.0,-0.8883402943611145,0.3692853152751922,0.5190549492835999,0.1882033795118332,0.0,0.0,0.3161875307559967,24.63421058654785,25.0,0.033661350607872,-6905.708984375,77.01177215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00311279296875,305.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.623046875,18000.0,0.0,0.0,0.1547024697065353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272471040487289,0.2272515594959259,-4.458790954231517e-06,0.0,0.0001570033346069,0.0,0.0,9.610799789428713,0.0,0.0,0.0,0.2923281788825989,4.0,0.0,1.0
404940,293.12908935546875,297.1499938964844,293.1499938964844,0.0305975917726755,-1073.539794921875,304.14727783203125,0.6550344228744507,0.0752473101019859,0.0682249963283538,294.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5689486861228943,0.050000000745058,0.0481142997741699,293.1005859375,297.1499938964844,293.1499938964844,0.1505257040262222,-2473.918212890625,304.1466064453125,0.9458127617836,0.2244234085083007,0.1572287529706955,293.1496887207031,297.1499938964844,293.1499938964844,0.1746661365032196,-3771.113037109375,304.1494140625,0.9839174151420592,0.2526898980140686,0.2396200895309448,293.2862548828125,297.1499938964844,293.1499938964844,0.0005089429905638,-183.07196044921875,291.8095092773437,0.5689486861228943,0.050000000745058,0.2282335311174392,291.1389465332031,291.1499938964844,269.30389404296875,267.4911193847656,283.4097900390625,293.4359130859375,291.1389465332031,1.0,0.190526857972145,0.9735807180404664,0.9735807180404664,1.0,1.0,-0.8897693157196045,0.3699123561382293,0.5198569297790527,0.1885650604963302,0.0,0.0,0.3176618218421936,24.64143753051757,25.0,-0.0012955369893461,-6932.88037109375,77.27482604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,305.7522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.1552811115980148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285304069519043,0.2285348773002624,-4.461977368919179e-06,0.0,0.000157590577146,0.0,0.0,9.67652988433838,0.0,0.0,0.0,0.2925954759120941,4.0,0.0,1.0
405000,293.12908935546875,297.1499938964844,293.1499938964844,0.0305975917726755,-1073.539794921875,304.14727783203125,0.6550344228744507,0.0752473101019859,0.0682249963283538,294.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5689486861228943,0.050000000745058,0.0481142997741699,293.1005859375,297.1499938964844,293.1499938964844,0.1505257040262222,-2473.918212890625,304.1466064453125,0.9458127617836,0.2244234085083007,0.1572287529706955,293.1496887207031,297.1499938964844,293.1499938964844,0.1746661365032196,-3771.113037109375,304.1494140625,0.9839174151420592,0.2526898980140686,0.2396200895309448,293.2862548828125,297.1499938964844,293.1499938964844,0.0005089429905638,-183.07196044921875,291.8095092773437,0.5689486861228943,0.050000000745058,0.2282335311174392,291.1389465332031,291.1499938964844,269.30389404296875,267.4911193847656,283.4097900390625,293.4359130859375,291.1389465332031,1.0,0.190526857972145,0.9735807180404664,0.9735807180404664,1.0,1.0,-0.8897693157196045,0.3699123561382293,0.5198569297790527,0.1885650604963302,0.0,0.0,0.3176618218421936,24.64143753051757,25.0,-0.0012955369893461,-6932.88037109375,77.27482604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,305.7522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.576171875,18000.0,0.0,0.0,0.1552811115980148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285304069519043,0.2285348773002624,-4.461977368919179e-06,0.0,0.000157590577146,0.0,0.0,9.67652988433838,0.0,0.0,0.0,0.2925954759120941,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311652552336454,-1083.234619140625,304.147216796875,0.6570852398872375,0.0759359970688819,0.0688405409455299,294.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5690054893493652,0.050000000745058,0.0481139458715915,293.10430908203125,297.1499938964844,293.1499938964844,0.1509632617235183,-2479.603271484375,304.1470031738281,0.9467008709907532,0.2249201089143753,0.1575835198163986,293.14862060546875,297.1499938964844,293.1499938964844,0.1748526394367218,-3774.346435546875,304.1492919921875,0.9842281341552734,0.2529126107692718,0.239824965596199,293.2853698730469,297.1499938964844,293.1499938964844,0.0004950415459461,-170.7008819580078,291.7645874023437,0.5690054893493652,0.050000000745058,0.2282318472862243,291.13885498046875,291.1499938964844,269.2586669921875,267.46856689453125,283.3912353515625,293.4385986328125,291.1388244628906,1.0,0.1906984150409698,0.973856508731842,0.973856508731842,1.0,1.0,-0.8911773562431335,0.370546817779541,0.5206305384635925,0.1888808757066726,0.0,0.0,0.3191534578800201,24.648107528686523,25.0,-0.1556172221899032,-6960.1796875,77.53398132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,305.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.462890625,18000.0,0.0,0.0,0.1558644026517868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298297584056854,0.2298342287540435,-4.465205165615771e-06,0.0,0.0001581825636094,0.0,0.0,9.743243217468262,0.0,0.0,0.0,0.2928668260574341,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311652552336454,-1083.234619140625,304.147216796875,0.6570852398872375,0.0759359970688819,0.0688405409455299,294.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5690054893493652,0.050000000745058,0.0481139458715915,293.10430908203125,297.1499938964844,293.1499938964844,0.1509632617235183,-2479.603271484375,304.1470031738281,0.9467008709907532,0.2249201089143753,0.1575835198163986,293.14862060546875,297.1499938964844,293.1499938964844,0.1748526394367218,-3774.346435546875,304.1492919921875,0.9842281341552734,0.2529126107692718,0.239824965596199,293.2853698730469,297.1499938964844,293.1499938964844,0.0004950415459461,-170.7008819580078,291.7645874023437,0.5690054893493652,0.050000000745058,0.2282318472862243,291.13885498046875,291.1499938964844,269.2586669921875,267.46856689453125,283.3912353515625,293.4385986328125,291.1388244628906,1.0,0.1906984150409698,0.973856508731842,0.973856508731842,1.0,1.0,-0.8911773562431335,0.370546817779541,0.5206305384635925,0.1888808757066726,0.0,0.0,0.3191534578800201,24.648107528686523,25.0,-0.1556172221899032,-6960.1796875,77.53398132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,305.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.462890625,18000.0,0.0,0.0,0.1558644026517868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298297584056854,0.2298342287540435,-4.465205165615771e-06,0.0,0.0001581825636094,0.0,0.0,9.743243217468262,0.0,0.0,0.0,0.2928668260574341,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317483246326446,-1093.1341552734375,304.1471862792969,0.6591812372207642,0.0766384825110435,0.0694682076573371,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.56906658411026,0.050000000745058,0.0481135696172714,293.10772705078125,297.1499938964844,293.1499938964844,0.1513686925172805,-2484.87744140625,304.1473388671875,0.9475303292274476,0.2253824919462204,0.1579109728336334,293.1476135253906,297.1499938964844,293.1499938964844,0.1750590354204177,-3777.923095703125,304.1492004394531,0.9845644235610962,0.2531548738479614,0.2400483191013336,293.28448486328125,297.1499938964844,293.1499938964844,0.000482202245621,-158.45704650878906,291.7198486328125,0.56906658411026,0.050000000745058,0.2282300591468811,291.1385803222656,291.1499938964844,269.213623046875,267.4461364746094,283.3719177246094,293.4408264160156,291.1385498046875,1.0,0.1908675134181976,0.9741323590278624,0.9741323590278624,1.0,1.0,-0.8925890922546387,0.371205061674118,0.521384060382843,0.1891433447599411,0.0,0.0,0.3206920623779297,24.65310287475586,25.0,-0.3772436380386352,-6988.07275390625,77.7918930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033874511719,305.77752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.224609375,18000.0,0.0,0.0,0.1564551889896392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311704009771347,0.2311748713254928,-4.468525276024593e-06,0.0,0.0001587821316206,0.0,0.0,9.81222438812256,0.0,0.0,0.0,0.293147325515747,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317483246326446,-1093.1341552734375,304.1471862792969,0.6591812372207642,0.0766384825110435,0.0694682076573371,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.56906658411026,0.050000000745058,0.0481135696172714,293.10772705078125,297.1499938964844,293.1499938964844,0.1513686925172805,-2484.87744140625,304.1473388671875,0.9475303292274476,0.2253824919462204,0.1579109728336334,293.1476135253906,297.1499938964844,293.1499938964844,0.1750590354204177,-3777.923095703125,304.1492004394531,0.9845644235610962,0.2531548738479614,0.2400483191013336,293.28448486328125,297.1499938964844,293.1499938964844,0.000482202245621,-158.45704650878906,291.7198486328125,0.56906658411026,0.050000000745058,0.2282300591468811,291.1385803222656,291.1499938964844,269.213623046875,267.4461364746094,283.3719177246094,293.4408264160156,291.1385498046875,1.0,0.1908675134181976,0.9741323590278624,0.9741323590278624,1.0,1.0,-0.8925890922546387,0.371205061674118,0.521384060382843,0.1891433447599411,0.0,0.0,0.3206920623779297,24.65310287475586,25.0,-0.3772436380386352,-6988.07275390625,77.7918930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033874511719,305.77752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.224609375,18000.0,0.0,0.0,0.1564551889896392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311704009771347,0.2311748713254928,-4.468525276024593e-06,0.0,0.0001587821316206,0.0,0.0,9.81222438812256,0.0,0.0,0.0,0.293147325515747,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320461653172969,-1098.169677734375,304.14715576171875,0.660248339176178,0.0769955590367317,0.0697871968150138,294.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5690991282463074,0.050000000745058,0.0481133684515953,293.1093139648437,297.1499938964844,293.1499938964844,0.1515618115663528,-2487.391845703125,304.1474609375,0.9479286074638368,0.225602313876152,0.158066526055336,293.1470947265625,297.1499938964844,293.1499938964844,0.1751699745655059,-3779.8447265625,304.1491394042969,0.9847431182861328,0.2532838582992553,0.2401673644781112,293.2840270996094,297.1499938964844,293.1499938964844,0.0004759601142723,-152.36883544921875,291.69757080078125,0.5690991282463074,0.050000000745058,0.2282291054725647,291.1383972167969,291.1499938964844,269.1912536621094,267.4349670410156,283.3619689941406,293.4417724609375,291.1383361816406,1.0,0.1909513920545578,0.9742702841758728,0.9742702841758728,1.0,1.0,-0.8933001160621643,0.3715461492538452,0.5217539668083191,0.1892519295215606,0.0,0.0,0.3214865624904632,24.654878616333008,25.0,-0.4715839922428131,-7002.353515625,77.92091369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028076171875,305.7838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.06640625,18000.0,0.0,0.0,0.1567549705505371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318642884492874,0.2318687587976455,-4.470243766263593e-06,0.0,0.0001590863685123,0.0,0.0,9.847993850708008,0.0,0.0,0.0,0.2932927310466766,4.0,0.0,1.0
405360,293.1268310546875,297.1499938964844,293.1499938964844,0.0323480255901813,-1103.2591552734375,304.1471252441406,0.6613271832466125,0.0773563086986541,0.0701095089316368,294.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5691324472427368,0.050000000745058,0.0481131635606288,293.11083984375,297.1499938964844,293.1499938964844,0.1517492234706878,-2489.83349609375,304.1475830078125,0.9483166933059692,0.2258156388998031,0.1582173556089401,293.1466064453125,297.1499938964844,293.1499938964844,0.1752855330705642,-3781.845703125,304.1490783691406,0.984927773475647,0.2534177601337433,0.2402910590171814,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697746480815,-146.3068389892578,291.6753845214844,0.5691324472427368,0.050000000745058,0.2282281219959259,291.13818359375,291.1499938964844,269.16900634765625,267.42388916015625,283.351806640625,293.442626953125,291.1381225585937,1.0,0.1910350173711776,0.9744061827659608,0.9744061827659608,1.0,1.0,-0.8940150737762451,0.3718959987163543,0.5221190452575684,0.189343973994255,0.0,0.0,0.3222976624965668,24.65624046325684,25.0,-0.542867124080658,-7016.86328125,78.0501480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019836425781,305.79010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.1570583879947662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325747609138488,0.232579231262207,-4.472005457500927e-06,0.0,0.0001593943015905,0.0,0.0,9.884671211242676,0.0,0.0,0.0,0.2934418618679046,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329630561172962,-1113.587646484375,304.1470642089844,0.6635161638259888,0.0780881494283676,0.0707634463906288,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5691999197006226,0.050000000745058,0.0481127463281154,293.1136779785156,297.1499938964844,293.1499938964844,0.1521098166704177,-2494.533203125,304.14776611328125,0.9490658640861512,0.2262266725301742,0.1585073322057724,293.1456604003906,297.1499938964844,293.1499938964844,0.1755292564630508,-3786.0634765625,304.14898681640625,0.9853118658065796,0.253699243068695,0.240551471710205,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574350023176,-134.25662231445312,291.6312255859375,0.5691999197006226,0.050000000745058,0.2282261550426483,291.1377258300781,291.1499938964844,269.1250305175781,267.4018859863281,283.3309631347656,293.4441223144531,291.1376647949219,1.0,0.1912018358707428,0.9746779203414916,0.9746779203414916,1.0,1.0,-0.8954575657844543,0.3726238906383514,0.5228336453437805,0.1894752234220504,0.0,0.0,0.3239676058292389,24.65786361694336,25.0,-0.6368422508239746,-7046.544921875,78.3096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,305.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53125,18000.0,0.0,0.0,0.1576776653528213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340441644191742,0.2340486347675323,-4.475662535696756e-06,0.0,0.0001600227842573,0.0,0.0,9.96070957183838,0.0,0.0,0.0,0.2937511503696441,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329630561172962,-1113.587646484375,304.1470642089844,0.6635161638259888,0.0780881494283676,0.0707634463906288,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5691999197006226,0.050000000745058,0.0481127463281154,293.1136779785156,297.1499938964844,293.1499938964844,0.1521098166704177,-2494.533203125,304.14776611328125,0.9490658640861512,0.2262266725301742,0.1585073322057724,293.1456604003906,297.1499938964844,293.1499938964844,0.1755292564630508,-3786.0634765625,304.14898681640625,0.9853118658065796,0.253699243068695,0.240551471710205,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574350023176,-134.25662231445312,291.6312255859375,0.5691999197006226,0.050000000745058,0.2282261550426483,291.1377258300781,291.1499938964844,269.1250305175781,267.4018859863281,283.3309631347656,293.4441223144531,291.1376647949219,1.0,0.1912018358707428,0.9746779203414916,0.9746779203414916,1.0,1.0,-0.8954575657844543,0.3726238906383514,0.5228336453437805,0.1894752234220504,0.0,0.0,0.3239676058292389,24.65786361694336,25.0,-0.6368422508239746,-7046.544921875,78.3096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,305.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53125,18000.0,0.0,0.0,0.1576776653528213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340441644191742,0.2340486347675323,-4.475662535696756e-06,0.0,0.0001600227842573,0.0,0.0,9.96070957183838,0.0,0.0,0.0,0.2937511503696441,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335937589406967,-1124.1263427734375,304.1470031738281,0.6657482385635376,0.0788344219326973,0.0714305564761161,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5692683458328247,0.050000000745058,0.0481123253703117,293.1162414550781,297.1499938964844,293.1499938964844,0.1524543762207031,-2499.027099609375,304.14794921875,0.949785053730011,0.2266211509704589,0.1587844640016555,293.14471435546875,297.1499938964844,293.1499938964844,0.175790399312973,-3790.57861328125,304.1488952636719,0.9857162833213806,0.2539998888969421,0.2408302128314972,293.2816162109375,297.1499938964844,293.1499938964844,0.000445028534159,-122.35777282714844,291.5875244140625,0.5692683458328247,0.050000000745058,0.2282241731882095,291.1372375488281,291.1499938964844,269.0819396972656,267.38018798828125,283.3093566894531,293.4452514648437,291.1371765136719,1.0,0.1913686245679855,0.9749497175216676,0.9749497175216676,1.0,1.0,-0.8969224691390991,0.3733948171138763,0.5235276818275452,0.1895299404859542,0.0,0.0,0.3257079124450683,24.65797233581543,25.0,-0.6713440418243408,-7077.19775390625,78.57157897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964904785156,305.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.162109375,18000.0,0.0,0.0,0.1583187580108642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355856448411941,0.2355901300907135,-4.479525159695186e-06,0.0,0.000160673414939,0.0,0.0,10.04075813293457,0.0,0.0,0.0,0.2940768599510193,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335937589406967,-1124.1263427734375,304.1470031738281,0.6657482385635376,0.0788344219326973,0.0714305564761161,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5692683458328247,0.050000000745058,0.0481123253703117,293.1162414550781,297.1499938964844,293.1499938964844,0.1524543762207031,-2499.027099609375,304.14794921875,0.949785053730011,0.2266211509704589,0.1587844640016555,293.14471435546875,297.1499938964844,293.1499938964844,0.175790399312973,-3790.57861328125,304.1488952636719,0.9857162833213806,0.2539998888969421,0.2408302128314972,293.2816162109375,297.1499938964844,293.1499938964844,0.000445028534159,-122.35777282714844,291.5875244140625,0.5692683458328247,0.050000000745058,0.2282241731882095,291.1372375488281,291.1499938964844,269.0819396972656,267.38018798828125,283.3093566894531,293.4452514648437,291.1371765136719,1.0,0.1913686245679855,0.9749497175216676,0.9749497175216676,1.0,1.0,-0.8969224691390991,0.3733948171138763,0.5235276818275452,0.1895299404859542,0.0,0.0,0.3257079124450683,24.65797233581543,25.0,-0.6713440418243408,-7077.19775390625,78.57157897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964904785156,305.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.162109375,18000.0,0.0,0.0,0.1583187580108642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355856448411941,0.2355901300907135,-4.479525159695186e-06,0.0,0.000160673414939,0.0,0.0,10.04075813293457,0.0,0.0,0.0,0.2940768599510193,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342375449836254,-1134.8350830078125,304.1469116210937,0.6680132150650024,0.079592578113079,0.0721085295081138,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5693360567092896,0.050000000745058,0.0481119118630886,293.1185302734375,297.1499938964844,293.1499938964844,0.1527903974056244,-2503.412353515625,304.1480712890625,0.9504862427711488,0.2270088493824005,0.159055158495903,293.1438293457031,297.1499938964844,293.1499938964844,0.1760656088590622,-3795.33251953125,304.1488037109375,0.986135184764862,0.2543163895606994,0.2411241680383682,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323293978814,-110.5342254638672,291.544189453125,0.5693360567092896,0.050000000745058,0.2282221913337707,291.1367492675781,291.1499938964844,269.0399780273437,267.35888671875,283.2871398925781,293.4461364746094,291.1366882324219,1.0,0.1915359944105148,0.9752171635627748,0.9752171635627748,1.0,1.0,-0.8984109163284302,0.3742091357707977,0.5242018103599548,0.189508244395256,0.0,0.0,0.3275070786476135,24.65682411193848,28.0,-0.6729394793510437,-7108.701171875,78.83644104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99237060546875,305.828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76953125,18000.0,0.0,0.0,0.1589822471141815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371906042098999,0.2371950894594192,-4.483571046876023e-06,0.0,0.0001613467611605,0.0,0.0,10.124397277832031,0.0,0.0,0.0,0.2944175899028778,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342375449836254,-1134.8350830078125,304.1469116210937,0.6680132150650024,0.079592578113079,0.0721085295081138,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5693360567092896,0.050000000745058,0.0481119118630886,293.1185302734375,297.1499938964844,293.1499938964844,0.1527903974056244,-2503.412353515625,304.1480712890625,0.9504862427711488,0.2270088493824005,0.159055158495903,293.1438293457031,297.1499938964844,293.1499938964844,0.1760656088590622,-3795.33251953125,304.1488037109375,0.986135184764862,0.2543163895606994,0.2411241680383682,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323293978814,-110.5342254638672,291.544189453125,0.5693360567092896,0.050000000745058,0.2282221913337707,291.1367492675781,291.1499938964844,269.0399780273437,267.35888671875,283.2871398925781,293.4461364746094,291.1366882324219,1.0,0.1915359944105148,0.9752171635627748,0.9752171635627748,1.0,1.0,-0.8984109163284302,0.3742091357707977,0.5242018103599548,0.189508244395256,0.0,0.0,0.3275070786476135,24.65682411193848,28.0,-0.6729394793510437,-7108.701171875,78.83644104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99237060546875,305.828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76953125,18000.0,0.0,0.0,0.1589822471141815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371906042098999,0.2371950894594192,-4.483571046876023e-06,0.0,0.0001613467611605,0.0,0.0,10.124397277832031,0.0,0.0,0.0,0.2944175899028778,4.0,0.0,1.0
405780,293.1241455078125,297.1499938964844,293.1499938964844,0.0349138155579566,-1146.040771484375,304.1468200683594,0.6664524078369141,0.0803581774234771,0.0728171914815902,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5656151175498962,0.050000000745058,0.0481348447501659,293.1205749511719,297.1499938964844,293.1499938964844,0.1531458050012588,-2508.0634765625,304.1481018066406,0.9453073143959044,0.2273945808410644,0.159341424703598,293.1429748535156,297.1499938964844,293.1499938964844,0.1763763576745987,-3800.70654296875,304.148681640625,0.9818891286849976,0.25464528799057,0.2414547353982925,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193269414827,-98.88127136230467,291.5011291503906,0.5656151175498962,0.050000000745058,0.228330984711647,291.1361083984375,291.1499938964844,268.99932861328125,267.33807373046875,283.2641296386719,293.44677734375,291.135986328125,1.0,0.1929047256708145,0.9754846096038818,0.9754846096038818,1.0,1.0,-0.9001596570014954,0.3751777708530426,0.5249819159507751,0.1894499361515045,0.0,0.0,0.3293953239917755,25.24780464172364,31.0,-1.0318818092346191,-7142.02978515625,80.05551147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873352050781,305.8401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.287109375,18000.0,0.0,0.0,0.1596729010343551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388736307621002,0.2388781160116195,-4.487825663090916e-06,0.0,0.0001620476978132,0.0,0.0,10.212400436401367,0.0,0.0,0.0,0.2947762906551361,4.0,0.0,1.0
405840,293.1241455078125,297.1499938964844,293.1499938964844,0.0349138155579566,-1146.040771484375,304.1468200683594,0.6664524078369141,0.0803581774234771,0.0728171914815902,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5656151175498962,0.050000000745058,0.0481348447501659,293.1205749511719,297.1499938964844,293.1499938964844,0.1531458050012588,-2508.0634765625,304.1481018066406,0.9453073143959044,0.2273945808410644,0.159341424703598,293.1429748535156,297.1499938964844,293.1499938964844,0.1763763576745987,-3800.70654296875,304.148681640625,0.9818891286849976,0.25464528799057,0.2414547353982925,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193269414827,-98.88127136230467,291.5011291503906,0.5656151175498962,0.050000000745058,0.228330984711647,291.1361083984375,291.1499938964844,268.99932861328125,267.33807373046875,283.2641296386719,293.44677734375,291.135986328125,1.0,0.1929047256708145,0.9754846096038818,0.9754846096038818,1.0,1.0,-0.9001596570014954,0.3751777708530426,0.5249819159507751,0.1894499361515045,0.0,0.0,0.3293953239917755,25.24780464172364,31.0,-1.0318818092346191,-7142.02978515625,80.05551147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873352050781,305.8401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.287109375,18000.0,0.0,0.0,0.1596729010343551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388736307621002,0.2388781160116195,-4.487825663090916e-06,0.0,0.0001620476978132,0.0,0.0,10.212400436401367,0.0,0.0,0.0,0.2947762906551361,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352623797953128,-1151.80224609375,304.1467590332031,0.6644147634506226,0.0807420313358306,0.0731805488467216,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5625073909759521,0.050000000745058,0.0481546185910701,293.1214904785156,297.1499938964844,293.1499938964844,0.1533322185277938,-2510.507568359375,304.14813232421875,0.9407115578651428,0.2275869250297546,0.1594900786876678,293.142578125,297.1499938964844,293.1499938964844,0.1765451282262802,-3803.627685546875,304.14862060546875,0.978080689907074,0.2548128664493561,0.2416315674781799,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126756975892,-93.11198425292967,291.4796142578125,0.5625073909759521,0.050000000745058,0.2284247875213623,291.1356201171875,291.1499938964844,268.9795837402344,267.3278503417969,283.2523803710937,293.44708251953125,291.1354675292969,1.0,0.193947359919548,0.9756183624267578,0.9756183624267578,1.0,1.0,-0.9011226892471312,0.3757156133651733,0.525407075881958,0.1894058585166931,0.0,0.0,0.3304054141044616,25.75398635864257,31.0,-1.2592952251434326,-7159.6630859375,81.00580596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843444824219,305.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.88671875,18000.0,0.0,0.0,0.1600311547517776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397705912590026,0.2397750914096832,-4.490072569751646e-06,0.0,0.0001624112774152,0.0,0.0,10.259370803833008,0.0,0.0,0.0,0.2949675917625427,4.0,0.0,1.0
