time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356163866817951,-1157.6434326171875,304.1466979980469,0.6618122458457947,0.0811266750097274,0.0735488086938858,294.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5588269829750061,0.050000000745058,0.0481788255274295,293.1223449707031,297.1499938964844,293.1499938964844,0.1535229682922363,-2513.00927734375,304.1481018066406,0.9351473450660706,0.2277799099683761,0.1596421897411346,293.1421813964844,297.1499938964844,293.1499938964844,0.1767200976610183,-3806.654541015625,304.1485595703125,0.9733589291572572,0.2549823522567749,0.2418146729469299,293.2784729003906,297.1499938964844,293.1499938964844,0.0004059205530211,-87.3888931274414,291.4581298828125,0.5588269829750061,0.050000000745058,0.2285396158695221,291.13507080078125,291.1499938964844,268.96026611328125,267.3177795410156,283.24053955078125,293.4473571777344,291.13494873046875,1.0,0.1951860785484314,0.9757485389709472,0.9757485389709472,1.0,1.0,-0.9021337628364564,0.376284122467041,0.5258496403694153,0.189349427819252,0.0,0.0,0.3314546346664428,26.3724365234375,34.0,-1.3801859617233276,-7177.95361328125,82.13914489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,305.8525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.447265625,18000.0,0.0,0.0,0.1603993773460388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407097965478897,0.2407142966985702,-4.492429525271291e-06,0.0,0.0001627849851502,0.0,0.0,10.308646202087402,0.0,0.0,0.0,0.2951681911945343,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363389253616333,-1169.5347900390625,304.1466064453125,0.6554069519042969,0.0818982943892479,0.0742988064885139,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5502156019210815,0.050000000745058,0.0482391938567161,293.12384033203125,297.1499938964844,293.1499938964844,0.15391805768013,-2518.191162109375,304.1480712890625,0.9219022393226624,0.2281728684902191,0.1599586308002472,293.1414794921875,297.1499938964844,293.1499938964844,0.1770853698253631,-3812.96728515625,304.1484375,0.9614763855934144,0.2553267478942871,0.2421980947256088,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920133167412,-76.04393768310547,291.4156188964844,0.5502156019210815,0.050000000745058,0.228825956583023,291.134033203125,291.1499938964844,268.9230041503906,267.298095703125,283.21649169921875,293.4478454589844,291.1339111328125,1.0,0.1981756538152694,0.976008951663971,0.976008951663971,1.0,1.0,-0.9042899012565612,0.3775084614753723,0.526781439781189,0.1891978532075882,0.0,0.0,0.3336536288261413,27.912059783935547,37.0,-1.407646656036377,-7216.193359375,84.90376281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730224609375,305.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.63671875,18000.0,0.0,0.0,0.161170944571495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426984310150146,0.2427029311656952,-4.497477220866131e-06,0.0,0.0001635680237086,0.0,0.0,10.413390159606934,0.0,0.0,0.0,0.2955949604511261,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363389253616333,-1169.5347900390625,304.1466064453125,0.6554069519042969,0.0818982943892479,0.0742988064885139,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5502156019210815,0.050000000745058,0.0482391938567161,293.12384033203125,297.1499938964844,293.1499938964844,0.15391805768013,-2518.191162109375,304.1480712890625,0.9219022393226624,0.2281728684902191,0.1599586308002472,293.1414794921875,297.1499938964844,293.1499938964844,0.1770853698253631,-3812.96728515625,304.1484375,0.9614763855934144,0.2553267478942871,0.2421980947256088,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920133167412,-76.04393768310547,291.4156188964844,0.5502156019210815,0.050000000745058,0.228825956583023,291.134033203125,291.1499938964844,268.9230041503906,267.298095703125,283.21649169921875,293.4478454589844,291.1339111328125,1.0,0.1981756538152694,0.976008951663971,0.976008951663971,1.0,1.0,-0.9042899012565612,0.3775084614753723,0.526781439781189,0.1891978532075882,0.0,0.0,0.3336536288261413,27.912059783935547,37.0,-1.407646656036377,-7216.193359375,84.90376281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730224609375,305.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.63671875,18000.0,0.0,0.0,0.161170944571495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426984310150146,0.2427029311656952,-4.497477220866131e-06,0.0,0.0001635680237086,0.0,0.0,10.413390159606934,0.0,0.0,0.0,0.2955949604511261,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370778255164623,-1181.658935546875,304.1465148925781,0.6481735110282898,0.0826724097132682,0.0750639364123344,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5407150983810425,0.050000000745058,0.0483129546046257,293.12506103515625,297.1499938964844,293.1499938964844,0.154338464140892,-2523.705322265625,304.14801025390625,0.9075846672058104,0.2285880893468856,0.1602975875139236,293.14080810546875,297.1499938964844,293.1499938964844,0.1774677187204361,-3819.5654296875,304.1483154296875,0.947091281414032,0.2556772828102112,0.242600992321968,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736572265625,0.5407150983810425,0.050000000745058,0.2291758507490158,291.1330871582031,291.1499938964844,268.88775634765625,267.27911376953125,283.1921081542969,293.4481506347656,291.1329650878906,1.0,0.2017091214656829,0.9762693643569946,0.9762693643569946,1.0,1.0,-0.9066068530082704,0.3788405358791351,0.5277663469314575,0.1889925301074981,0.0,0.0,0.3359736502170563,29.79084205627441,40.0,-1.3116987943649292,-7256.3544921875,88.23475646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634094238281,305.8778381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.890625,18000.0,0.0,0.0,0.1619941890239715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448189407587051,0.2448234409093856,-4.502931005845312e-06,0.0,0.0001644035073695,0.0,0.0,10.525670051574709,0.0,0.0,0.0,0.2960530817508697,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370778255164623,-1181.658935546875,304.1465148925781,0.6481735110282898,0.0826724097132682,0.0750639364123344,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5407150983810425,0.050000000745058,0.0483129546046257,293.12506103515625,297.1499938964844,293.1499938964844,0.154338464140892,-2523.705322265625,304.14801025390625,0.9075846672058104,0.2285880893468856,0.1602975875139236,293.14080810546875,297.1499938964844,293.1499938964844,0.1774677187204361,-3819.5654296875,304.1483154296875,0.947091281414032,0.2556772828102112,0.242600992321968,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736572265625,0.5407150983810425,0.050000000745058,0.2291758507490158,291.1330871582031,291.1499938964844,268.88775634765625,267.27911376953125,283.1921081542969,293.4481506347656,291.1329650878906,1.0,0.2017091214656829,0.9762693643569946,0.9762693643569946,1.0,1.0,-0.9066068530082704,0.3788405358791351,0.5277663469314575,0.1889925301074981,0.0,0.0,0.3359736502170563,29.79084205627441,40.0,-1.3116987943649292,-7256.3544921875,88.23475646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634094238281,305.8778381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.890625,18000.0,0.0,0.0,0.1619941890239715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448189407587051,0.2448234409093856,-4.502931005845312e-06,0.0,0.0001644035073695,0.0,0.0,10.525670051574709,0.0,0.0,0.0,0.2960530817508697,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378724411129951,-1194.657470703125,304.1463317871094,0.640937089920044,0.0835317969322204,0.0758904069662094,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5310968160629272,0.050000000745058,0.0483972504734993,293.12554931640625,297.1499938964844,293.1499938964844,0.1548245996236801,-2530.07763671875,304.1478576660156,0.8941548466682434,0.2291192412376403,0.1607037335634231,293.1399230957031,297.1499938964844,293.1499938964844,0.1778807640075683,-3826.67578125,304.148193359375,0.9314194917678832,0.2560895383358001,0.2430541217327118,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5310968160629272,0.050000000745058,0.2295757085084915,291.13299560546875,291.1499938964844,268.8547668457031,267.26092529296875,283.1724853515625,293.4569702148437,291.133056640625,1.0,0.2056514471769333,0.9765183329582214,0.9765183329582214,1.0,1.0,-0.9092108607292176,0.3803362846374511,0.5288745760917664,0.1887616515159607,0.0,0.0,0.338267982006073,31.93776130676269,43.0,-0.0943215936422348,-7296.642578125,92.05281829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525756835937,305.8906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.71875,18000.0,0.0,0.0,0.1628701090812683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469972074031829,0.2470017075538635,-4.50871630164329e-06,0.0,0.000165292454767,0.0,0.0,10.641885757446287,0.0,0.0,0.0,0.2965277433395386,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378724411129951,-1194.657470703125,304.1463317871094,0.640937089920044,0.0835317969322204,0.0758904069662094,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5310968160629272,0.050000000745058,0.0483972504734993,293.12554931640625,297.1499938964844,293.1499938964844,0.1548245996236801,-2530.07763671875,304.1478576660156,0.8941548466682434,0.2291192412376403,0.1607037335634231,293.1399230957031,297.1499938964844,293.1499938964844,0.1778807640075683,-3826.67578125,304.148193359375,0.9314194917678832,0.2560895383358001,0.2430541217327118,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5310968160629272,0.050000000745058,0.2295757085084915,291.13299560546875,291.1499938964844,268.8547668457031,267.26092529296875,283.1724853515625,293.4569702148437,291.133056640625,1.0,0.2056514471769333,0.9765183329582214,0.9765183329582214,1.0,1.0,-0.9092108607292176,0.3803362846374511,0.5288745760917664,0.1887616515159607,0.0,0.0,0.338267982006073,31.93776130676269,43.0,-0.0943215936422348,-7296.642578125,92.05281829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525756835937,305.8906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.71875,18000.0,0.0,0.0,0.1628701090812683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469972074031829,0.2470017075538635,-4.50871630164329e-06,0.0,0.000165292454767,0.0,0.0,10.641885757446287,0.0,0.0,0.0,0.2965277433395386,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387249737977981,-1208.5860595703125,304.1461486816406,0.6340040564537048,0.0844093635678291,0.0767717063426971,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5218302011489868,0.050000000745058,0.0484902560710907,293.1256408691406,297.1499938964844,293.1499938964844,0.1554104834794998,-2537.773193359375,304.1476135253906,0.8811473250389099,0.2297239899635315,0.1611860990524292,293.1390380859375,297.1499938964844,293.1499938964844,0.1783524304628372,-3834.81201171875,304.14801025390625,0.9157618880271912,0.2565265297889709,0.2435595691204071,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5218302011489868,0.050000000745058,0.2300168871879577,291.1323547363281,291.1499938964844,268.82427978515625,267.2435913085937,283.1490783691406,293.45947265625,291.1321716308594,1.0,0.2099003344774246,0.9767673015594482,0.9767673015594482,1.0,1.0,-0.9120951294898988,0.3819902241230011,0.53010493516922,0.1885103732347488,0.0,0.0,0.3406426608562469,34.306732177734375,46.0,-1.2465511560440063,-7338.58984375,96.29246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,305.9006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2890625,18000.0,0.0,0.0,0.1637955456972122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491719424724578,0.2491764575242996,-4.5144843170419335e-06,0.0,0.0001662316644797,0.0,0.0,10.758378028869627,0.0,0.0,0.0,0.2970058619976043,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387249737977981,-1208.5860595703125,304.1461486816406,0.6340040564537048,0.0844093635678291,0.0767717063426971,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5218302011489868,0.050000000745058,0.0484902560710907,293.1256408691406,297.1499938964844,293.1499938964844,0.1554104834794998,-2537.773193359375,304.1476135253906,0.8811473250389099,0.2297239899635315,0.1611860990524292,293.1390380859375,297.1499938964844,293.1499938964844,0.1783524304628372,-3834.81201171875,304.14801025390625,0.9157618880271912,0.2565265297889709,0.2435595691204071,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5218302011489868,0.050000000745058,0.2300168871879577,291.1323547363281,291.1499938964844,268.82427978515625,267.2435913085937,283.1490783691406,293.45947265625,291.1321716308594,1.0,0.2099003344774246,0.9767673015594482,0.9767673015594482,1.0,1.0,-0.9120951294898988,0.3819902241230011,0.53010493516922,0.1885103732347488,0.0,0.0,0.3406426608562469,34.306732177734375,46.0,-1.2465511560440063,-7338.58984375,96.29246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,305.9006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.2890625,18000.0,0.0,0.0,0.1637955456972122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491719424724578,0.2491764575242996,-4.5144843170419335e-06,0.0,0.0001662316644797,0.0,0.0,10.758378028869627,0.0,0.0,0.0,0.2970058619976043,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391465686261653,-1215.468505859375,304.1460876464844,0.630609393119812,0.084834024310112,0.0772048756480217,294.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5174081921577454,0.050000000745058,0.0485397055745124,293.1255798339844,297.1499938964844,293.1499938964844,0.1557227820158004,-2541.875244140625,304.1474609375,0.8748355507850647,0.2300390601158142,0.1614391058683395,293.138671875,297.1499938964844,293.1499938964844,0.1785932332277298,-3838.965087890625,304.1479187011719,0.908352792263031,0.2567375004291534,0.2438109070062637,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5174081921577454,0.050000000745058,0.2302514612674713,291.1316223144531,291.1499938964844,268.8100280761719,267.2352905273437,283.1367492675781,293.45947265625,291.1314697265625,1.0,0.2121100425720214,0.976891815662384,0.976891815662384,1.0,1.0,-0.9135611653327942,0.3828391432762146,0.5307220220565796,0.1883617043495178,0.0,0.0,0.3419402241706848,35.56553649902344,46.0,-1.5432381629943848,-7361.1689453125,98.54232025146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9353942871094,305.90673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.55859375,18000.0,0.0,0.0,0.1642777323722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503695785999298,0.2503741085529327,-4.517570232565049e-06,0.0,0.000166721016285,0.0,0.0,10.822531700134276,0.0,0.0,0.0,0.2972677052021026,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395610257983207,-1222.227783203125,304.1460266113281,0.6272675395011902,0.0852491334080696,0.077630840241909,294.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5131595730781555,0.050000000745058,0.0485908687114715,293.1255187988281,297.1499938964844,293.1499938964844,0.1560431569814682,-2546.07763671875,304.1473388671875,0.8687090873718262,0.2303650975227356,0.1617000550031662,293.1383361816406,297.1499938964844,293.1499938964844,0.1788287013769149,-3843.01806640625,304.1478881835937,0.901496648788452,0.2569418847560882,0.2440579831600189,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5131595730781555,0.050000000745058,0.2304941564798355,291.1310119628906,291.1499938964844,268.7965087890625,267.2272033691406,283.1242370605469,293.4588928222656,291.1308898925781,1.0,0.2143625766038894,0.9770092368125916,0.9770092368125916,1.0,1.0,-0.9150347113609314,0.3836983442306518,0.5313363671302795,0.1881967037916183,0.0,0.0,0.3432666659355163,36.867431640625,49.0,-1.5009605884552002,-7384.40380859375,100.86775207519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92926025390625,305.913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.958984375,18000.0,0.0,0.0,0.1647745221853256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516180574893951,0.2516225576400757,-4.520839866017923e-06,0.0,0.0001672251964919,0.0,0.0,10.889683723449709,0.0,0.0,0.0,0.2975417971611023,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403700731694698,-1235.4075927734375,304.14599609375,0.6207277774810791,0.0860539525747299,0.0784630253911018,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5052216053009033,0.050000000745058,0.0486976131796836,293.1251220703125,297.1499938964844,293.1499938964844,0.1567173153162002,-2554.9072265625,304.1470947265625,0.8571337461471558,0.231062114238739,0.1622533351182937,293.13787841796875,297.1499938964844,293.1499938964844,0.1792827844619751,-3850.813232421875,304.1478271484375,0.8886069059371948,0.2573313117027282,0.244538128376007,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5052216053009033,0.050000000745058,0.2310005128383636,291.13018798828125,291.1499938964844,268.77166748046875,267.2118530273437,283.0988464355469,293.4564819335937,291.130126953125,1.0,0.2189616560935974,0.9772440195083618,0.9772440195083618,1.0,1.0,-0.9180095195770264,0.3854489624500274,0.5325605869293213,0.187822550535202,0.0,0.0,0.3459673225879669,39.58241653442383,52.0,-1.1359469890594482,-7431.80810546875,105.71971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91632080078125,305.92681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.21484375,18000.0,0.0,0.0,0.1658127158880233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541927993297577,0.2541973292827606,-4.527746114035836e-06,0.0,0.000168278827914,0.0,0.0,11.029053688049316,0.0,0.0,0.0,0.2981122136116028,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403700731694698,-1235.4075927734375,304.14599609375,0.6207277774810791,0.0860539525747299,0.0784630253911018,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5052216053009033,0.050000000745058,0.0486976131796836,293.1251220703125,297.1499938964844,293.1499938964844,0.1567173153162002,-2554.9072265625,304.1470947265625,0.8571337461471558,0.231062114238739,0.1622533351182937,293.13787841796875,297.1499938964844,293.1499938964844,0.1792827844619751,-3850.813232421875,304.1478271484375,0.8886069059371948,0.2573313117027282,0.244538128376007,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5052216053009033,0.050000000745058,0.2310005128383636,291.13018798828125,291.1499938964844,268.77166748046875,267.2118530273437,283.0988464355469,293.4564819335937,291.130126953125,1.0,0.2189616560935974,0.9772440195083618,0.9772440195083618,1.0,1.0,-0.9180095195770264,0.3854489624500274,0.5325605869293213,0.187822550535202,0.0,0.0,0.3459673225879669,39.58241653442383,52.0,-1.1359469890594482,-7431.80810546875,105.71971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91632080078125,305.92681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.21484375,18000.0,0.0,0.0,0.1658127158880233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541927993297577,0.2541973292827606,-4.527746114035836e-06,0.0,0.000168278827914,0.0,0.0,11.029053688049316,0.0,0.0,0.0,0.2981122136116028,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411560907959938,-1248.201416015625,304.1460266113281,0.6142879128456116,0.0868297293782234,0.0792723149061203,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4980028569698334,0.050000000745058,0.0488092042505741,293.1243896484375,297.1499938964844,293.1499938964844,0.1574532091617584,-2564.53173828125,304.1468505859375,0.8465607762336731,0.2318387627601623,0.1628614515066146,293.1376037597656,297.1499938964844,293.1499938964844,0.1797166615724563,-3858.241455078125,304.1478271484375,0.8765012621879578,0.2576972246170044,0.2450001388788223,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4980028569698334,0.050000000745058,0.2315298467874527,291.1296691894531,291.1499938964844,268.75,267.1976013183594,283.0733947753906,293.4527282714844,291.129638671875,1.0,0.2236387878656387,0.977478802204132,0.977478802204132,1.0,1.0,-0.9210342168807985,0.3872455060482025,0.5337886810302734,0.1873992085456848,0.0,0.0,0.3487133085727691,42.41934585571289,40.0,-0.6926282048225403,-7480.17431640625,110.8038101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029846191406,305.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.697265625,18000.0,0.0,0.0,0.1669075042009353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568451762199402,0.2568497061729431,-4.53499205832486e-06,0.0,0.0001693899102974,0.0,0.0,11.173651695251465,0.0,0.0,0.0,0.2987051010131836,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411560907959938,-1248.201416015625,304.1460266113281,0.6142879128456116,0.0868297293782234,0.0792723149061203,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4980028569698334,0.050000000745058,0.0488092042505741,293.1243896484375,297.1499938964844,293.1499938964844,0.1574532091617584,-2564.53173828125,304.1468505859375,0.8465607762336731,0.2318387627601623,0.1628614515066146,293.1376037597656,297.1499938964844,293.1499938964844,0.1797166615724563,-3858.241455078125,304.1478271484375,0.8765012621879578,0.2576972246170044,0.2450001388788223,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.4980028569698334,0.050000000745058,0.2315298467874527,291.1296691894531,291.1499938964844,268.75,267.1976013183594,283.0733947753906,293.4527282714844,291.129638671875,1.0,0.2236387878656387,0.977478802204132,0.977478802204132,1.0,1.0,-0.9210342168807985,0.3872455060482025,0.5337886810302734,0.1873992085456848,0.0,0.0,0.3487133085727691,42.41934585571289,40.0,-0.6926282048225403,-7480.17431640625,110.8038101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029846191406,305.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.697265625,18000.0,0.0,0.0,0.1669075042009353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568451762199402,0.2568497061729431,-4.53499205832486e-06,0.0,0.0001693899102974,0.0,0.0,11.173651695251465,0.0,0.0,0.0,0.2987051010131836,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418540574610233,-1259.53857421875,304.14617919921875,0.6176445484161377,0.0876960381865501,0.0799956768751144,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4992373287677765,0.050000000745058,0.0487890765070915,293.1226806640625,297.1499938964844,293.1499938964844,0.1581957340240478,-2574.205322265625,304.14666748046875,0.8495990037918091,0.2328300029039383,0.1634870171546936,293.13690185546875,297.1499938964844,293.1499938964844,0.1800525039434433,-3863.928955078125,304.14801025390625,0.8791389465332031,0.2581504881381988,0.2453714907169342,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4992373287677765,0.050000000745058,0.2314343601465225,291.1302795410156,291.1499938964844,268.7300109863281,267.1838684082031,283.0475769042969,293.447021484375,291.13055419921875,1.0,0.2225550413131714,0.9777039885520936,0.9777039885520936,1.0,1.0,-0.92296040058136,0.3885820806026459,0.5343783497810364,0.1866512298583984,0.0,0.0,0.3513343036174774,41.90732192993164,28.0,1.3896119594573977,-7524.7919921875,110.41768646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890380859375,305.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8984375,18000.0,0.0,0.0,0.1680473089218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594849765300751,0.259489506483078,-4.54244036518503e-06,0.0,0.0001705466565908,0.0,0.0,11.318857192993164,0.0,0.0,0.0,0.2993008494377136,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418540574610233,-1259.53857421875,304.14617919921875,0.6176445484161377,0.0876960381865501,0.0799956768751144,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4992373287677765,0.050000000745058,0.0487890765070915,293.1226806640625,297.1499938964844,293.1499938964844,0.1581957340240478,-2574.205322265625,304.14666748046875,0.8495990037918091,0.2328300029039383,0.1634870171546936,293.13690185546875,297.1499938964844,293.1499938964844,0.1800525039434433,-3863.928955078125,304.14801025390625,0.8791389465332031,0.2581504881381988,0.2453714907169342,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4992373287677765,0.050000000745058,0.2314343601465225,291.1302795410156,291.1499938964844,268.7300109863281,267.1838684082031,283.0475769042969,293.447021484375,291.13055419921875,1.0,0.2225550413131714,0.9777039885520936,0.9777039885520936,1.0,1.0,-0.92296040058136,0.3885820806026459,0.5343783497810364,0.1866512298583984,0.0,0.0,0.3513343036174774,41.90732192993164,28.0,1.3896119594573977,-7524.7919921875,110.41768646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890380859375,305.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8984375,18000.0,0.0,0.0,0.1680473089218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594849765300751,0.259489506483078,-4.54244036518503e-06,0.0,0.0001705466565908,0.0,0.0,11.318857192993164,0.0,0.0,0.0,0.2993008494377136,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425777472555637,-1271.28857421875,304.146240234375,0.6295259594917297,0.0887130424380302,0.0807548984885215,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5080510973930359,0.050000000745058,0.048657763749361,293.11993408203125,297.1499938964844,293.1499938964844,0.159046396613121,-2585.27490234375,304.1463623046875,0.8650932908058167,0.2340820282697677,0.1642209887504577,293.1355895996094,297.1499938964844,293.1499938964844,0.1803921014070511,-3869.6708984375,304.1481018066406,0.8950294852256775,0.2587501406669616,0.2457747608423233,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5080510973930359,0.050000000745058,0.2308114767074585,291.1324157714844,291.1499938964844,268.7099914550781,267.1700744628906,283.02069091796875,293.4402160644531,291.1326904296875,1.0,0.2173037379980087,0.9779291749000548,0.9779291749000548,1.0,1.0,-0.9243312478065492,0.3897043764591217,0.5346269011497498,0.1856926381587982,0.0,0.0,0.3535336554050445,38.57210540771485,25.0,2.569232702255249,-7563.73876953125,105.47022247314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8811340332031,305.9735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.69140625,18000.0,0.0,0.0,0.1691983789205551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617630660533905,0.2617676258087158,-4.549295681499643e-06,0.0,0.0001717148406896,0.0,0.0,11.445786476135254,0.0,0.0,0.0,0.299825519323349,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425777472555637,-1271.28857421875,304.146240234375,0.6295259594917297,0.0887130424380302,0.0807548984885215,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5080510973930359,0.050000000745058,0.048657763749361,293.11993408203125,297.1499938964844,293.1499938964844,0.159046396613121,-2585.27490234375,304.1463623046875,0.8650932908058167,0.2340820282697677,0.1642209887504577,293.1355895996094,297.1499938964844,293.1499938964844,0.1803921014070511,-3869.6708984375,304.1481018066406,0.8950294852256775,0.2587501406669616,0.2457747608423233,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5080510973930359,0.050000000745058,0.2308114767074585,291.1324157714844,291.1499938964844,268.7099914550781,267.1700744628906,283.02069091796875,293.4402160644531,291.1326904296875,1.0,0.2173037379980087,0.9779291749000548,0.9779291749000548,1.0,1.0,-0.9243312478065492,0.3897043764591217,0.5346269011497498,0.1856926381587982,0.0,0.0,0.3535336554050445,38.57210540771485,25.0,2.569232702255249,-7563.73876953125,105.47022247314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8811340332031,305.9735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.69140625,18000.0,0.0,0.0,0.1691983789205551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617630660533905,0.2617676258087158,-4.549295681499643e-06,0.0,0.0001717148406896,0.0,0.0,11.445786476135254,0.0,0.0,0.0,0.299825519323349,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429752208292484,-1277.7542724609375,304.1462097167969,0.6361462473869324,0.0892589688301086,0.0811716392636299,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5131980180740356,0.050000000745058,0.0485903844237327,293.1183166503906,297.1499938964844,293.1499938964844,0.1595376431941986,-2591.675048828125,304.1461181640625,0.8740551471710205,0.2347791790962219,0.1646420210599899,293.1347961425781,297.1499938964844,293.1499938964844,0.180597648024559,-3873.174560546875,304.1480712890625,0.9040485620498656,0.2590878307819366,0.24601511657238,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5131980180740356,0.050000000745058,0.2304918617010116,291.13336181640625,291.1499938964844,268.70001220703125,267.16314697265625,283.0071105957031,293.4369506835937,291.1335754394531,1.0,0.2148090749979019,0.9780417084693908,0.9780417084693908,1.0,1.0,-0.9251604676246644,0.3903350234031677,0.5348254442214966,0.1852314919233322,0.0,0.0,0.3545472323894501,36.86222457885742,25.0,2.3886117935180664,-7582.8466796875,102.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783874511719,305.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.36328125,18000.0,0.0,0.0,0.1697664111852646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628004252910614,0.2628049850463867,-4.552403424895601e-06,0.0,0.0001722913148114,0.0,0.0,11.503743171691896,0.0,0.0,0.0,0.300065279006958,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433945022523403,-1284.585205078125,304.1461486816406,0.6429994702339172,0.0898211672902107,0.0816090628504753,294.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5185380578041077,0.050000000745058,0.0485267117619514,293.1166381835937,297.1499938964844,293.1499938964844,0.1600706428289413,-2598.622314453125,304.1458435058594,0.8832760453224182,0.2355103492736816,0.1650927662849426,293.13397216796875,297.1499938964844,293.1499938964844,0.1808301955461502,-3877.155517578125,304.14801025390625,0.9137563705444336,0.2594434022903442,0.2462784051895141,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5185380578041077,0.050000000745058,0.2301898300647735,291.1339111328125,291.1499938964844,268.69000244140625,267.1561889648437,282.99371337890625,293.43408203125,291.1340026855469,1.0,0.2123250514268875,0.9781545400619508,0.9781545400619508,1.0,1.0,-0.9261033535003662,0.3910142779350281,0.5350890755653381,0.184800773859024,0.0,0.0,0.355562686920166,35.24759292602539,25.0,1.675943374633789,-7602.24169921875,100.60729217529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8768920898437,305.9884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.693359375,18000.0,0.0,0.0,0.1703264266252517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638120949268341,0.2638166546821594,-4.555372015602188e-06,0.0,0.0001728596689645,0.0,0.0,11.560232162475586,0.0,0.0,0.0,0.3002988398075104,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442973524332046,-1299.32470703125,304.1459045410156,0.6556227207183838,0.0909830331802368,0.0825473815202713,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5279466509819031,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612476259469986,-2613.959228515625,304.145263671875,0.8995670676231384,0.237053170800209,0.1660755723714828,293.1322631835937,297.1499938964844,293.1499938964844,0.1813716143369674,-3886.454833984375,304.14776611328125,0.9315210580825806,0.2601953148841858,0.2468751370906829,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5279466509819031,0.050000000745058,0.2297187149524688,291.1340637207031,291.1499938964844,268.6700134277344,267.1422119140625,282.96795654296875,293.4296569824219,291.134033203125,1.0,0.2085830122232437,0.9783802032470704,0.9783802032470704,1.0,1.0,-0.9284402132034302,0.3925551474094391,0.5358850955963135,0.1840868145227432,0.0,0.0,0.3576706349849701,32.73395919799805,25.0,0.3237856030464172,-7643.78173828125,97.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8766174316406,306.00494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.388671875,18000.0,0.0,0.0,0.1714229732751846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658990025520324,0.2659035921096802,-4.56130828752066e-06,0.0,0.0001739725266816,0.0,0.0,11.676665306091309,0.0,0.0,0.0,0.3007781207561493,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442973524332046,-1299.32470703125,304.1459045410156,0.6556227207183838,0.0909830331802368,0.0825473815202713,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5279466509819031,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612476259469986,-2613.959228515625,304.145263671875,0.8995670676231384,0.237053170800209,0.1660755723714828,293.1322631835937,297.1499938964844,293.1499938964844,0.1813716143369674,-3886.454833984375,304.14776611328125,0.9315210580825806,0.2601953148841858,0.2468751370906829,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5279466509819031,0.050000000745058,0.2297187149524688,291.1340637207031,291.1499938964844,268.6700134277344,267.1422119140625,282.96795654296875,293.4296569824219,291.134033203125,1.0,0.2085830122232437,0.9783802032470704,0.9783802032470704,1.0,1.0,-0.9284402132034302,0.3925551474094391,0.5358850955963135,0.1840868145227432,0.0,0.0,0.3576706349849701,32.73395919799805,25.0,0.3237856030464172,-7643.78173828125,97.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8766174316406,306.00494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.388671875,18000.0,0.0,0.0,0.1714229732751846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658990025520324,0.2659035921096802,-4.56130828752066e-06,0.0,0.0001739725266816,0.0,0.0,11.676665306091309,0.0,0.0,0.0,0.3007781207561493,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452613569796085,-1315.09423828125,304.1456604003906,0.6673128604888916,0.0921883359551429,0.083548828959465,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5361339449882507,0.050000000745058,0.0483517199754715,293.1097412109375,297.1499938964844,293.1499938964844,0.162536159157753,-2630.716552734375,304.14471435546875,0.9144862294197084,0.2386887669563293,0.1671435832977295,293.1305236816406,297.1499938964844,293.1499938964844,0.1819831877946853,-3896.9599609375,304.1474914550781,0.9466373324394226,0.2609939277172088,0.2475417107343673,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5361339449882507,0.050000000745058,0.229359745979309,291.1337585449219,291.1499938964844,268.6499938964844,267.1281433105469,282.9441833496094,293.42706298828125,291.1337280273437,1.0,0.2057657241821289,0.9786058068275452,0.9786058068275452,1.0,1.0,-0.9312020540237428,0.3942405879497528,0.5369614362716675,0.18358014523983,0.0,0.0,0.3598562777042389,30.826040267944336,25.0,-0.2363674789667129,-7688.080078125,94.65747833251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8785400390625,306.02349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8203125,18000.0,0.0,0.0,0.1724938750267028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680892050266266,0.2680937647819519,-4.567534233501647e-06,0.0,0.0001750593655742,0.0,0.0,11.799363136291504,0.0,0.0,0.0,0.3012822568416595,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452613569796085,-1315.09423828125,304.1456604003906,0.6673128604888916,0.0921883359551429,0.083548828959465,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5361339449882507,0.050000000745058,0.0483517199754715,293.1097412109375,297.1499938964844,293.1499938964844,0.162536159157753,-2630.716552734375,304.14471435546875,0.9144862294197084,0.2386887669563293,0.1671435832977295,293.1305236816406,297.1499938964844,293.1499938964844,0.1819831877946853,-3896.9599609375,304.1474914550781,0.9466373324394226,0.2609939277172088,0.2475417107343673,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5361339449882507,0.050000000745058,0.229359745979309,291.1337585449219,291.1499938964844,268.6499938964844,267.1281433105469,282.9441833496094,293.42706298828125,291.1337280273437,1.0,0.2057657241821289,0.9786058068275452,0.9786058068275452,1.0,1.0,-0.9312020540237428,0.3942405879497528,0.5369614362716675,0.18358014523983,0.0,0.0,0.3598562777042389,30.826040267944336,25.0,-0.2363674789667129,-7688.080078125,94.65747833251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8785400390625,306.02349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8203125,18000.0,0.0,0.0,0.1724938750267028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680892050266266,0.2680937647819519,-4.567534233501647e-06,0.0,0.0001750593655742,0.0,0.0,11.799363136291504,0.0,0.0,0.0,0.3012822568416595,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462721362709999,-1331.661376953125,304.1454162597656,0.6780784726142883,0.0934320464730262,0.0846017152070999,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.543200671672821,0.050000000745058,0.0482928045094013,293.1062927246094,297.1499938964844,293.1499938964844,0.1639116108417511,-2648.558349609375,304.1441650390625,0.9286437034606934,0.2404041737318039,0.1682815551757812,293.1288146972656,297.1499938964844,293.1499938964844,0.182645559310913,-3908.319580078125,304.147216796875,0.9590439796447754,0.2618336677551269,0.2482648491859436,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.543200671672821,0.050000000745058,0.2290802597999572,291.1335754394531,291.1499938964844,268.6300048828125,267.1139831542969,282.9227600097656,293.426025390625,291.1335754394531,1.0,0.2036591619253158,0.9788208603858948,0.9788208603858948,1.0,1.0,-0.9342930316925048,0.3960131406784057,0.5382798910140991,0.1832963228225708,0.0,0.0,0.3620607852935791,29.349140167236328,25.0,-0.2106982171535492,-7733.7353515625,92.93004608154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812866210937,306.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.482421875,18000.0,0.0,0.0,0.1735468655824661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703315019607544,0.2703360617160797,-4.574018930725288e-06,0.0,0.0001761280145728,0.0,0.0,11.925798416137695,0.0,0.0,0.0,0.3018021881580353,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462721362709999,-1331.661376953125,304.1454162597656,0.6780784726142883,0.0934320464730262,0.0846017152070999,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.543200671672821,0.050000000745058,0.0482928045094013,293.1062927246094,297.1499938964844,293.1499938964844,0.1639116108417511,-2648.558349609375,304.1441650390625,0.9286437034606934,0.2404041737318039,0.1682815551757812,293.1288146972656,297.1499938964844,293.1499938964844,0.182645559310913,-3908.319580078125,304.147216796875,0.9590439796447754,0.2618336677551269,0.2482648491859436,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.543200671672821,0.050000000745058,0.2290802597999572,291.1335754394531,291.1499938964844,268.6300048828125,267.1139831542969,282.9227600097656,293.426025390625,291.1335754394531,1.0,0.2036591619253158,0.9788208603858948,0.9788208603858948,1.0,1.0,-0.9342930316925048,0.3960131406784057,0.5382798910140991,0.1832963228225708,0.0,0.0,0.3620607852935791,29.349140167236328,25.0,-0.2106982171535492,-7733.7353515625,92.93004608154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812866210937,306.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.482421875,18000.0,0.0,0.0,0.1735468655824661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703315019607544,0.2703360617160797,-4.574018930725288e-06,0.0,0.0001761280145728,0.0,0.0,11.925798416137695,0.0,0.0,0.0,0.3018021881580353,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473215728998184,-1348.9022216796875,304.14520263671875,0.6878716945648193,0.0947101861238479,0.085698552429676,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5492033362388611,0.050000000745058,0.0482466220855712,293.1029663085937,297.1499938964844,293.1499938964844,0.1653612107038498,-2667.311767578125,304.1437072753906,0.9411171078681946,0.242189422249794,0.1694793254137039,293.12713623046875,297.1499938964844,293.1499938964844,0.1833511739969253,-3920.3994140625,304.14697265625,0.9690406322479248,0.2627111077308655,0.2490370571613311,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5492033362388611,0.050000000745058,0.2288611978292465,291.1335754394531,291.1499938964844,268.6099853515625,267.0997009277344,282.9035949707031,293.4264221191406,291.13360595703125,1.0,0.2021118253469467,0.9790358543395996,0.9790358543395996,1.0,1.0,-0.93765527009964,0.3978486359119415,0.539806604385376,0.1832198351621627,0.0,0.0,0.3642511963844299,28.20082664489746,25.0,-0.0059829894453287,-7779.8916015625,91.76766967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841552734375,306.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3515625,18000.0,0.0,0.0,0.1745869666337967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725853323936462,0.2725899219512939,-4.580640961648896e-06,0.0,0.0001771835813997,0.0,0.0,12.053706169128418,0.0,0.0,0.0,0.3023287653923034,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473215728998184,-1348.9022216796875,304.14520263671875,0.6878716945648193,0.0947101861238479,0.085698552429676,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5492033362388611,0.050000000745058,0.0482466220855712,293.1029663085937,297.1499938964844,293.1499938964844,0.1653612107038498,-2667.311767578125,304.1437072753906,0.9411171078681946,0.242189422249794,0.1694793254137039,293.12713623046875,297.1499938964844,293.1499938964844,0.1833511739969253,-3920.3994140625,304.14697265625,0.9690406322479248,0.2627111077308655,0.2490370571613311,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5492033362388611,0.050000000745058,0.2288611978292465,291.1335754394531,291.1499938964844,268.6099853515625,267.0997009277344,282.9035949707031,293.4264221191406,291.13360595703125,1.0,0.2021118253469467,0.9790358543395996,0.9790358543395996,1.0,1.0,-0.93765527009964,0.3978486359119415,0.539806604385376,0.1832198351621627,0.0,0.0,0.3642511963844299,28.20082664489746,25.0,-0.0059829894453287,-7779.8916015625,91.76766967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841552734375,306.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3515625,18000.0,0.0,0.0,0.1745869666337967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725853323936462,0.2725899219512939,-4.580640961648896e-06,0.0,0.0001771835813997,0.0,0.0,12.053706169128418,0.0,0.0,0.0,0.3023287653923034,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478589162230491,-1357.748046875,304.1451110839844,0.6924088597297668,0.0953610986471176,0.0862615257501602,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.551835834980011,0.050000000745058,0.0482273511588573,293.101318359375,297.1499938964844,293.1499938964844,0.1661112010478973,-2676.99560546875,304.1434936523437,0.9466605186462402,0.2431057691574096,0.170098066329956,293.1263122558594,297.1499938964844,293.1499938964844,0.1837190687656402,-3926.6904296875,304.1468505859375,0.9732697010040284,0.263163149356842,0.2494397908449173,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.551835834980011,0.050000000745058,0.2287697941064834,291.1336364746094,291.1499938964844,268.6000061035156,267.092529296875,282.8946838378906,293.4270935058594,291.1336669921875,1.0,0.2015097141265869,0.9791433215141296,0.9791433215141296,1.0,1.0,-0.9394239783287048,0.3987904787063598,0.540633499622345,0.1832393258810043,0.0,0.0,0.3653376996517181,27.725196838378903,25.0,0.059571985155344,-7803.0537109375,91.35763549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,306.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.32421875,18000.0,0.0,0.0,0.1751033663749694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737102508544922,0.2737148404121399,-4.583976078720298e-06,0.0,0.0001777076540747,0.0,0.0,12.11783504486084,0.0,0.0,0.0,0.302592933177948,4.0,0.0,1.0
