time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484037660062313,-1366.731201171875,304.1449890136719,0.6967253684997559,0.0960192009806633,0.0868331044912338,294.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5542502999305725,0.050000000745058,0.0482101589441299,293.0997314453125,297.1499938964844,293.1499938964844,0.1668769270181656,-2686.87109375,304.1432800292969,0.951772689819336,0.2440366446971893,0.1707286238670349,293.12548828125,297.1499938964844,293.1499938964844,0.1840967684984207,-3933.144775390625,304.146728515625,0.977069079875946,0.2636235058307647,0.2498525381088256,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5542502999305725,0.050000000745058,0.2286882400512695,291.1336669921875,291.1499938964844,268.5899963378906,267.0853271484375,282.8860168457031,293.42803955078125,291.1336975097656,1.0,0.2010020911693573,0.9792430996894836,0.9792430996894836,1.0,1.0,-0.941243588924408,0.3997507989406585,0.541492760181427,0.1832804679870605,0.0,0.0,0.3664228022098541,27.3029899597168,28.0,0.0525661408901214,-7826.30078125,91.04129791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868408203125,306.0799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1756179928779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274835467338562,0.2748400568962097,-4.587323473970173e-06,0.0,0.0001782299514161,0.0,0.0,12.182151794433594,0.0,0.0,0.0,0.3028579652309418,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495342910289764,-1385.4237060546875,304.144775390625,0.7008765339851379,0.0973512157797813,0.0880205482244491,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5549553632736206,0.050000000745058,0.0482052117586135,293.0966491699219,297.1499938964844,293.1499938964844,0.1684740781784057,-2707.43994140625,304.1428527832031,0.9555026292800904,0.2459323555231094,0.1720379889011383,293.1239318847656,297.1499938964844,293.1499938964844,0.184903472661972,-3946.929931640625,304.146484375,0.979045033454895,0.2645648121833801,0.250728577375412,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5549553632736206,0.050000000745058,0.228664755821228,291.1334533691406,291.1499938964844,268.57000732421875,267.07086181640625,282.8694152832031,293.4307556152344,291.1334228515625,1.0,0.2014213353395462,0.9794426560401917,0.9794426560401917,1.0,1.0,-0.945257306098938,0.4018237590789795,0.5434335470199585,0.1834852993488311,0.0,0.0,0.3686343729496002,27.208925247192383,31.0,-0.4197050631046295,-7874.17333984375,91.68437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888916015625,306.0968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.953125,18000.0,0.0,0.0,0.1766454726457595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771188616752624,0.2771234512329101,-4.594104211719241e-06,0.0,0.0001792726980056,0.0,0.0,12.31308364868164,0.0,0.0,0.0,0.3033975064754486,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495342910289764,-1385.4237060546875,304.144775390625,0.7008765339851379,0.0973512157797813,0.0880205482244491,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5549553632736206,0.050000000745058,0.0482052117586135,293.0966491699219,297.1499938964844,293.1499938964844,0.1684740781784057,-2707.43994140625,304.1428527832031,0.9555026292800904,0.2459323555231094,0.1720379889011383,293.1239318847656,297.1499938964844,293.1499938964844,0.184903472661972,-3946.929931640625,304.146484375,0.979045033454895,0.2645648121833801,0.250728577375412,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5549553632736206,0.050000000745058,0.228664755821228,291.1334533691406,291.1499938964844,268.57000732421875,267.07086181640625,282.8694152832031,293.4307556152344,291.1334228515625,1.0,0.2014213353395462,0.9794426560401917,0.9794426560401917,1.0,1.0,-0.945257306098938,0.4018237590789795,0.5434335470199585,0.1834852993488311,0.0,0.0,0.3686343729496002,27.208925247192383,31.0,-0.4197050631046295,-7874.17333984375,91.68437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888916015625,306.0968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.953125,18000.0,0.0,0.0,0.1766454726457595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771188616752624,0.2771234512329101,-4.594104211719241e-06,0.0,0.0001792726980056,0.0,0.0,12.31308364868164,0.0,0.0,0.0,0.3033975064754486,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507028736174106,-1404.82080078125,304.1445617675781,0.7008378505706787,0.0987001955509185,0.0892495885491371,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5518364906311035,0.050000000745058,0.048227310180664,293.09381103515625,297.1499938964844,293.1499938964844,0.170138731598854,-2728.8310546875,304.1424560546875,0.953377604484558,0.2478627562522888,0.1733932495117187,293.1224060058594,297.1499938964844,293.1499938964844,0.1857651174068451,-3961.643798828125,304.1462097167969,0.9759666323661804,0.2655300498008728,0.2516550123691559,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5518364906311035,0.050000000745058,0.2287695854902267,291.1327819824219,291.1499938964844,268.54998779296875,267.0562744140625,282.8539428710937,293.4347839355469,291.1327209472656,1.0,0.2030051797628402,0.9796421527862548,0.9796421527862548,1.0,1.0,-0.9496230483055116,0.4040340185165405,0.545589029788971,0.1838211268186569,0.0,0.0,0.3709720373153686,27.80485725402832,34.0,-0.8449944257736206,-7924.26416015625,93.5162582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896179199219,306.11334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.11328125,18000.0,0.0,0.0,0.1776808649301529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795354127883911,0.2795400321483612,-4.601234650181141e-06,0.0,0.0001803234918043,0.0,0.0,12.45218276977539,0.0,0.0,0.0,0.3039699494838714,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507028736174106,-1404.82080078125,304.1445617675781,0.7008378505706787,0.0987001955509185,0.0892495885491371,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5518364906311035,0.050000000745058,0.048227310180664,293.09381103515625,297.1499938964844,293.1499938964844,0.170138731598854,-2728.8310546875,304.1424560546875,0.953377604484558,0.2478627562522888,0.1733932495117187,293.1224060058594,297.1499938964844,293.1499938964844,0.1857651174068451,-3961.643798828125,304.1462097167969,0.9759666323661804,0.2655300498008728,0.2516550123691559,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5518364906311035,0.050000000745058,0.2287695854902267,291.1327819824219,291.1499938964844,268.54998779296875,267.0562744140625,282.8539428710937,293.4347839355469,291.1327209472656,1.0,0.2030051797628402,0.9796421527862548,0.9796421527862548,1.0,1.0,-0.9496230483055116,0.4040340185165405,0.545589029788971,0.1838211268186569,0.0,0.0,0.3709720373153686,27.80485725402832,34.0,-0.8449944257736206,-7924.26416015625,93.5162582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896179199219,306.11334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.11328125,18000.0,0.0,0.0,0.1776808649301529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795354127883911,0.2795400321483612,-4.601234650181141e-06,0.0,0.0001803234918043,0.0,0.0,12.45218276977539,0.0,0.0,0.0,0.3039699494838714,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0518997386097908,-1424.7642822265625,304.1443786621094,0.697833776473999,0.1000651866197586,0.0905130356550216,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5460686087608337,0.050000000745058,0.0482702627778053,293.0911865234375,297.1499938964844,293.1499938964844,0.1718530356884002,-2750.802734375,304.1421203613281,0.947018265724182,0.249821275472641,0.1747845858335495,293.1210021972656,297.1499938964844,293.1499938964844,0.18666772544384,-3977.033203125,304.1459655761719,0.9690513014793396,0.2665177583694458,0.2526237368583679,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5460686087608337,0.050000000745058,0.2289733439683914,291.1321105957031,291.1499938964844,268.5299987792969,267.04156494140625,282.8395690917969,293.43994140625,291.13201904296875,1.0,0.2054957896471023,0.979828715324402,0.979828715324402,1.0,1.0,-0.9542679786682128,0.4063488245010376,0.5479191541671753,0.184272214770317,0.0,0.0,0.3734057545661926,28.93323516845703,37.0,-0.9300782680511476,-7976.13134765625,96.2842788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883361816406,306.1292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.29296875,18000.0,0.0,0.0,0.1787371635437011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820842862129211,0.2820889055728912,-4.608842573361471e-06,0.0,0.0001813955022953,0.0,0.0,12.599845886230469,0.0,0.0,0.0,0.3045775592327118,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0518997386097908,-1424.7642822265625,304.1443786621094,0.697833776473999,0.1000651866197586,0.0905130356550216,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5460686087608337,0.050000000745058,0.0482702627778053,293.0911865234375,297.1499938964844,293.1499938964844,0.1718530356884002,-2750.802734375,304.1421203613281,0.947018265724182,0.249821275472641,0.1747845858335495,293.1210021972656,297.1499938964844,293.1499938964844,0.18666772544384,-3977.033203125,304.1459655761719,0.9690513014793396,0.2665177583694458,0.2526237368583679,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5460686087608337,0.050000000745058,0.2289733439683914,291.1321105957031,291.1499938964844,268.5299987792969,267.04156494140625,282.8395690917969,293.43994140625,291.13201904296875,1.0,0.2054957896471023,0.979828715324402,0.979828715324402,1.0,1.0,-0.9542679786682128,0.4063488245010376,0.5479191541671753,0.184272214770317,0.0,0.0,0.3734057545661926,28.93323516845703,37.0,-0.9300782680511476,-7976.13134765625,96.2842788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883361816406,306.1292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.29296875,18000.0,0.0,0.0,0.1787371635437011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820842862129211,0.2820889055728912,-4.608842573361471e-06,0.0,0.0001813955022953,0.0,0.0,12.599845886230469,0.0,0.0,0.0,0.3045775592327118,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531191863119602,-1445.1673583984375,304.14422607421875,0.6928662657737732,0.1014448478817939,0.0918059051036834,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5386506915092468,0.050000000745058,0.0483300238847732,293.0887451171875,297.1499938964844,293.1499938964844,0.1736067235469818,-2773.219482421875,304.1418151855469,0.9376536011695862,0.2518011927604675,0.1762043833732605,293.11962890625,297.1499938964844,293.1499938964844,0.187605395913124,-3992.994140625,304.145751953125,0.959133803844452,0.2675268054008484,0.253629595041275,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5386506915092468,0.050000000745058,0.2292568385601043,291.1314697265625,291.1499938964844,268.510009765625,267.0267639160156,282.8262634277344,293.4461669921875,291.13140869140625,1.0,0.2086866647005081,0.9800153374671936,0.9800153374671936,1.0,1.0,-0.959142804145813,0.4087462723255157,0.5503965616226196,0.1848287880420684,0.0,0.0,0.375918984413147,30.491016387939453,40.0,-0.860836386680603,-8029.2734375,99.82554626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8849182128906,306.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.552734375,18000.0,0.0,0.0,0.1798246055841446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847439348697662,0.2847485542297363,-4.616887963493355e-06,0.0,0.0001824991195462,0.0,0.0,12.755003929138184,0.0,0.0,0.0,0.305216372013092,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531191863119602,-1445.1673583984375,304.14422607421875,0.6928662657737732,0.1014448478817939,0.0918059051036834,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5386506915092468,0.050000000745058,0.0483300238847732,293.0887451171875,297.1499938964844,293.1499938964844,0.1736067235469818,-2773.219482421875,304.1418151855469,0.9376536011695862,0.2518011927604675,0.1762043833732605,293.11962890625,297.1499938964844,293.1499938964844,0.187605395913124,-3992.994140625,304.145751953125,0.959133803844452,0.2675268054008484,0.253629595041275,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5386506915092468,0.050000000745058,0.2292568385601043,291.1314697265625,291.1499938964844,268.510009765625,267.0267639160156,282.8262634277344,293.4461669921875,291.13140869140625,1.0,0.2086866647005081,0.9800153374671936,0.9800153374671936,1.0,1.0,-0.959142804145813,0.4087462723255157,0.5503965616226196,0.1848287880420684,0.0,0.0,0.375918984413147,30.491016387939453,40.0,-0.860836386680603,-8029.2734375,99.82554626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8849182128906,306.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.552734375,18000.0,0.0,0.0,0.1798246055841446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847439348697662,0.2847485542297363,-4.616887963493355e-06,0.0,0.0001824991195462,0.0,0.0,12.755003929138184,0.0,0.0,0.0,0.305216372013092,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537359714508056,-1455.520751953125,304.1441650390625,0.6899056434631348,0.1021399646997451,0.0924621969461441,293.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5345888733863831,0.050000000745058,0.0483652353286743,293.087646484375,297.1499938964844,293.1499938964844,0.1744955480098724,-2784.557861328125,304.1416931152344,0.9322003126144408,0.2527972757816314,0.1769228875637054,293.1189880371094,297.1499938964844,293.1499938964844,0.1880860179662704,-4001.16455078125,304.1456604003906,0.9532928466796876,0.2680391073226928,0.2541452944278717,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5345888733863831,0.050000000745058,0.229423850774765,291.1311950683594,291.1499938964844,268.5,267.0193176269531,282.8199768066406,293.4496154785156,291.13116455078125,1.0,0.210493192076683,0.9801086187362672,0.9801086187362672,1.0,1.0,-0.9616544246673584,0.409970611333847,0.551683783531189,0.1851441711187362,0.0,0.0,0.3771999776363373,31.406169891357425,40.0,-0.7867826819419861,-8056.23388671875,101.84732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88238525390625,306.1514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.212890625,18000.0,0.0,0.0,0.1803824752569198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861112952232361,0.2861159145832062,-4.621065272658598e-06,0.0,0.0001830652763601,0.0,0.0,12.835199356079102,0.0,0.0,0.0,0.3055466413497925,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543566942214965,-1465.9638671875,304.14410400390625,0.6867550015449524,0.1028384044766426,0.0931243747472763,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5304222106933594,0.050000000745058,0.0484034493565559,293.0865783691406,297.1499938964844,293.1499938964844,0.1753907650709152,-2795.962646484375,304.1415710449219,0.9264454245567322,0.2537962794303894,0.1776458919048309,293.11834716796875,297.1499938964844,293.1499938964844,0.1885736733675003,-4009.447509765625,304.14556884765625,0.9470226764678956,0.2685563862323761,0.2546686828136444,293.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5304222106933594,0.050000000745058,0.2296051383018493,291.1309509277344,291.1499938964844,268.489990234375,267.0118408203125,282.8139343261719,293.4532775878906,291.13092041015625,1.0,0.2124124020338058,0.9801934361457824,0.9801934361457824,1.0,1.0,-0.964208483695984,0.4112088084220886,0.5529996752738953,0.1854825466871261,0.0,0.0,0.3784931004047394,32.398231506347656,43.0,-0.6973544359207153,-8083.392578125,104.01419067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8794250488281,306.1583557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.900390625,18000.0,0.0,0.0,0.1809504479169845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874995470046997,0.2875041663646698,-4.625336259778123e-06,0.0,0.0001836417068261,0.0,0.0,12.91692352294922,0.0,0.0,0.0,0.3058832585811615,4.0,0.0,1.0
408420,293.1016540527344,297.1499938964844,293.1499938964844,0.0556083358824253,-1487.095703125,304.1439819335937,0.6801469922065735,0.1042448729276657,0.0944649949669838,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5220441818237305,0.050000000745058,0.0484877936542034,293.0846252441406,297.1499938964844,293.1499938964844,0.1771966964006424,-2818.923095703125,304.1413879394531,0.914608359336853,0.2558000683784485,0.1791025698184967,293.1171264648437,297.1499938964844,293.1499938964844,0.1895687133073806,-4026.32763671875,304.1453857421875,0.9336475133895874,0.2696055471897125,0.2557373046875,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5220441818237305,0.050000000745058,0.2300052195787429,291.130615234375,291.1499938964844,268.4700012207031,266.9967956542969,282.8025817871094,293.4612121582031,291.1305847167969,1.0,0.2165297120809555,0.9803630709648132,0.9803630709648132,1.0,1.0,-0.9694297313690186,0.4137209355831146,0.5557088255882263,0.1862255930900573,0.0,0.0,0.3811052143573761,34.58497619628906,46.0,-0.4943986535072326,-8138.17578125,108.7391128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8722839355469,306.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.36328125,18000.0,0.0,0.0,0.1821182668209076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903282046318054,0.2903328537940979,-4.634130618796917e-06,0.0,0.0001848268875619,0.0,0.0,13.084393501281738,0.0,0.0,0.0,0.306573212146759,4.0,0.0,1.0
408480,293.1016540527344,297.1499938964844,293.1499938964844,0.0556083358824253,-1487.095703125,304.1439819335937,0.6801469922065735,0.1042448729276657,0.0944649949669838,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5220441818237305,0.050000000745058,0.0484877936542034,293.0846252441406,297.1499938964844,293.1499938964844,0.1771966964006424,-2818.923095703125,304.1413879394531,0.914608359336853,0.2558000683784485,0.1791025698184967,293.1171264648437,297.1499938964844,293.1499938964844,0.1895687133073806,-4026.32763671875,304.1453857421875,0.9336475133895874,0.2696055471897125,0.2557373046875,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5220441818237305,0.050000000745058,0.2300052195787429,291.130615234375,291.1499938964844,268.4700012207031,266.9967956542969,282.8025817871094,293.4612121582031,291.1305847167969,1.0,0.2165297120809555,0.9803630709648132,0.9803630709648132,1.0,1.0,-0.9694297313690186,0.4137209355831146,0.5557088255882263,0.1862255930900573,0.0,0.0,0.3811052143573761,34.58497619628906,46.0,-0.4943986535072326,-8138.17578125,108.7391128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8722839355469,306.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.36328125,18000.0,0.0,0.0,0.1821182668209076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903282046318054,0.2903328537940979,-4.634130618796917e-06,0.0,0.0001848268875619,0.0,0.0,13.084393501281738,0.0,0.0,0.0,0.306573212146759,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568709447979927,-1508.5167236328125,304.1438903808594,0.6734743118286133,0.1056632250547409,0.0958249419927597,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5139403343200684,0.050000000745058,0.0485810004174709,293.0828857421875,297.1499938964844,293.1499938964844,0.1790171712636947,-2842.007080078125,304.1412048339844,0.9033265113830566,0.2578064501285553,0.1805686205625534,293.115966796875,297.1499938964844,293.1499938964844,0.1905877292156219,-4043.585693359375,304.1452331542969,0.9199990034103394,0.270673394203186,0.2568325996398926,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5139403343200684,0.050000000745058,0.2304473519325256,291.1304016113281,291.1499938964844,268.45001220703125,266.98162841796875,282.79217529296875,293.4699401855469,291.1304016113281,1.0,0.2209307104349136,0.9805327653884888,0.9805327653884888,1.0,1.0,-0.9747785925865172,0.4162706434726715,0.5585079193115234,0.1870515197515487,0.0,0.0,0.3837345540523529,36.99889373779297,49.0,-0.2788963913917541,-8193.3916015625,113.91722869873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864013671875,306.1841125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.947265625,18000.0,0.0,0.0,0.1833283901214599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2932083904743194,0.2932130396366119,-4.643211923394119e-06,0.0,0.0001860550109995,0.0,0.0,13.256234169006348,0.0,0.0,0.0,0.3072813153266907,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568709447979927,-1508.5167236328125,304.1438903808594,0.6734743118286133,0.1056632250547409,0.0958249419927597,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5139403343200684,0.050000000745058,0.0485810004174709,293.0828857421875,297.1499938964844,293.1499938964844,0.1790171712636947,-2842.007080078125,304.1412048339844,0.9033265113830566,0.2578064501285553,0.1805686205625534,293.115966796875,297.1499938964844,293.1499938964844,0.1905877292156219,-4043.585693359375,304.1452331542969,0.9199990034103394,0.270673394203186,0.2568325996398926,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5139403343200684,0.050000000745058,0.2304473519325256,291.1304016113281,291.1499938964844,268.45001220703125,266.98162841796875,282.79217529296875,293.4699401855469,291.1304016113281,1.0,0.2209307104349136,0.9805327653884888,0.9805327653884888,1.0,1.0,-0.9747785925865172,0.4162706434726715,0.5585079193115234,0.1870515197515487,0.0,0.0,0.3837345540523529,36.99889373779297,49.0,-0.2788963913917541,-8193.3916015625,113.91722869873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.864013671875,306.1841125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.947265625,18000.0,0.0,0.0,0.1833283901214599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2932083904743194,0.2932130396366119,-4.643211923394119e-06,0.0,0.0001860550109995,0.0,0.0,13.256234169006348,0.0,0.0,0.0,0.3072813153266907,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581415742635726,-1530.182373046875,304.143798828125,0.6670269966125488,0.1070922911167144,0.0972014367580413,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5063498020172119,0.050000000745058,0.0486812740564346,293.0813903808594,297.1499938964844,293.1499938964844,0.1808452606201172,-2865.126220703125,304.14111328125,0.8929613828659058,0.2598095834255218,0.1820385456085205,293.1148681640625,297.1499938964844,293.1499938964844,0.191628023982048,-4061.17578125,304.14508056640625,0.9071609973907472,0.2717588245868683,0.2579517662525177,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5063498020172119,0.050000000745058,0.2309230118989944,291.1303405761719,291.1499938964844,268.42999267578125,266.96630859375,282.7826843261719,293.4793395996094,291.13037109375,1.0,0.2255249172449112,0.9806874990463256,0.9806874990463256,1.0,1.0,-0.9802293181419371,0.4188466966152191,0.5613826513290405,0.1879535615444183,0.0,0.0,0.3863598704338074,39.59433364868164,52.0,-0.0599983185529708,-8248.8310546875,119.47499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8552551269531,306.1962280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.658203125,18000.0,0.0,0.0,0.1845777779817581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961174845695495,0.296122133731842,-4.652513780456502e-06,0.0,0.0001873229921329,0.0,0.0,13.431163787841797,0.0,0.0,0.0,0.308002233505249,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581415742635726,-1530.182373046875,304.143798828125,0.6670269966125488,0.1070922911167144,0.0972014367580413,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5063498020172119,0.050000000745058,0.0486812740564346,293.0813903808594,297.1499938964844,293.1499938964844,0.1808452606201172,-2865.126220703125,304.14111328125,0.8929613828659058,0.2598095834255218,0.1820385456085205,293.1148681640625,297.1499938964844,293.1499938964844,0.191628023982048,-4061.17578125,304.14508056640625,0.9071609973907472,0.2717588245868683,0.2579517662525177,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5063498020172119,0.050000000745058,0.2309230118989944,291.1303405761719,291.1499938964844,268.42999267578125,266.96630859375,282.7826843261719,293.4793395996094,291.13037109375,1.0,0.2255249172449112,0.9806874990463256,0.9806874990463256,1.0,1.0,-0.9802293181419371,0.4188466966152191,0.5613826513290405,0.1879535615444183,0.0,0.0,0.3863598704338074,39.59433364868164,52.0,-0.0599983185529708,-8248.8310546875,119.47499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8552551269531,306.1962280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.658203125,18000.0,0.0,0.0,0.1845777779817581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961174845695495,0.296122133731842,-4.652513780456502e-06,0.0,0.0001873229921329,0.0,0.0,13.431163787841797,0.0,0.0,0.0,0.308002233505249,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594181269407272,-1552.06103515625,304.14373779296875,0.6609652042388916,0.1085313409566879,0.0985924899578094,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4993360936641693,0.050000000745058,0.0487872622907161,293.08013916015625,297.1499938964844,293.1499938964844,0.182675614953041,-2888.214111328125,304.1410217285156,0.8830642104148865,0.2618053257465362,0.1835081130266189,293.11383056640625,297.1499938964844,293.1499938964844,0.1926878541707992,-4079.067626953125,304.1449584960937,0.8958429098129272,0.2728612422943115,0.2590928375720978,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4993360936641693,0.050000000745058,0.2314257621765136,291.13043212890625,291.1499938964844,268.4100036621094,266.9508972167969,282.7740478515625,293.48944091796875,291.1304931640625,1.0,0.2302455157041549,0.9808421730995178,0.9808421730995178,1.0,1.0,-0.9857627749443054,0.4214413166046142,0.5643214583396912,0.1889268159866333,0.0,0.0,0.3889617025852203,42.33666229248047,55.0,0.1437011808156967,-8304.3251953125,125.35678100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8465576171875,306.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.501953125,18000.0,0.0,0.0,0.1858617961406707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990331053733825,0.299037754535675,-4.661968432628783e-06,0.0,0.0001886261015897,0.0,0.0,13.60788631439209,0.0,0.0,0.0,0.3087305724620819,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594181269407272,-1552.06103515625,304.14373779296875,0.6609652042388916,0.1085313409566879,0.0985924899578094,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4993360936641693,0.050000000745058,0.0487872622907161,293.08013916015625,297.1499938964844,293.1499938964844,0.182675614953041,-2888.214111328125,304.1410217285156,0.8830642104148865,0.2618053257465362,0.1835081130266189,293.11383056640625,297.1499938964844,293.1499938964844,0.1926878541707992,-4079.067626953125,304.1449584960937,0.8958429098129272,0.2728612422943115,0.2590928375720978,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4993360936641693,0.050000000745058,0.2314257621765136,291.13043212890625,291.1499938964844,268.4100036621094,266.9508972167969,282.7740478515625,293.48944091796875,291.1304931640625,1.0,0.2302455157041549,0.9808421730995178,0.9808421730995178,1.0,1.0,-0.9857627749443054,0.4214413166046142,0.5643214583396912,0.1889268159866333,0.0,0.0,0.3889617025852203,42.33666229248047,55.0,0.1437011808156967,-8304.3251953125,125.35678100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8465576171875,306.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.501953125,18000.0,0.0,0.0,0.1858617961406707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990331053733825,0.299037754535675,-4.661968432628783e-06,0.0,0.0001886261015897,0.0,0.0,13.60788631439209,0.0,0.0,0.0,0.3087305724620819,4.0,0.0,1.0
408900,293.0986022949219,297.1499938964844,293.1499938964844,0.0600580237805843,-1563.071044921875,304.1437072753906,0.6581092476844788,0.1092543676495552,0.099292866885662,293.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4960321187973022,0.050000000745058,0.0488419942557811,293.07958984375,297.1499938964844,293.1499938964844,0.183590367436409,-2899.730712890625,304.1409912109375,0.8783423900604248,0.2627994418144226,0.1842417418956756,293.11334228515625,297.1499938964844,293.1499938964844,0.1932246088981628,-4088.118408203125,304.1448974609375,0.8904743194580078,0.2734186053276062,0.2596709728240967,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4960321187973022,0.050000000745058,0.2316854000091552,291.13055419921875,291.1499938964844,268.3999938964844,266.943115234375,282.7700500488281,293.4947204589844,291.1305847167969,1.0,0.2326347827911377,0.9809195399284364,0.9809195399284364,1.0,1.0,-0.988555073738098,0.4227433502674103,0.5658116936683655,0.1894385665655136,0.0,0.0,0.3902483582496643,43.7526741027832,55.0,0.2368404269218444,-8332.048828125,128.4024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424377441406,306.2140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.47265625,18000.0,0.0,0.0,0.1865145862102508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004868328571319,0.3004914820194244,-4.666731456381967e-06,0.0,0.0001892885920824,0.0,0.0,13.696525573730469,0.0,0.0,0.0,0.3090958893299103,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0606986582279205,-1574.12255859375,304.1437072753906,0.655378520488739,0.109979510307312,0.0999961048364639,293.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4928432703018188,0.050000000745058,0.0488976910710334,293.0790710449219,297.1499938964844,293.1499938964844,0.1845043897628784,-2911.22412109375,304.1409606933594,0.873789370059967,0.2637907862663269,0.1849742084741592,293.1128234863281,297.1499938964844,293.1499938964844,0.1937655508518219,-4097.23291015625,304.14483642578125,0.8852828145027161,0.2739797830581665,0.2602536678314209,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4928432703018188,0.050000000745058,0.231949582695961,291.13067626953125,291.1499938964844,268.3900146484375,266.9353332519531,282.7662353515625,293.5001525878906,291.1307373046875,1.0,0.2350347191095352,0.9809905886650084,0.9809905886650084,1.0,1.0,-0.9913615584373474,0.4240472614765167,0.5673142671585083,0.1899660378694534,0.0,0.0,0.391523540019989,45.19352340698242,58.0,0.3238689005374908,-8359.740234375,131.5095977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385314941406,306.2200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.46484375,18000.0,0.0,0.0,0.187172919511795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019351661205292,0.301939845085144,-4.671507213060977e-06,0.0,0.0001899567141663,0.0,0.0,13.785183906555176,0.0,0.0,0.0,0.309461236000061,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619817785918712,-1596.3447265625,304.1436462402344,0.6502949595451355,0.1114362478256225,0.101410761475563,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4867151975631714,0.050000000745058,0.0490115284919738,293.0782165527344,297.1499938964844,293.1499938964844,0.1863285601139068,-2934.11962890625,304.14093017578125,0.8652064204216003,0.2657636702060699,0.1864343434572219,293.11187744140625,297.1499938964844,293.1499938964844,0.1948599964380264,-4115.6533203125,304.1447448730469,0.8754628300666809,0.2751139402389526,0.26143279671669,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4867151975631714,0.050000000745058,0.2324895858764648,291.1310119628906,291.1499938964844,268.3699951171875,266.9196472167969,282.7592163085937,293.51141357421875,291.1310729980469,1.0,0.2398486733436584,0.981132745742798,0.981132745742798,1.0,1.0,-0.9970118403434752,0.4266590774059295,0.5703527927398682,0.1910666972398758,0.0,0.0,0.3940306603908539,48.138671875,61.0,0.4740564823150635,-8414.962890625,137.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316955566406,306.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.53515625,18000.0,0.0,0.0,0.1885025054216385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048050701618194,0.3048097491264343,-4.681064638134558e-06,0.0,0.0001913060841616,0.0,0.0,13.961896896362305,0.0,0.0,0.0,0.3101893961429596,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619817785918712,-1596.3447265625,304.1436462402344,0.6502949595451355,0.1114362478256225,0.101410761475563,293.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4867151975631714,0.050000000745058,0.0490115284919738,293.0782165527344,297.1499938964844,293.1499938964844,0.1863285601139068,-2934.11962890625,304.14093017578125,0.8652064204216003,0.2657636702060699,0.1864343434572219,293.11187744140625,297.1499938964844,293.1499938964844,0.1948599964380264,-4115.6533203125,304.1447448730469,0.8754628300666809,0.2751139402389526,0.26143279671669,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4867151975631714,0.050000000745058,0.2324895858764648,291.1310119628906,291.1499938964844,268.3699951171875,266.9196472167969,282.7592163085937,293.51141357421875,291.1310729980469,1.0,0.2398486733436584,0.981132745742798,0.981132745742798,1.0,1.0,-0.9970118403434752,0.4266590774059295,0.5703527927398682,0.1910666972398758,0.0,0.0,0.3940306603908539,48.138671875,61.0,0.4740564823150635,-8414.962890625,137.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8316955566406,306.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.53515625,18000.0,0.0,0.0,0.1885025054216385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048050701618194,0.3048097491264343,-4.681064638134558e-06,0.0,0.0001913060841616,0.0,0.0,13.961896896362305,0.0,0.0,0.0,0.3101893961429596,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632660537958145,-1618.7034912109375,304.1436462402344,0.6457023024559021,0.1129005327820777,0.1028347760438919,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4807277619838714,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.1881461590528488,-2956.878173828125,304.14093017578125,0.8573240637779236,0.2677222192287445,0.1878868192434311,293.1109924316406,297.1499938964844,293.1499938964844,0.1959695219993591,-4134.2998046875,304.1446533203125,0.8664137721061707,0.2762621939182281,0.2626279592514038,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4807277619838714,0.050000000745058,0.233041912317276,291.1314392089844,291.1499938964844,268.3500061035156,266.90380859375,282.7528686523437,293.5231628417969,291.13153076171875,1.0,0.2446551024913787,0.9812748432159424,0.9812748432159424,1.0,1.0,-1.0027014017105105,0.4292722046375274,0.5734291672706604,0.1922244727611541,0.0,0.0,0.3964764177799225,51.15131759643555,64.0,0.5966156125068665,-8469.92578125,144.46340942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262634277344,306.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.68359375,18000.0,0.0,0.0,0.1898414492607116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3076325058937073,0.3076371848583221,-4.690596142609138e-06,0.0,0.0001926649420056,0.0,0.0,14.137341499328612,0.0,0.0,0.0,0.3109120726585388,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632660537958145,-1618.7034912109375,304.1436462402344,0.6457023024559021,0.1129005327820777,0.1028347760438919,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4807277619838714,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.1881461590528488,-2956.878173828125,304.14093017578125,0.8573240637779236,0.2677222192287445,0.1878868192434311,293.1109924316406,297.1499938964844,293.1499938964844,0.1959695219993591,-4134.2998046875,304.1446533203125,0.8664137721061707,0.2762621939182281,0.2626279592514038,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4807277619838714,0.050000000745058,0.233041912317276,291.1314392089844,291.1499938964844,268.3500061035156,266.90380859375,282.7528686523437,293.5231628417969,291.13153076171875,1.0,0.2446551024913787,0.9812748432159424,0.9812748432159424,1.0,1.0,-1.0027014017105105,0.4292722046375274,0.5734291672706604,0.1922244727611541,0.0,0.0,0.3964764177799225,51.15131759643555,64.0,0.5966156125068665,-8469.92578125,144.46340942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8262634277344,306.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.68359375,18000.0,0.0,0.0,0.1898414492607116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3076325058937073,0.3076371848583221,-4.690596142609138e-06,0.0,0.0001926649420056,0.0,0.0,14.137341499328612,0.0,0.0,0.0,0.3109120726585388,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645507872104644,-1641.186279296875,304.14361572265625,0.6415694952011108,0.1143721342086792,0.1042672619223594,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4746181964874267,0.050000000745058,0.049246322363615,293.0769958496094,297.1499938964844,293.1499938964844,0.1899545043706894,-2979.468505859375,304.14093017578125,0.8501126170158386,0.269664317369461,0.1893294155597686,293.1101379394531,297.1499938964844,293.1499938964844,0.1970936506986618,-4153.1650390625,304.1445617675781,0.8581237196922302,0.2774243950843811,0.2638382911682129,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4746181964874267,0.050000000745058,0.2336033433675766,291.1319274902344,291.1499938964844,268.3299865722656,266.8878173828125,282.74725341796875,293.535400390625,291.13201904296875,1.0,0.2494297921657562,0.9814020991325378,0.9814020991325378,1.0,1.0,-1.008420705795288,0.4318829178810119,0.5765377879142761,0.1934351176023483,0.0,0.0,0.3988510966300964,54.21424102783203,67.0,0.6864444017410278,-8524.53125,151.2002716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226013183594,306.25799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.912109375,18000.0,0.0,0.0,0.1911813765764236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310403823852539,0.3104085326194763,-4.700053068518173e-06,0.0,0.0001940247893799,0.0,0.0,14.31061840057373,0.0,0.0,0.0,0.3116255700588226,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645507872104644,-1641.186279296875,304.14361572265625,0.6415694952011108,0.1143721342086792,0.1042672619223594,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4746181964874267,0.050000000745058,0.049246322363615,293.0769958496094,297.1499938964844,293.1499938964844,0.1899545043706894,-2979.468505859375,304.14093017578125,0.8501126170158386,0.269664317369461,0.1893294155597686,293.1101379394531,297.1499938964844,293.1499938964844,0.1970936506986618,-4153.1650390625,304.1445617675781,0.8581237196922302,0.2774243950843811,0.2638382911682129,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4746181964874267,0.050000000745058,0.2336033433675766,291.1319274902344,291.1499938964844,268.3299865722656,266.8878173828125,282.74725341796875,293.535400390625,291.13201904296875,1.0,0.2494297921657562,0.9814020991325378,0.9814020991325378,1.0,1.0,-1.008420705795288,0.4318829178810119,0.5765377879142761,0.1934351176023483,0.0,0.0,0.3988510966300964,54.21424102783203,67.0,0.6864444017410278,-8524.53125,151.2002716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226013183594,306.25799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.912109375,18000.0,0.0,0.0,0.1911813765764236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310403823852539,0.3104085326194763,-4.700053068518173e-06,0.0,0.0001940247893799,0.0,0.0,14.31061840057373,0.0,0.0,0.0,0.3116255700588226,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658353194594383,-1663.781005859375,304.14361572265625,0.6378560662269592,0.1158505454659462,0.1057072207331657,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4681059420108795,0.050000000745058,0.0493660308420658,293.0766296386719,297.1499938964844,293.1499938964844,0.1917522847652435,-3001.8759765625,304.1409606933594,0.8435211181640625,0.2715887427330017,0.1907608658075332,293.1093139648437,297.1499938964844,293.1499938964844,0.1982316821813583,-4172.2373046875,304.1444702148437,0.8505505323410034,0.2785997986793518,0.2650625705718994,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4681059420108795,0.050000000745058,0.2341711968183517,291.1324768066406,291.1499938964844,268.3099975585937,266.8717041015625,282.74224853515625,293.5480651855469,291.132568359375,1.0,0.2541553378105163,0.981529414653778,0.981529414653778,1.0,1.0,-1.0141618251800537,0.4344888031482696,0.5796729922294617,0.1946951150894165,0.0,0.0,0.4011516571044922,57.312984466552734,55.0,0.7400344610214233,-8578.724609375,158.07569885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207397460937,306.2716369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.189453125,18000.0,0.0,0.0,0.192514032125473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131121695041656,0.3131168782711029,-4.70939812657889e-06,0.0,0.000195377273485,0.0,0.0,14.481212615966797,0.0,0.0,0.0,0.3123277425765991,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658353194594383,-1663.781005859375,304.14361572265625,0.6378560662269592,0.1158505454659462,0.1057072207331657,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4681059420108795,0.050000000745058,0.0493660308420658,293.0766296386719,297.1499938964844,293.1499938964844,0.1917522847652435,-3001.8759765625,304.1409606933594,0.8435211181640625,0.2715887427330017,0.1907608658075332,293.1093139648437,297.1499938964844,293.1499938964844,0.1982316821813583,-4172.2373046875,304.1444702148437,0.8505505323410034,0.2785997986793518,0.2650625705718994,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4681059420108795,0.050000000745058,0.2341711968183517,291.1324768066406,291.1499938964844,268.3099975585937,266.8717041015625,282.74224853515625,293.5480651855469,291.132568359375,1.0,0.2541553378105163,0.981529414653778,0.981529414653778,1.0,1.0,-1.0141618251800537,0.4344888031482696,0.5796729922294617,0.1946951150894165,0.0,0.0,0.4011516571044922,57.312984466552734,55.0,0.7400344610214233,-8578.724609375,158.07569885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207397460937,306.2716369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.189453125,18000.0,0.0,0.0,0.192514032125473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131121695041656,0.3131168782711029,-4.70939812657889e-06,0.0,0.000195377273485,0.0,0.0,14.481212615966797,0.0,0.0,0.0,0.3123277425765991,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664325207471847,-1674.312744140625,304.1436767578125,0.6388869285583496,0.1165988594293594,0.1063792183995246,293.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4678277671337127,0.050000000745058,0.0493709221482276,293.0764465332031,297.1499938964844,293.1499938964844,0.1925985366106033,-3012.3857421875,304.1410827636719,0.8441261053085327,0.2725539803504944,0.1914335936307907,293.1089172363281,297.1499938964844,293.1499938964844,0.1987555474042892,-4180.97900390625,304.14453125,0.8507864475250244,0.2791970074176788,0.2656257748603821,293.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4678277671337127,0.050000000745058,0.2341943979263305,291.13287353515625,291.1499938964844,268.29998779296875,266.86358642578125,282.7399597167969,293.5544128417969,291.133056640625,1.0,0.2542375028133392,0.9815930724143982,0.9815930724143982,1.0,1.0,-1.0164859294891355,0.4355497658252716,0.5809361934661865,0.195192277431488,0.0,0.0,0.4022561609745025,57.464012145996094,55.0,1.3759353160858154,-8603.5966796875,158.97129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.820556640625,306.2799987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.41015625,18000.0,0.0,0.0,0.1931745111942291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144373893737793,0.3144420981407165,-4.714023361884756e-06,0.0,0.0001960475638043,0.0,0.0,14.565184593200684,0.0,0.0,0.0,0.3126729726791382,4.0,0.0,1.0
