time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670011341571807,-1684.34912109375,304.143798828125,0.6419309973716736,0.1173630580306053,0.1070263311266899,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4697242379188537,0.050000000745058,0.0493371076881885,293.076171875,297.1499938964844,293.1499938964844,0.1934080719947815,-3022.41015625,304.1412353515625,0.8474119305610657,0.2735378444194793,0.1920870691537857,293.1084289550781,297.1499938964844,293.1499938964844,0.1992404907941818,-4189.0361328125,304.1446533203125,0.8537631034851074,0.279807984828949,0.266161173582077,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4697242379188537,0.050000000745058,0.23403400182724,291.134033203125,291.1499938964844,268.2900085449219,266.8554382324219,282.737548828125,293.5603942871094,291.1344299316406,1.0,0.2531916499137878,0.981651782989502,0.981651782989502,1.0,1.0,-1.0184566974639893,0.4364564120769501,0.5820003151893616,0.1955965310335159,0.0,0.0,0.4032085239887237,56.630615234375,43.0,2.819012403488159,-8626.3427734375,158.06724548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82135009765625,306.2891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.416015625,18000.0,0.0,0.0,0.1938247978687286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156670331954956,0.3156717419624328,-4.7185153562168125e-06,0.0,0.0001967075222637,0.0,0.0,14.643881797790527,0.0,0.0,0.0,0.3129957318305969,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680926442146301,-1703.6583251953125,304.14404296875,0.6530517339706421,0.118930697441101,0.1082811057567596,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4776418507099151,0.050000000745058,0.0491880849003791,293.0754699707031,297.1499938964844,293.1499938964844,0.1949785649776458,-3041.814453125,304.1415405273437,0.8605316877365112,0.2755532562732696,0.1933691501617431,293.107421875,297.1499938964844,293.1499938964844,0.2001510560512542,-4204.119140625,304.1448974609375,0.8663599491119385,0.2810683846473694,0.2671877741813659,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4776418507099151,0.050000000745058,0.2333270907402038,291.1375732421875,291.1499938964844,268.2699890136719,266.8390197753906,282.7323608398437,293.5712585449219,291.1380310058594,1.0,0.2482721209526062,0.9817692041397096,0.9817692041397096,1.0,1.0,-1.0217067003250122,0.4379624128341675,0.5837443470954895,0.1962380707263946,0.0,0.0,0.4046281278133392,52.89433288574219,31.0,4.426285266876221,-8663.9853515625,152.46165466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273010253906,306.30621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.453125,18000.0,0.0,0.0,0.1950700283050537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175631463527679,0.3175678551197052,-4.726040970126633e-06,0.0,0.0001979712833417,0.0,0.0,14.767355918884276,0.0,0.0,0.0,0.313506007194519,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680926442146301,-1703.6583251953125,304.14404296875,0.6530517339706421,0.118930697441101,0.1082811057567596,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4776418507099151,0.050000000745058,0.0491880849003791,293.0754699707031,297.1499938964844,293.1499938964844,0.1949785649776458,-3041.814453125,304.1415405273437,0.8605316877365112,0.2755532562732696,0.1933691501617431,293.107421875,297.1499938964844,293.1499938964844,0.2001510560512542,-4204.119140625,304.1448974609375,0.8663599491119385,0.2810683846473694,0.2671877741813659,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4776418507099151,0.050000000745058,0.2333270907402038,291.1375732421875,291.1499938964844,268.2699890136719,266.8390197753906,282.7323608398437,293.5712585449219,291.1380310058594,1.0,0.2482721209526062,0.9817692041397096,0.9817692041397096,1.0,1.0,-1.0217067003250122,0.4379624128341675,0.5837443470954895,0.1962380707263946,0.0,0.0,0.4046281278133392,52.89433288574219,31.0,4.426285266876221,-8663.9853515625,152.46165466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273010253906,306.30621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.453125,18000.0,0.0,0.0,0.1950700283050537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175631463527679,0.3175678551197052,-4.726040970126633e-06,0.0,0.0001979712833417,0.0,0.0,14.767355918884276,0.0,0.0,0.0,0.313506007194519,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.069148764014244,-1722.419189453125,304.1442565917969,0.6714915037155151,0.1205398514866828,0.1094998121261596,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4894874393939972,0.050000000745058,0.0489588975906372,293.0745849609375,297.1499938964844,293.1499938964844,0.1965251564979553,-3060.902099609375,304.14178466796875,0.8828644752502441,0.2776173949241638,0.1946290135383606,293.1062927246094,297.1499938964844,293.1499938964844,0.2010313868522644,-4218.69677734375,304.1451416015625,0.8881800174713135,0.2823739051818847,0.2681785523891449,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4894874393939972,0.050000000745058,0.2322399318218231,291.14093017578125,291.1499938964844,268.25,266.82244873046875,282.7269897460937,293.5811767578125,291.1413269042969,1.0,0.2403465658426284,0.981886625289917,0.981886625289917,1.0,1.0,-1.0242910385131836,0.4391689896583557,0.5851221084594727,0.1967276185750961,0.0,0.0,0.4056095778942108,47.120418548583984,25.0,4.552310943603516,-8694.6123046875,143.09298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407287597656,306.323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8671875,18000.0,0.0,0.0,0.1962018609046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188836574554443,0.3188883662223816,-4.731445187644567e-06,0.0,0.0001991199533222,0.0,0.0,14.854119300842283,0.0,0.0,0.0,0.31386598944664,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.069148764014244,-1722.419189453125,304.1442565917969,0.6714915037155151,0.1205398514866828,0.1094998121261596,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4894874393939972,0.050000000745058,0.0489588975906372,293.0745849609375,297.1499938964844,293.1499938964844,0.1965251564979553,-3060.902099609375,304.14178466796875,0.8828644752502441,0.2776173949241638,0.1946290135383606,293.1062927246094,297.1499938964844,293.1499938964844,0.2010313868522644,-4218.69677734375,304.1451416015625,0.8881800174713135,0.2823739051818847,0.2681785523891449,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4894874393939972,0.050000000745058,0.2322399318218231,291.14093017578125,291.1499938964844,268.25,266.82244873046875,282.7269897460937,293.5811767578125,291.1413269042969,1.0,0.2403465658426284,0.981886625289917,0.981886625289917,1.0,1.0,-1.0242910385131836,0.4391689896583557,0.5851221084594727,0.1967276185750961,0.0,0.0,0.4056095778942108,47.120418548583984,25.0,4.552310943603516,-8694.6123046875,143.09298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407287597656,306.323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8671875,18000.0,0.0,0.0,0.1962018609046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188836574554443,0.3188883662223816,-4.731445187644567e-06,0.0,0.0001991199533222,0.0,0.0,14.854119300842283,0.0,0.0,0.0,0.31386598944664,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702273994684219,-1741.6773681640625,304.1443786621094,0.6938038468360901,0.1221715360879898,0.1107449904084205,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5029640793800354,0.050000000745058,0.0487304963171482,293.0737609863281,297.1499938964844,293.1499938964844,0.1981087625026703,-3080.452392578125,304.1418762207031,0.9099963903427124,0.2796996831893921,0.1959091424942016,293.10516357421875,297.1499938964844,293.1499938964844,0.2019534558057785,-4234.009765625,304.1452331542969,0.9150710105895996,0.283709704875946,0.2692032754421234,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5029640793800354,0.050000000745058,0.2311564832925796,291.1435546875,291.1499938964844,268.2300109863281,266.80572509765625,282.7217712402344,293.5908508300781,291.1437683105469,1.0,0.2323759943246841,0.9820153117179872,0.9820153117179872,1.0,1.0,-1.0269771814346311,0.4404079616069793,0.5865691304206848,0.1972778290510177,0.0,0.0,0.4062797427177429,41.36835861206055,25.0,3.346782922744751,-8722.6640625,133.73951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614807128906,306.3422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.1971917450428009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197747766971588,0.3197795152664184,-4.735160928248661e-06,0.0,0.0002001245593419,0.0,0.0,14.913010597229004,0.0,0.0,0.0,0.3141110837459564,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702273994684219,-1741.6773681640625,304.1443786621094,0.6938038468360901,0.1221715360879898,0.1107449904084205,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5029640793800354,0.050000000745058,0.0487304963171482,293.0737609863281,297.1499938964844,293.1499938964844,0.1981087625026703,-3080.452392578125,304.1418762207031,0.9099963903427124,0.2796996831893921,0.1959091424942016,293.10516357421875,297.1499938964844,293.1499938964844,0.2019534558057785,-4234.009765625,304.1452331542969,0.9150710105895996,0.283709704875946,0.2692032754421234,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5029640793800354,0.050000000745058,0.2311564832925796,291.1435546875,291.1499938964844,268.2300109863281,266.80572509765625,282.7217712402344,293.5908508300781,291.1437683105469,1.0,0.2323759943246841,0.9820153117179872,0.9820153117179872,1.0,1.0,-1.0269771814346311,0.4404079616069793,0.5865691304206848,0.1972778290510177,0.0,0.0,0.4062797427177429,41.36835861206055,25.0,3.346782922744751,-8722.6640625,133.73951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614807128906,306.3422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.1971917450428009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197747766971588,0.3197795152664184,-4.735160928248661e-06,0.0,0.0002001245593419,0.0,0.0,14.913010597229004,0.0,0.0,0.0,0.3141110837459564,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713636726140976,-1762.080810546875,304.14434814453125,0.7138859033584595,0.1238029599189758,0.1120499745011329,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5156053900718689,0.050000000745058,0.0485604777932167,293.0731201171875,297.1499938964844,293.1499938964844,0.1997635066509246,-3100.896484375,304.1418151855469,0.9372283816337584,0.2817592024803161,0.1972231417894363,293.1041259765625,297.1499938964844,293.1499938964844,0.2029697299003601,-4250.95458984375,304.1451110839844,0.941617488861084,0.285055935382843,0.2703006565570831,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5156053900718689,0.050000000745058,0.2303500026464462,291.1444702148437,291.1499938964844,268.2099914550781,266.7888488769531,282.7172546386719,293.60125732421875,291.1445007324219,1.0,0.2265314310789108,0.982144057750702,0.982144057750702,1.0,1.0,-1.0302653312683103,0.4418945610523224,0.5883707404136658,0.1980303525924682,0.0,0.0,0.4069364070892334,37.10341644287109,25.0,1.2675777673721311,-8752.79296875,127.08772277832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,306.36138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.974609375,18000.0,0.0,0.0,0.1980368942022323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320545494556427,0.3205502331256866,-4.738008101412561e-06,0.0,0.0002009822637774,0.0,0.0,14.962972640991213,0.0,0.0,0.0,0.3143180906772613,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713636726140976,-1762.080810546875,304.14434814453125,0.7138859033584595,0.1238029599189758,0.1120499745011329,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5156053900718689,0.050000000745058,0.0485604777932167,293.0731201171875,297.1499938964844,293.1499938964844,0.1997635066509246,-3100.896484375,304.1418151855469,0.9372283816337584,0.2817592024803161,0.1972231417894363,293.1041259765625,297.1499938964844,293.1499938964844,0.2029697299003601,-4250.95458984375,304.1451110839844,0.941617488861084,0.285055935382843,0.2703006565570831,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5156053900718689,0.050000000745058,0.2303500026464462,291.1444702148437,291.1499938964844,268.2099914550781,266.7888488769531,282.7172546386719,293.60125732421875,291.1445007324219,1.0,0.2265314310789108,0.982144057750702,0.982144057750702,1.0,1.0,-1.0302653312683103,0.4418945610523224,0.5883707404136658,0.1980303525924682,0.0,0.0,0.4069364070892334,37.10341644287109,25.0,1.2675777673721311,-8752.79296875,127.08772277832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,306.36138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.974609375,18000.0,0.0,0.0,0.1980368942022323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320545494556427,0.3205502331256866,-4.738008101412561e-06,0.0,0.0002009822637774,0.0,0.0,14.962972640991213,0.0,0.0,0.0,0.3143180906772613,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719457641243934,-1772.5721435546875,304.1443176269531,0.7222824096679688,0.1246159002184867,0.1127167046070098,293.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5215210914611816,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006048262119293,-3111.285888671875,304.14178466796875,0.949351966381073,0.2827743589878082,0.1978833377361297,293.1036682128906,297.1499938964844,293.1499938964844,0.2035042941570282,-4259.87646484375,304.14501953125,0.9531683921813964,0.2857297956943512,0.2708680033683777,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5215210914611816,0.050000000745058,0.2300304174423217,291.1444091796875,291.1499938964844,268.20001220703125,266.78033447265625,282.7153625488281,293.6069030761719,291.1443786621094,1.0,0.2242009490728378,0.9822083711624146,0.9822083711624146,1.0,1.0,-1.0320743322372437,0.4427043199539184,0.58937007188797,0.1984661966562271,0.0,0.0,0.4073157608509063,35.4200439453125,25.0,0.4265261888504028,-8769.0859375,124.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9009704589844,306.3716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.640625,18000.0,0.0,0.0,0.1984118819236755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209743499755859,0.3209790885448456,-4.739450560009573e-06,0.0,0.0002013628400163,0.0,0.0,14.990395545959473,0.0,0.0,0.0,0.3144307434558868,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725339651107788,-1783.1959228515625,304.144287109375,0.7299572825431824,0.1254279613494873,0.1133908182382583,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5271583795547485,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.2014495432376861,-3121.70849609375,304.1417236328125,0.9601722955703736,0.2837808132171631,0.1985437422990799,293.10321044921875,297.1499938964844,293.1499938964844,0.2040502429008484,-4268.98583984375,304.1449279785156,0.9634072780609132,0.2864043712615967,0.2714448571205139,293.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5271583795547485,0.050000000745058,0.2297532558441162,291.1441955566406,291.1499938964844,268.19000244140625,266.7718200683594,282.71368408203125,293.6128234863281,291.1441650390625,1.0,0.2222002744674682,0.982269823551178,0.982269823551178,1.0,1.0,-1.0339657068252563,0.4435466825962066,0.5904189944267273,0.1989333033561706,0.0,0.0,0.4077224135398865,33.964385986328125,28.0,-0.1398245245218277,-8786.05078125,122.4705047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91455078125,306.3820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2109375,18000.0,0.0,0.0,0.1987601965665817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214417099952698,0.3214464485645294,-4.741010343423113e-06,0.0,0.0002017163351411,0.0,0.0,15.020273208618164,0.0,0.0,0.0,0.3145529627799988,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737449526786804,-1805.1407470703125,304.1441650390625,0.7408779263496399,0.1270462870597839,0.1147799715399742,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5345619916915894,0.050000000745058,0.0483650751411914,293.0726318359375,297.1499938964844,293.1499938964844,0.2031673341989517,-3142.885009765625,304.1416320800781,0.9738228917121888,0.2857626676559448,0.1998795270919799,293.1024169921875,297.1499938964844,293.1499938964844,0.2051945775747299,-4288.0791015625,304.14471435546875,0.9760904908180236,0.2877527475357055,0.2726462185382843,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5345619916915894,0.050000000745058,0.2294230908155441,291.1434020996094,291.1499938964844,268.1700134277344,266.7546081542969,282.7109375,293.6253967285156,291.14324951171875,1.0,0.2201774269342422,0.9823927283287048,0.9823927283287048,1.0,1.0,-1.0381982326507568,0.4454178512096405,0.592780351638794,0.2000170201063156,0.0,0.0,0.4086489975452423,32.2562141418457,31.0,-1.190178394317627,-8822.328125,120.47132110595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94000244140625,306.4017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.17578125,18000.0,0.0,0.0,0.1993955820798874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224910795688629,0.3224958181381225,-4.744506441056728e-06,0.0,0.0002023611596086,0.0,0.0,15.087443351745604,0.0,0.0,0.0,0.3148280680179596,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737449526786804,-1805.1407470703125,304.1441650390625,0.7408779263496399,0.1270462870597839,0.1147799715399742,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5345619916915894,0.050000000745058,0.0483650751411914,293.0726318359375,297.1499938964844,293.1499938964844,0.2031673341989517,-3142.885009765625,304.1416320800781,0.9738228917121888,0.2857626676559448,0.1998795270919799,293.1024169921875,297.1499938964844,293.1499938964844,0.2051945775747299,-4288.0791015625,304.14471435546875,0.9760904908180236,0.2877527475357055,0.2726462185382843,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5345619916915894,0.050000000745058,0.2294230908155441,291.1434020996094,291.1499938964844,268.1700134277344,266.7546081542969,282.7109375,293.6253967285156,291.14324951171875,1.0,0.2201774269342422,0.9823927283287048,0.9823927283287048,1.0,1.0,-1.0381982326507568,0.4454178512096405,0.592780351638794,0.2000170201063156,0.0,0.0,0.4086489975452423,32.2562141418457,31.0,-1.190178394317627,-8822.328125,120.47132110595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94000244140625,306.4017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.17578125,18000.0,0.0,0.0,0.1993955820798874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224910795688629,0.3224958181381225,-4.744506441056728e-06,0.0,0.0002023611596086,0.0,0.0,15.087443351745604,0.0,0.0,0.0,0.3148280680179596,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749846249818801,-1827.6966552734373,304.14404296875,0.7469875812530518,0.1286561191082,0.1162030473351478,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5374719500541687,0.050000000745058,0.0483396127820014,293.07275390625,297.1499938964844,293.1499938964844,0.2049011439085006,-3164.222412109375,304.1415405273437,0.9799339771270752,0.2877001762390136,0.2012168318033218,293.1017150878906,297.1499938964844,293.1499938964844,0.2063899785280227,-4308.0078125,304.1445007324219,0.981480598449707,0.2890985608100891,0.2738893628120422,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5374719500541687,0.050000000745058,0.2293023020029068,291.1420288085937,291.1499938964844,268.1499938964844,266.7372131347656,282.70904541015625,293.6390686035156,291.1418762207031,1.0,0.2198877185583114,0.9825156331062316,0.9825156331062316,1.0,1.0,-1.042827844619751,0.447450041770935,0.5953778028488159,0.2012444734573364,0.0,0.0,0.4098045229911804,31.671911239624023,34.0,-1.816538453102112,-8861.595703125,120.54185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,306.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.501953125,18000.0,0.0,0.0,0.1999810338020324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237988352775574,0.323803573846817,-4.74879607281764e-06,0.0,0.0002029553288593,0.0,0.0,15.17115592956543,0.0,0.0,0.0,0.3151702284812927,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749846249818801,-1827.6966552734373,304.14404296875,0.7469875812530518,0.1286561191082,0.1162030473351478,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5374719500541687,0.050000000745058,0.0483396127820014,293.07275390625,297.1499938964844,293.1499938964844,0.2049011439085006,-3164.222412109375,304.1415405273437,0.9799339771270752,0.2877001762390136,0.2012168318033218,293.1017150878906,297.1499938964844,293.1499938964844,0.2063899785280227,-4308.0078125,304.1445007324219,0.981480598449707,0.2890985608100891,0.2738893628120422,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5374719500541687,0.050000000745058,0.2293023020029068,291.1420288085937,291.1499938964844,268.1499938964844,266.7372131347656,282.70904541015625,293.6390686035156,291.1418762207031,1.0,0.2198877185583114,0.9825156331062316,0.9825156331062316,1.0,1.0,-1.042827844619751,0.447450041770935,0.5953778028488159,0.2012444734573364,0.0,0.0,0.4098045229911804,31.671911239624023,34.0,-1.816538453102112,-8861.595703125,120.54185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,306.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.501953125,18000.0,0.0,0.0,0.1999810338020324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237988352775574,0.323803573846817,-4.74879607281764e-06,0.0,0.0002029553288593,0.0,0.0,15.17115592956543,0.0,0.0,0.0,0.3151702284812927,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762427672743797,-1850.670166015625,304.1439208984375,0.7489631175994873,0.1302604079246521,0.1176518052816391,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5366008877754211,0.050000000745058,0.0483470894396305,293.0730285644531,297.1499938964844,293.1499938964844,0.2066361606121063,-3185.529052734375,304.1414489746094,0.9806637763977052,0.289599746465683,0.2025506198406219,293.10113525390625,297.1499938964844,293.1499938964844,0.2076187878847122,-4328.4599609375,304.144287109375,0.9816374182701112,0.2904432415962219,0.2751639485359192,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5366008877754211,0.050000000745058,0.2293377816677093,291.1405639648437,291.1499938964844,268.1300048828125,266.7196350097656,282.7077941894531,293.65362548828125,291.1404113769531,1.0,0.2209291309118271,0.9826216101646424,0.9826216101646424,1.0,1.0,-1.0477489233016968,0.4496012330055237,0.5981476902961731,0.2025763690471649,0.0,0.0,0.4111581742763519,31.92634963989257,37.0,-2.007740020751953,-8902.990234375,122.17572784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,306.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.2005548030138015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253616392612457,0.3253663778305053,-4.754033852805151e-06,0.0,0.0002035376237472,0.0,0.0,15.271817207336426,0.0,0.0,0.0,0.3155815005302429,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762427672743797,-1850.670166015625,304.1439208984375,0.7489631175994873,0.1302604079246521,0.1176518052816391,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5366008877754211,0.050000000745058,0.0483470894396305,293.0730285644531,297.1499938964844,293.1499938964844,0.2066361606121063,-3185.529052734375,304.1414489746094,0.9806637763977052,0.289599746465683,0.2025506198406219,293.10113525390625,297.1499938964844,293.1499938964844,0.2076187878847122,-4328.4599609375,304.144287109375,0.9816374182701112,0.2904432415962219,0.2751639485359192,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5366008877754211,0.050000000745058,0.2293377816677093,291.1405639648437,291.1499938964844,268.1300048828125,266.7196350097656,282.7077941894531,293.65362548828125,291.1404113769531,1.0,0.2209291309118271,0.9826216101646424,0.9826216101646424,1.0,1.0,-1.0477489233016968,0.4496012330055237,0.5981476902961731,0.2025763690471649,0.0,0.0,0.4111581742763519,31.92634963989257,37.0,-2.007740020751953,-8902.990234375,122.17572784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,306.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.2005548030138015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253616392612457,0.3253663778305053,-4.754033852805151e-06,0.0,0.0002035376237472,0.0,0.0,15.271817207336426,0.0,0.0,0.0,0.3155815005302429,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775147676467895,-1873.9739990234373,304.1438293457031,0.7477173805236816,0.1318606585264206,0.1191208437085151,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5328881144523621,0.050000000745058,0.0483800768852233,293.07342529296875,297.1499938964844,293.1499938964844,0.2083727419376373,-3206.8115234375,304.14141845703125,0.977405846118927,0.291470855474472,0.2038817703723907,293.1005859375,297.1499938964844,293.1499938964844,0.2088749557733535,-4349.33203125,304.14410400390625,0.9778629541397096,0.2917879521846771,0.2764637470245361,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5328881144523621,0.050000000745058,0.2294942587614059,291.1390991210937,291.1499938964844,268.1099853515625,266.7018127441406,282.7069702148437,293.6687927246094,291.1389465332031,1.0,0.2229885309934616,0.9827275276184082,0.9827275276184082,1.0,1.0,-1.052897334098816,0.4518480896949768,0.6010492444038391,0.2039852440357208,0.0,0.0,0.4127115905284881,32.830284118652344,40.0,-2.0603461265563965,-8946.025390625,125.04127502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842529296875,306.4486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.2011501491069793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271724283695221,0.3271771669387817,-4.760196588904364e-06,0.0,0.0002041418338194,0.0,0.0,15.389132499694824,0.0,0.0,0.0,0.3160609900951385,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775147676467895,-1873.9739990234373,304.1438293457031,0.7477173805236816,0.1318606585264206,0.1191208437085151,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5328881144523621,0.050000000745058,0.0483800768852233,293.07342529296875,297.1499938964844,293.1499938964844,0.2083727419376373,-3206.8115234375,304.14141845703125,0.977405846118927,0.291470855474472,0.2038817703723907,293.1005859375,297.1499938964844,293.1499938964844,0.2088749557733535,-4349.33203125,304.14410400390625,0.9778629541397096,0.2917879521846771,0.2764637470245361,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5328881144523621,0.050000000745058,0.2294942587614059,291.1390991210937,291.1499938964844,268.1099853515625,266.7018127441406,282.7069702148437,293.6687927246094,291.1389465332031,1.0,0.2229885309934616,0.9827275276184082,0.9827275276184082,1.0,1.0,-1.052897334098816,0.4518480896949768,0.6010492444038391,0.2039852440357208,0.0,0.0,0.4127115905284881,32.830284118652344,40.0,-2.0603461265563965,-8946.025390625,125.04127502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842529296875,306.4486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.2011501491069793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271724283695221,0.3271771669387817,-4.760196588904364e-06,0.0,0.0002041418338194,0.0,0.0,15.389132499694824,0.0,0.0,0.0,0.3160609900951385,4.0,0.0,1.0
410700,293.0888671875,297.1499938964844,293.1499938964844,0.0781546682119369,-1885.724609375,304.143798828125,0.7461989521980286,0.1326595842838287,0.1198616027832031,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5302712321281433,0.050000000745058,0.0484043806791305,293.0736389160156,297.1499938964844,293.1499938964844,0.2092412412166595,-3217.43896484375,304.1413879394531,0.9745875000953674,0.2923972606658935,0.2045465111732483,293.1003723144531,297.1499938964844,293.1499938964844,0.2095114290714264,-4359.8935546875,304.1440124511719,0.9747880101203918,0.292460560798645,0.2771216630935669,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5302712321281433,0.050000000745058,0.2296095490455627,291.13836669921875,291.1499938964844,268.1000061035156,266.6928405761719,282.7066650390625,293.67657470703125,291.1382141113281,1.0,0.22432242333889,0.9827805161476136,0.9827805161476136,1.0,1.0,-1.0555415153503418,0.4530010521411896,0.6025404334068298,0.2047137171030044,0.0,0.0,0.4135605990886688,33.481178283691406,40.0,-2.034313678741455,-8968.0966796875,126.85800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857482910156,306.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.400390625,18000.0,0.0,0.0,0.2014648765325546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281715810298919,0.328176349401474,-4.763634024129715e-06,0.0,0.0002044612338067,0.0,0.0,15.454160690307615,0.0,0.0,0.0,0.3163267076015472,4.0,0.0,1.0
410760,293.0887451171875,297.1499938964844,293.1499938964844,0.0787964984774589,-1897.52783203125,304.1437683105469,0.74425208568573,0.1334578096866607,0.1206058263778686,293.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5273095369338989,0.050000000745058,0.0484330281615257,293.0738830566406,297.1499938964844,293.1499938964844,0.2101092934608459,-3228.0498046875,304.1413879394531,0.97112238407135,0.2933181524276733,0.2052104622125625,293.1001281738281,297.1499938964844,293.1499938964844,0.2101524621248245,-4370.52099609375,304.1439208984375,0.9710612297058104,0.2931334376335144,0.2777840793132782,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5273095369338989,0.050000000745058,0.2297454476356506,291.1376647949219,291.1499938964844,268.0899963378906,266.68377685546875,282.7064514160156,293.6844482421875,291.1375427246094,1.0,0.2258205264806747,0.9828251004219056,0.9828251004219056,1.0,1.0,-1.0582242012023926,0.4541701674461365,0.6040540337562561,0.2054555416107177,0.0,0.0,0.4144535660743713,34.24274826049805,43.0,-1.9801839590072632,-8990.48046875,128.89195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985595703125,306.4584045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.599609375,18000.0,0.0,0.0,0.2017948478460312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292292356491089,0.3292340040206909,-4.767302471009316e-06,0.0,0.0002047961315838,0.0,0.0,15.52323055267334,0.0,0.0,0.0,0.3166088759899139,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800845623016357,-1921.2635498046875,304.1436767578125,0.7394551038742065,0.1350523382425308,0.1221031248569488,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5207268595695496,0.050000000745058,0.0485015697777271,293.07440185546875,297.1499938964844,293.1499938964844,0.2118424475193023,-3249.202880859375,304.141357421875,0.9625795483589172,0.2951437830924988,0.2065352499485016,293.0997314453125,297.1499938964844,293.1499938964844,0.2114461809396743,-4391.939453125,304.143798828125,0.961974024772644,0.2944800853729248,0.2791210114955902,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5207268595695496,0.050000000745058,0.2300705760717392,291.1363525390625,291.1499938964844,268.07000732421875,266.6655578613281,282.7062072753906,293.70050048828125,291.13623046875,1.0,0.229226216673851,0.9829142093658448,0.9829142093658448,1.0,1.0,-1.0636886358261108,0.4565505385398865,0.6071380972862244,0.2069742679595947,0.0,0.0,0.4163608849048614,36.052345275878906,46.0,-1.8060206174850464,-9036.0888671875,133.531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,306.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.087890625,18000.0,0.0,0.0,0.2025102227926254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315098285675049,0.3315145969390869,-4.775310117111076e-06,0.0,0.0002055221411865,0.0,0.0,15.67297077178955,0.0,0.0,0.0,0.3172205090522766,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800845623016357,-1921.2635498046875,304.1436767578125,0.7394551038742065,0.1350523382425308,0.1221031248569488,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5207268595695496,0.050000000745058,0.0485015697777271,293.07440185546875,297.1499938964844,293.1499938964844,0.2118424475193023,-3249.202880859375,304.141357421875,0.9625795483589172,0.2951437830924988,0.2065352499485016,293.0997314453125,297.1499938964844,293.1499938964844,0.2114461809396743,-4391.939453125,304.143798828125,0.961974024772644,0.2944800853729248,0.2791210114955902,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5207268595695496,0.050000000745058,0.2300705760717392,291.1363525390625,291.1499938964844,268.07000732421875,266.6655578613281,282.7062072753906,293.70050048828125,291.13623046875,1.0,0.229226216673851,0.9829142093658448,0.9829142093658448,1.0,1.0,-1.0636886358261108,0.4565505385398865,0.6071380972862244,0.2069742679595947,0.0,0.0,0.4163608849048614,36.052345275878906,46.0,-1.8060206174850464,-9036.0888671875,133.531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,306.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.087890625,18000.0,0.0,0.0,0.2025102227926254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315098285675049,0.3315145969390869,-4.775310117111076e-06,0.0,0.0002055221411865,0.0,0.0,15.67297077178955,0.0,0.0,0.0,0.3172205090522766,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813763812184333,-1945.1273193359373,304.1436462402344,0.7339664697647095,0.1366443783044815,0.1236098408699035,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.513779878616333,0.050000000745058,0.0485824421048164,293.0749206542969,297.1499938964844,293.1499938964844,0.213569238781929,-3270.234130859375,304.141357421875,0.9524311423301696,0.2969489097595215,0.2078546285629272,293.099365234375,297.1499938964844,293.1499938964844,0.212752103805542,-4413.5205078125,304.1436767578125,0.9512588381767272,0.2958279550075531,0.2804713547229767,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.513779878616333,0.050000000745058,0.2304541915655136,291.1352233886719,291.1499938964844,268.04998779296875,266.64715576171875,282.70611572265625,293.7168884277344,291.1351318359375,1.0,0.2330547720193863,0.983003318309784,0.983003318309784,1.0,1.0,-1.0692589282989502,0.4589762985706329,0.6102827191352844,0.2085315138101577,0.0,0.0,0.4184069037437439,38.17610549926758,49.0,-1.5599725246429443,-9082.6728515625,138.81544494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,306.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.734375,18000.0,0.0,0.0,0.2033100724220276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339872360229492,0.3339920341968536,-4.784149950864958e-06,0.0,0.0002063338761217,0.0,0.0,15.836861610412598,0.0,0.0,0.0,0.3178896307945251,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813763812184333,-1945.1273193359373,304.1436462402344,0.7339664697647095,0.1366443783044815,0.1236098408699035,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.513779878616333,0.050000000745058,0.0485824421048164,293.0749206542969,297.1499938964844,293.1499938964844,0.213569238781929,-3270.234130859375,304.141357421875,0.9524311423301696,0.2969489097595215,0.2078546285629272,293.099365234375,297.1499938964844,293.1499938964844,0.212752103805542,-4413.5205078125,304.1436767578125,0.9512588381767272,0.2958279550075531,0.2804713547229767,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.513779878616333,0.050000000745058,0.2304541915655136,291.1352233886719,291.1499938964844,268.04998779296875,266.64715576171875,282.70611572265625,293.7168884277344,291.1351318359375,1.0,0.2330547720193863,0.983003318309784,0.983003318309784,1.0,1.0,-1.0692589282989502,0.4589762985706329,0.6102827191352844,0.2085315138101577,0.0,0.0,0.4184069037437439,38.17610549926758,49.0,-1.5599725246429443,-9082.6728515625,138.81544494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,306.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.734375,18000.0,0.0,0.0,0.2033100724220276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339872360229492,0.3339920341968536,-4.784149950864958e-06,0.0,0.0002063338761217,0.0,0.0,15.836861610412598,0.0,0.0,0.0,0.3178896307945251,4.0,0.0,1.0
411060,293.0882263183594,297.1499938964844,293.1499938964844,0.0826698169112205,-1969.0728759765625,304.14361572265625,0.7281981706619263,0.1382338404655456,0.1251235008239746,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5068937540054321,0.050000000745058,0.0486730635166168,293.07550048828125,297.1499938964844,293.1499938964844,0.2152868658304214,-3291.1103515625,304.1413879394531,0.9413082003593444,0.298734188079834,0.2091672420501709,293.0990295410156,297.1499938964844,293.1499938964844,0.2140668481588363,-4435.20751953125,304.14361572265625,0.9395747184753418,0.2971769869327545,0.2818325161933899,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5068937540054321,0.050000000745058,0.2308840602636337,291.13433837890625,291.1499938964844,268.0299987792969,266.6285705566406,282.7062072753906,293.7335205078125,291.1342468261719,1.0,0.2371873259544372,0.9830784797668456,0.9830784797668456,1.0,1.0,-1.074909806251526,0.4614365994930267,0.6134731769561768,0.2101187109947204,0.0,0.0,0.4205601513385772,40.54840469360352,52.0,-1.2584847211837769,-9130.0712890625,144.62635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,306.47265625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.58984375,18000.0,0.0,0.0,0.2042015045881271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366278111934662,0.3366326093673706,-4.793725565832574e-06,0.0,0.0002072385686915,0.0,0.0,16.012943267822266,0.0,0.0,0.0,0.3186080455780029,4.0,0.0,1.0
411120,293.0882263183594,297.1499938964844,293.1499938964844,0.0826698169112205,-1969.0728759765625,304.14361572265625,0.7281981706619263,0.1382338404655456,0.1251235008239746,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5068937540054321,0.050000000745058,0.0486730635166168,293.07550048828125,297.1499938964844,293.1499938964844,0.2152868658304214,-3291.1103515625,304.1413879394531,0.9413082003593444,0.298734188079834,0.2091672420501709,293.0990295410156,297.1499938964844,293.1499938964844,0.2140668481588363,-4435.20751953125,304.14361572265625,0.9395747184753418,0.2971769869327545,0.2818325161933899,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5068937540054321,0.050000000745058,0.2308840602636337,291.13433837890625,291.1499938964844,268.0299987792969,266.6285705566406,282.7062072753906,293.7335205078125,291.1342468261719,1.0,0.2371873259544372,0.9830784797668456,0.9830784797668456,1.0,1.0,-1.074909806251526,0.4614365994930267,0.6134731769561768,0.2101187109947204,0.0,0.0,0.4205601513385772,40.54840469360352,52.0,-1.2584847211837769,-9130.0712890625,144.62635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,306.47265625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.58984375,18000.0,0.0,0.0,0.2042015045881271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366278111934662,0.3366326093673706,-4.793725565832574e-06,0.0,0.0002072385686915,0.0,0.0,16.012943267822266,0.0,0.0,0.0,0.3186080455780029,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839631035923957,-1993.0601806640625,304.1435852050781,0.7223758697509766,0.1398204267024994,0.1266418695449829,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5002989768981934,0.050000000745058,0.0487713329493999,293.0761108398437,297.1499938964844,293.1499938964844,0.216993048787117,-3311.80419921875,304.14141845703125,0.9298388361930848,0.3004998862743377,0.2104718089103698,293.0987548828125,297.1499938964844,293.1499938964844,0.2153876423835754,-4456.95458984375,304.1435241699219,0.9275974631309508,0.2985269427299499,0.2832022607326507,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5002989768981934,0.050000000745058,0.2313501983880996,291.1336669921875,291.1499938964844,268.010009765625,266.60986328125,282.7063903808594,293.7503662109375,291.13360595703125,1.0,0.2415288537740707,0.9831535816192628,0.9831535816192628,1.0,1.0,-1.0806195735931396,0.463922917842865,0.6166966557502747,0.2117291837930679,0.0,0.0,0.4227865040302276,43.11565780639648,55.0,-0.9261685013771056,-9178.1376953125,150.86904907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386291503906,306.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.68359375,18000.0,0.0,0.0,0.2051848620176315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393922746181488,0.3393970727920532,-4.803913725481834e-06,0.0,0.0002082365535898,0.0,0.0,16.198829650878906,0.0,0.0,0.0,0.319365918636322,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839631035923957,-1993.0601806640625,304.1435852050781,0.7223758697509766,0.1398204267024994,0.1266418695449829,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5002989768981934,0.050000000745058,0.0487713329493999,293.0761108398437,297.1499938964844,293.1499938964844,0.216993048787117,-3311.80419921875,304.14141845703125,0.9298388361930848,0.3004998862743377,0.2104718089103698,293.0987548828125,297.1499938964844,293.1499938964844,0.2153876423835754,-4456.95458984375,304.1435241699219,0.9275974631309508,0.2985269427299499,0.2832022607326507,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5002989768981934,0.050000000745058,0.2313501983880996,291.1336669921875,291.1499938964844,268.010009765625,266.60986328125,282.7063903808594,293.7503662109375,291.13360595703125,1.0,0.2415288537740707,0.9831535816192628,0.9831535816192628,1.0,1.0,-1.0806195735931396,0.463922917842865,0.6166966557502747,0.2117291837930679,0.0,0.0,0.4227865040302276,43.11565780639648,55.0,-0.9261685013771056,-9178.1376953125,150.86904907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386291503906,306.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.68359375,18000.0,0.0,0.0,0.2051848620176315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393922746181488,0.3393970727920532,-4.803913725481834e-06,0.0,0.0002082365535898,0.0,0.0,16.198829650878906,0.0,0.0,0.0,0.319365918636322,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846092328429222,-2005.0587158203125,304.1435852050781,0.7194745540618896,0.1406124830245971,0.1274021863937378,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4971356689929962,0.050000000745058,0.0488227978348732,293.076416015625,297.1499938964844,293.1499938964844,0.2178412228822708,-3322.07568359375,304.14141845703125,0.9241639375686646,0.3013753592967987,0.2111206799745559,293.0986022949219,297.1499938964844,293.1499938964844,0.2160496115684509,-4467.83984375,304.1434936523437,0.9217078685760498,0.2992021739482879,0.2838897109031677,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4971356689929962,0.050000000745058,0.2315943390130996,291.1334228515625,291.1499938964844,268.0,266.6004638671875,282.70654296875,293.7588806152344,291.1333923339844,1.0,0.2437544763088226,0.983191192150116,0.983191192150116,1.0,1.0,-1.083490967750549,0.4651735126972198,0.6183174252510071,0.2125412821769714,0.0,0.0,0.423916608095169,44.45882034301758,55.0,-0.754650890827179,-9202.3798828125,154.1278839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92938232421875,306.4748840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.328125,18000.0,0.0,0.0,0.2057096511125564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408085107803345,0.3408133089542389,-4.80919516121503e-06,0.0,0.0002087691536871,0.0,0.0,16.294666290283203,0.0,0.0,0.0,0.3197563886642456,4.0,0.0,1.0
