time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880432128906,297.1499938964844,293.1499938964844,0.085254818201065,-2017.0555419921875,304.1435546875,0.7165845036506653,0.1414036452770233,0.1281629651784896,293.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4940585196018219,0.050000000745058,0.0488755665719509,293.07672119140625,297.1499938964844,293.1499938964844,0.2186858355998993,-3332.293701171875,304.1414489746094,0.9186282157897948,0.3022459745407104,0.2117671072483062,293.0984802246094,297.1499938964844,293.1499938964844,0.2167122960090637,-4478.72705078125,304.1434936523437,0.915995180606842,0.2998775243759155,0.2845785617828369,293.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.4940585196018219,0.050000000745058,0.2318446487188339,291.1332397460937,291.1499938964844,267.989990234375,266.5910339355469,282.7066650390625,293.76739501953125,291.1332397460937,1.0,0.2460057735443115,0.9832220077514648,0.9832220077514648,1.0,1.0,-1.086370587348938,0.466427743434906,0.619942843914032,0.213356927037239,0.0,0.0,0.4250523149967193,45.83514022827149,58.0,-0.5824018716812134,-9226.736328125,157.46649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9199523925781,306.4754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.03515625,18000.0,0.0,0.0,0.2062548696994781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422403633594513,0.3422451913356781,-4.814577096112771e-06,0.0,0.0002093224611598,0.0,0.0,16.39198112487793,0.0,0.0,0.0,0.3201526999473572,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865489393472671,-2041.1383056640625,304.1435546875,0.7108205556869507,0.1429796516895294,0.1296838670969009,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4881085753440857,0.050000000745058,0.0489844009280204,293.076904296875,297.1499938964844,293.1499938964844,0.2204169332981109,-3353.238037109375,304.14141845703125,0.908296287059784,0.3040630221366882,0.2130834609270095,293.0985717773437,297.1499938964844,293.1499938964844,0.2180282473564148,-4500.32666015625,304.1434631347656,0.9053789377212524,0.3011646568775177,0.2859304845333099,293.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4881085753440857,0.050000000745058,0.2323608994483947,291.13238525390625,291.1499938964844,267.9700012207031,266.57208251953125,282.6988525390625,293.7706298828125,291.1320495605469,1.0,0.2505604922771454,0.9832835793495178,0.9832835793495178,1.0,1.0,-1.092149019241333,0.4689454138278961,0.6232036352157593,0.2149972766637802,0.0,0.0,0.427430510520935,48.67188262939453,61.0,-2.2761971950531006,-9278.8740234375,164.3551788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90087890625,306.47509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.07421875,18000.0,0.0,0.0,0.2074040621519088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451738059520721,0.3451786339282989,-4.8256056288664695e-06,0.0,0.0002104887535097,0.0,0.0,16.59227180480957,0.0,0.0,0.0,0.3209691941738128,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865489393472671,-2041.1383056640625,304.1435546875,0.7108205556869507,0.1429796516895294,0.1296838670969009,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4881085753440857,0.050000000745058,0.0489844009280204,293.076904296875,297.1499938964844,293.1499938964844,0.2204169332981109,-3353.238037109375,304.14141845703125,0.908296287059784,0.3040630221366882,0.2130834609270095,293.0985717773437,297.1499938964844,293.1499938964844,0.2180282473564148,-4500.32666015625,304.1434631347656,0.9053789377212524,0.3011646568775177,0.2859304845333099,293.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4881085753440857,0.050000000745058,0.2323608994483947,291.13238525390625,291.1499938964844,267.9700012207031,266.57208251953125,282.6988525390625,293.7706298828125,291.1320495605469,1.0,0.2505604922771454,0.9832835793495178,0.9832835793495178,1.0,1.0,-1.092149019241333,0.4689454138278961,0.6232036352157593,0.2149972766637802,0.0,0.0,0.427430510520935,48.67188262939453,61.0,-2.2761971950531006,-9278.8740234375,164.3551788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90087890625,306.47509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.07421875,18000.0,0.0,0.0,0.2074040621519088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451738059520721,0.3451786339282989,-4.8256056288664695e-06,0.0,0.0002104887535097,0.0,0.0,16.59227180480957,0.0,0.0,0.0,0.3209691941738128,4.0,0.0,1.0
411540,293.0869140625,297.1499938964844,293.1499938964844,0.0879499986767768,-2067.302734375,304.1433410644531,0.705299437046051,0.1447691619396209,0.1313120722770691,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4822898209095001,0.050000000745058,0.0490967892110347,293.0775146484375,297.1499938964844,293.1499938964844,0.2222421020269394,-3375.33251953125,304.1412353515625,0.8992574214935303,0.3057985007762909,0.2144304662942886,293.0995483398437,297.1499938964844,293.1499938964844,0.2192548066377639,-4520.43310546875,304.14361572265625,0.8958427906036377,0.3022754490375519,0.2871251702308655,293.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4822898209095001,0.050000000745058,0.2328940331935882,291.1287536621094,291.1499938964844,267.95001220703125,266.5530700683594,282.6843566894531,293.7618713378906,291.12847900390625,1.0,0.2551494836807251,0.9833452105522156,0.9833452105522156,1.0,1.0,-1.0979288816452026,0.471464991569519,0.6264639496803284,0.2166423350572586,0.0,0.0,0.4305192828178406,51.599239349365234,64.0,-3.8041880130767822,-9340.845703125,171.4817657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8802185058594,306.4795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.5078125,18000.0,0.0,0.0,0.208648145198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348870575428009,0.3488754034042358,-4.838677796215052e-06,0.0,0.0002117513504344,0.0,0.0,16.843828201293945,0.0,0.0,0.0,0.3219906091690063,4.0,0.0,1.0
411600,293.0869140625,297.1499938964844,293.1499938964844,0.0879499986767768,-2067.302734375,304.1433410644531,0.705299437046051,0.1447691619396209,0.1313120722770691,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4822898209095001,0.050000000745058,0.0490967892110347,293.0775146484375,297.1499938964844,293.1499938964844,0.2222421020269394,-3375.33251953125,304.1412353515625,0.8992574214935303,0.3057985007762909,0.2144304662942886,293.0995483398437,297.1499938964844,293.1499938964844,0.2192548066377639,-4520.43310546875,304.14361572265625,0.8958427906036377,0.3022754490375519,0.2871251702308655,293.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.4822898209095001,0.050000000745058,0.2328940331935882,291.1287536621094,291.1499938964844,267.95001220703125,266.5530700683594,282.6843566894531,293.7618713378906,291.12847900390625,1.0,0.2551494836807251,0.9833452105522156,0.9833452105522156,1.0,1.0,-1.0979288816452026,0.471464991569519,0.6264639496803284,0.2166423350572586,0.0,0.0,0.4305192828178406,51.599239349365234,64.0,-3.8041880130767822,-9340.845703125,171.4817657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8802185058594,306.4795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.5078125,18000.0,0.0,0.0,0.208648145198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348870575428009,0.3488754034042358,-4.838677796215052e-06,0.0,0.0002117513504344,0.0,0.0,16.843828201293945,0.0,0.0,0.0,0.3219906091690063,4.0,0.0,1.0
411660,293.0844421386719,297.1499938964844,293.1499938964844,0.0895975977182388,-2098.09375,304.142822265625,0.7006698250770569,0.1468653380870819,0.1332574039697647,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4763812124729156,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2237062603235244,-3392.878173828125,304.1417236328125,0.8905509114265442,0.30715212225914,0.2155110090970993,293.1007995605469,297.1499938964844,293.1499938964844,0.2203526198863983,-4538.3291015625,304.1439208984375,0.886808454990387,0.3032980561256408,0.2882205247879028,293.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4763812124729156,0.050000000745058,0.2334403097629547,291.1270446777344,291.1499938964844,267.92999267578125,266.5339660644531,282.6699523925781,293.7532653808594,291.126953125,1.0,0.2597388327121734,0.9833936095237732,0.9833936095237732,1.0,1.0,-1.1036696434020996,0.4739686250686645,0.6297009587287903,0.2182798534631729,0.0,0.0,0.4337061643600464,54.596675872802734,67.0,-2.372910499572754,-9406.177734375,178.79827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8565673828125,306.4861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.16796875,18000.0,0.0,0.0,0.2100105881690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529803454875946,0.3529852032661438,-4.854292001255089e-06,0.0,0.0002131340443156,0.0,0.0,17.129196166992188,0.0,0.0,0.0,0.3231446743011474,4.0,0.0,1.0
411720,293.0844421386719,297.1499938964844,293.1499938964844,0.0895975977182388,-2098.09375,304.142822265625,0.7006698250770569,0.1468653380870819,0.1332574039697647,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4763812124729156,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2237062603235244,-3392.878173828125,304.1417236328125,0.8905509114265442,0.30715212225914,0.2155110090970993,293.1007995605469,297.1499938964844,293.1499938964844,0.2203526198863983,-4538.3291015625,304.1439208984375,0.886808454990387,0.3032980561256408,0.2882205247879028,293.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4763812124729156,0.050000000745058,0.2334403097629547,291.1270446777344,291.1499938964844,267.92999267578125,266.5339660644531,282.6699523925781,293.7532653808594,291.126953125,1.0,0.2597388327121734,0.9833936095237732,0.9833936095237732,1.0,1.0,-1.1036696434020996,0.4739686250686645,0.6297009587287903,0.2182798534631729,0.0,0.0,0.4337061643600464,54.596675872802734,67.0,-2.372910499572754,-9406.177734375,178.79827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8565673828125,306.4861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.16796875,18000.0,0.0,0.0,0.2100105881690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529803454875946,0.3529852032661438,-4.854292001255089e-06,0.0,0.0002131340443156,0.0,0.0,17.129196166992188,0.0,0.0,0.0,0.3231446743011474,4.0,0.0,1.0
411780,293.0821228027344,297.1499938964844,293.1499938964844,0.0913176536560058,-2130.2275390625,304.1423645019531,0.6965363025665283,0.1490005254745483,0.1352956444025039,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4701206982135772,0.050000000745058,0.0493293553590774,293.0828552246094,297.1499938964844,293.1499938964844,0.2249658107757568,-3407.89306640625,304.14239501953125,0.8821976184844971,0.3083312511444092,0.2164419144392013,293.1021423339844,297.1499938964844,293.1499938964844,0.2213864773511886,-4555.1455078125,304.14422607421875,0.8783090710639954,0.3042727410793304,0.2892658114433288,293.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4701206982135772,0.050000000745058,0.2339972257614135,291.12628173828125,291.1499938964844,267.9100036621094,266.5148620605469,282.65380859375,293.7418518066406,291.126220703125,1.0,0.2643016874790191,0.9834420084953308,0.9834420084953308,1.0,1.0,-1.109297513961792,0.4764245450496673,0.6328729391098022,0.2198887020349502,0.0,0.0,0.4369259476661682,57.64979553222656,70.0,-1.4127957820892334,-9472.1630859375,186.2561950683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83154296875,306.4919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17971.13671875,18000.0,0.0,0.0,0.2114847153425216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571773469448089,0.3571822345256805,-4.870775683230022e-06,0.0,0.0002146300976164,0.0,0.0,17.42490577697754,0.0,0.0,0.0,0.3243413269519806,4.0,0.0,1.0
411840,293.0821228027344,297.1499938964844,293.1499938964844,0.0913176536560058,-2130.2275390625,304.1423645019531,0.6965363025665283,0.1490005254745483,0.1352956444025039,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4701206982135772,0.050000000745058,0.0493293553590774,293.0828552246094,297.1499938964844,293.1499938964844,0.2249658107757568,-3407.89306640625,304.14239501953125,0.8821976184844971,0.3083312511444092,0.2164419144392013,293.1021423339844,297.1499938964844,293.1499938964844,0.2213864773511886,-4555.1455078125,304.14422607421875,0.8783090710639954,0.3042727410793304,0.2892658114433288,293.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4701206982135772,0.050000000745058,0.2339972257614135,291.12628173828125,291.1499938964844,267.9100036621094,266.5148620605469,282.65380859375,293.7418518066406,291.126220703125,1.0,0.2643016874790191,0.9834420084953308,0.9834420084953308,1.0,1.0,-1.109297513961792,0.4764245450496673,0.6328729391098022,0.2198887020349502,0.0,0.0,0.4369259476661682,57.64979553222656,70.0,-1.4127957820892334,-9472.1630859375,186.2561950683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83154296875,306.4919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17971.13671875,18000.0,0.0,0.0,0.2114847153425216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571773469448089,0.3571822345256805,-4.870775683230022e-06,0.0,0.0002146300976164,0.0,0.0,17.42490577697754,0.0,0.0,0.0,0.3243413269519806,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921096950769424,-2145.0107421875,304.1423034667969,0.694407045841217,0.1498702466487884,0.136224165558815,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.466755211353302,0.050000000745058,0.0493890382349491,293.0843505859375,297.1499938964844,293.1499938964844,0.2255705744028091,-3415.112548828125,304.1426696777344,0.878174364566803,0.3088865578174591,0.2168789505958557,293.1028137207031,297.1499938964844,293.1499938964844,0.2219037264585495,-4563.578125,304.1443176269531,0.8742466568946838,0.3047477006912231,0.2897764444351196,293.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.466755211353302,0.050000000745058,0.2342803478240966,291.1253662109375,291.1499938964844,267.8999938964844,266.5052795410156,282.6388244628906,293.7241516113281,291.1250305175781,1.0,0.2665643692016601,0.9834662079811096,0.9834662079811096,1.0,1.0,-1.1119611263275146,0.4775868952274322,0.6343742609024048,0.2206528633832931,0.0,0.0,0.4386539757251739,59.19930648803711,70.0,-2.828213214874268,-9507.3056640625,190.00819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81884765625,306.4941101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.068359375,18000.0,0.0,0.0,0.2122616320848465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593531250953674,0.3593579828739166,-4.879292191617424e-06,0.0,0.0002154185640392,0.0,0.0,17.57914161682129,0.0,0.0,0.0,0.3249663114547729,4.0,0.0,1.0
411960,293.0828552246094,297.1499938964844,293.1499938964844,0.092770792543888,-2157.33203125,304.1425170898437,0.6920320987701416,0.1505760699510574,0.136986032128334,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4631661474704742,0.050000000745058,0.0494495928287506,293.0858154296875,297.1499938964844,293.1499938964844,0.226175457239151,-3422.350341796875,304.1429138183594,0.8742465376853943,0.3094301521778106,0.2173057347536087,293.1034545898437,297.1499938964844,293.1499938964844,0.2224293202161789,-4572.16650390625,304.1444091796875,0.8702918291091919,0.3052161633968353,0.2902812957763672,293.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4631661474704742,0.050000000745058,0.2345675677061081,291.12359619140625,291.1499938964844,267.8900146484375,266.4956970214844,282.6234741210937,293.70556640625,291.12322998046875,1.0,0.2688078284263611,0.983485460281372,0.983485460281372,1.0,1.0,-1.114411473274231,0.478656142950058,0.6357553005218506,0.2213571667671203,0.0,0.0,0.4405947029590606,60.7678108215332,73.0,-3.594860792160034,-9544.2734375,193.74581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.805908203125,306.49871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.2109375,18000.0,0.0,0.0,0.2130665928125381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361770361661911,0.3617752492427826,-4.888449893769575e-06,0.0,0.0002162355085602,0.0,0.0,17.750329971313477,0.0,0.0,0.0,0.3256585001945495,4.0,0.0,1.0
412020,293.08544921875,297.1499938964844,293.1499938964844,0.0938360393047332,-2177.106201171875,304.1432189941406,0.6870160698890686,0.1517527401447296,0.1382217854261398,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4560106992721557,0.050000000745058,0.0495720542967319,293.08856201171875,297.1499938964844,293.1499938964844,0.2273156344890594,-3435.948974609375,304.14337158203125,0.866774320602417,0.3104957342147827,0.2181423753499984,293.104736328125,297.1499938964844,293.1499938964844,0.2234203219413757,-4588.29052734375,304.1446228027344,0.8627806901931763,0.3061345219612121,0.2912746965885162,293.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4560106992721557,0.050000000745058,0.235148474574089,291.1221618652344,291.1499938964844,267.8699951171875,266.4765014648437,282.5936279296875,293.669677734375,291.1221923828125,1.0,0.2732309699058532,0.9835240244865416,0.9835240244865416,1.0,1.0,-1.1189357042312622,0.4806310832500458,0.638304591178894,0.2226594984531402,0.0,0.0,0.4444377422332763,63.93400573730469,76.0,-1.4375362396240234,-9619.6064453125,201.2015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7792053222656,306.51177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.18359375,18000.0,0.0,0.0,0.2147635519504547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669418096542358,0.3669467270374298,-4.909003109787591e-06,0.0,0.0002179576986236,0.0,0.0,18.122663497924805,0.0,0.0,0.0,0.3271523416042328,4.0,0.0,1.0
412080,293.08544921875,297.1499938964844,293.1499938964844,0.0938360393047332,-2177.106201171875,304.1432189941406,0.6870160698890686,0.1517527401447296,0.1382217854261398,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4560106992721557,0.050000000745058,0.0495720542967319,293.08856201171875,297.1499938964844,293.1499938964844,0.2273156344890594,-3435.948974609375,304.14337158203125,0.866774320602417,0.3104957342147827,0.2181423753499984,293.104736328125,297.1499938964844,293.1499938964844,0.2234203219413757,-4588.29052734375,304.1446228027344,0.8627806901931763,0.3061345219612121,0.2912746965885162,293.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4560106992721557,0.050000000745058,0.235148474574089,291.1221618652344,291.1499938964844,267.8699951171875,266.4765014648437,282.5936279296875,293.669677734375,291.1221923828125,1.0,0.2732309699058532,0.9835240244865416,0.9835240244865416,1.0,1.0,-1.1189357042312622,0.4806310832500458,0.638304591178894,0.2226594984531402,0.0,0.0,0.4444377422332763,63.93400573730469,76.0,-1.4375362396240234,-9619.6064453125,201.2015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7792053222656,306.51177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.18359375,18000.0,0.0,0.0,0.2147635519504547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669418096542358,0.3669467270374298,-4.909003109787591e-06,0.0,0.0002179576986236,0.0,0.0,18.122663497924805,0.0,0.0,0.0,0.3271523416042328,4.0,0.0,1.0
412140,293.0884094238281,297.1499938964844,293.1499938964844,0.094747819006443,-2193.982421875,304.1439514160156,0.6820980310440063,0.1527908593416214,0.1392938792705536,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.4494778215885162,0.050000000745058,0.0496951453387737,293.09112548828125,297.1499938964844,293.1499938964844,0.2283905297517776,-3448.73681640625,304.143798828125,0.8598577976226807,0.3115341067314148,0.2189605087041854,293.1059875488281,297.1499938964844,293.1499938964844,0.2243523150682449,-4603.3984375,304.1448669433594,0.8558355569839478,0.3070293962955475,0.2922460436820984,293.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.4494778215885162,0.050000000745058,0.2357323616743087,291.122802734375,291.1499938964844,267.8500061035156,266.4573669433594,282.5657043457031,293.6370849609375,291.1229248046875,1.0,0.2775659263134002,0.9835625290870668,0.9835625290870668,1.0,1.0,-1.1232191324234009,0.4825019240379333,0.6407172083854675,0.223894253373146,0.0,0.0,0.4480311572551727,67.11290740966797,79.0,0.525326669216156,-9691.0166015625,208.658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75360107421875,306.5240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.04296875,18000.0,0.0,0.0,0.2165552526712417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719028830528259,0.3719078004360199,-4.929909209749894e-06,0.0,0.0002197760477429,0.0,0.0,18.487680435180664,0.0,0.0,0.0,0.3286169767379761,4.0,0.0,1.0
412200,293.0884094238281,297.1499938964844,293.1499938964844,0.094747819006443,-2193.982421875,304.1439514160156,0.6820980310440063,0.1527908593416214,0.1392938792705536,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.4494778215885162,0.050000000745058,0.0496951453387737,293.09112548828125,297.1499938964844,293.1499938964844,0.2283905297517776,-3448.73681640625,304.143798828125,0.8598577976226807,0.3115341067314148,0.2189605087041854,293.1059875488281,297.1499938964844,293.1499938964844,0.2243523150682449,-4603.3984375,304.1448669433594,0.8558355569839478,0.3070293962955475,0.2922460436820984,293.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.4494778215885162,0.050000000745058,0.2357323616743087,291.122802734375,291.1499938964844,267.8500061035156,266.4573669433594,282.5657043457031,293.6370849609375,291.1229248046875,1.0,0.2775659263134002,0.9835625290870668,0.9835625290870668,1.0,1.0,-1.1232191324234009,0.4825019240379333,0.6407172083854675,0.223894253373146,0.0,0.0,0.4480311572551727,67.11290740966797,79.0,0.525326669216156,-9691.0166015625,208.658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75360107421875,306.5240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17965.04296875,18000.0,0.0,0.0,0.2165552526712417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719028830528259,0.3719078004360199,-4.929909209749894e-06,0.0,0.0002197760477429,0.0,0.0,18.487680435180664,0.0,0.0,0.0,0.3286169767379761,4.0,0.0,1.0
412260,293.09130859375,297.1499938964844,293.1499938964844,0.0955933555960655,-2209.618896484375,304.1445617675781,0.677446186542511,0.153763473033905,0.1402965039014816,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4435426294803619,0.050000000745058,0.049818318337202,293.093505859375,297.1499938964844,293.1499938964844,0.229422315955162,-3461.0,304.1441345214844,0.853468656539917,0.3125431537628174,0.2197586745023727,293.107177734375,297.1499938964844,293.1499938964844,0.2252496927976608,-4617.92333984375,304.14508056640625,0.8494268655776978,0.3079034090042114,0.2931972444057464,293.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4435426294803619,0.050000000745058,0.2363166511058807,291.1241455078125,291.1499938964844,267.8299865722656,266.438232421875,282.5394592285156,293.6075134277344,291.1243591308594,1.0,0.2818132042884826,0.9836002588272096,0.9836002588272096,1.0,1.0,-1.1273715496063232,0.484316736459732,0.6430547833442688,0.2250921428203582,0.0,0.0,0.451391339302063,70.29227447509766,67.0,1.767451524734497,-9759.5849609375,216.1265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73193359375,306.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.484375,18000.0,0.0,0.0,0.218402624130249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766182959079742,0.3766232430934906,-4.950230049871607e-06,0.0,0.000221650901949,0.0,0.0,18.83974838256836,0.0,0.0,0.0,0.330025315284729,4.0,0.0,1.0
412320,293.09130859375,297.1499938964844,293.1499938964844,0.0955933555960655,-2209.618896484375,304.1445617675781,0.677446186542511,0.153763473033905,0.1402965039014816,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4435426294803619,0.050000000745058,0.049818318337202,293.093505859375,297.1499938964844,293.1499938964844,0.229422315955162,-3461.0,304.1441345214844,0.853468656539917,0.3125431537628174,0.2197586745023727,293.107177734375,297.1499938964844,293.1499938964844,0.2252496927976608,-4617.92333984375,304.14508056640625,0.8494268655776978,0.3079034090042114,0.2931972444057464,293.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4435426294803619,0.050000000745058,0.2363166511058807,291.1241455078125,291.1499938964844,267.8299865722656,266.438232421875,282.5394592285156,293.6075134277344,291.1243591308594,1.0,0.2818132042884826,0.9836002588272096,0.9836002588272096,1.0,1.0,-1.1273715496063232,0.484316736459732,0.6430547833442688,0.2250921428203582,0.0,0.0,0.451391339302063,70.29227447509766,67.0,1.767451524734497,-9759.5849609375,216.1265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73193359375,306.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.484375,18000.0,0.0,0.0,0.218402624130249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766182959079742,0.3766232430934906,-4.950230049871607e-06,0.0,0.000221650901949,0.0,0.0,18.83974838256836,0.0,0.0,0.0,0.330025315284729,4.0,0.0,1.0
412380,293.0938720703125,297.1499938964844,293.1499938964844,0.0962763279676437,-2222.181396484375,304.1452331542969,0.6807810664176941,0.1547301113605499,0.1411227881908416,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4453025162220001,0.050000000745058,0.0497805103659629,293.0954284667969,297.1499938964844,293.1499938964844,0.2302715182304382,-3471.00048828125,304.1446838378906,0.8565506339073181,0.3135823607444763,0.2204406261444091,293.1081848144531,297.1499938964844,293.1499938964844,0.2259602546691894,-4629.2919921875,304.1455383300781,0.8523494601249695,0.3087848722934723,0.2939834296703338,293.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4453025162220001,0.050000000745058,0.2361373007297516,291.127197265625,291.1499938964844,267.8099975585937,266.41912841796875,282.5155639648437,293.5812683105469,291.1277770996094,1.0,0.2804850935935974,0.9836379885673524,0.9836379885673524,1.0,1.0,-1.1298657655715942,0.4854008555412292,0.644464910030365,0.2258313596248626,0.0,0.0,0.4542675614356994,69.3719253540039,55.0,4.81181526184082,-9817.951171875,215.1963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7169189453125,306.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.009765625,18000.0,0.0,0.0,0.220257818698883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808905482292175,0.3808955252170563,-4.969404017174384e-06,0.0,0.0002235336869489,0.0,0.0,19.164440155029297,0.0,0.0,0.0,0.3313167691230774,4.0,0.0,1.0
412440,293.0938720703125,297.1499938964844,293.1499938964844,0.0962763279676437,-2222.181396484375,304.1452331542969,0.6807810664176941,0.1547301113605499,0.1411227881908416,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4453025162220001,0.050000000745058,0.0497805103659629,293.0954284667969,297.1499938964844,293.1499938964844,0.2302715182304382,-3471.00048828125,304.1446838378906,0.8565506339073181,0.3135823607444763,0.2204406261444091,293.1081848144531,297.1499938964844,293.1499938964844,0.2259602546691894,-4629.2919921875,304.1455383300781,0.8523494601249695,0.3087848722934723,0.2939834296703338,293.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4453025162220001,0.050000000745058,0.2361373007297516,291.127197265625,291.1499938964844,267.8099975585937,266.41912841796875,282.5155639648437,293.5812683105469,291.1277770996094,1.0,0.2804850935935974,0.9836379885673524,0.9836379885673524,1.0,1.0,-1.1298657655715942,0.4854008555412292,0.644464910030365,0.2258313596248626,0.0,0.0,0.4542675614356994,69.3719253540039,55.0,4.81181526184082,-9817.951171875,215.1963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7169189453125,306.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.009765625,18000.0,0.0,0.0,0.220257818698883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808905482292175,0.3808955252170563,-4.969404017174384e-06,0.0,0.0002235336869489,0.0,0.0,19.164440155029297,0.0,0.0,0.0,0.3313167691230774,4.0,0.0,1.0
412500,293.0949401855469,297.1499938964844,293.1499938964844,0.0965778529644012,-2227.702880859375,304.14556884765625,0.6850871443748474,0.1552308946847915,0.1415005475282669,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4486920833587646,0.050000000745058,0.0497107319533824,293.0960998535156,297.1499938964844,293.1499938964844,0.2306556552648544,-3475.50146484375,304.1449584960937,0.861218273639679,0.3141440749168396,0.2207695841789245,293.1085510253906,297.1499938964844,293.1499938964844,0.2262561917304992,-4633.978515625,304.14581298828125,0.8568709492683411,0.3092415630817413,0.2943384051322937,293.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4486920833587646,0.050000000745058,0.2358063012361526,291.12994384765625,291.1499938964844,267.79998779296875,266.4096069335937,282.5045471191406,293.5696105957031,291.13055419921875,1.0,0.2783366739749908,0.9836568236351012,0.9836568236351012,1.0,1.0,-1.1306593418121338,0.4857445955276489,0.6449146866798401,0.2260705977678299,0.0,0.0,0.455333262681961,67.61698913574219,55.0,6.27660083770752,-9841.712890625,212.08660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7134094238281,306.564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.025390625,18000.0,0.0,0.0,0.2211630046367645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825997114181518,0.3826046884059906,-4.977733624400571e-06,0.0,0.0002244523348053,0.0,0.0,19.29746055603028,0.0,0.0,0.0,0.3318446576595306,4.0,0.0,1.0
412560,293.09588623046875,297.1499938964844,293.1499938964844,0.0968673229217529,-2233.001953125,304.1458435058594,0.6909058094024658,0.1557430028915405,0.141865074634552,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4535972476005554,0.050000000745058,0.0496160760521888,293.0965576171875,297.1499938964844,293.1499938964844,0.2310387343168258,-3479.9970703125,304.1451721191406,0.8677279949188232,0.3147330582141876,0.2210996896028518,293.1088256835937,297.1499938964844,293.1499938964844,0.2265366911888122,-4638.41796875,304.14605712890625,0.8631941676139832,0.3097094893455505,0.2946790158748626,293.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.4535972476005554,0.050000000745058,0.2353572994470596,291.1327209472656,291.1499938964844,267.7900085449219,266.40008544921875,282.4940490722656,293.5588073730469,291.1333312988281,1.0,0.2753883898258209,0.9836764931678772,0.9836764931678772,1.0,1.0,-1.1312495470046997,0.485999196767807,0.6452503204345703,0.2262520045042038,0.0,0.0,0.4562035202980041,65.22919464111328,43.0,6.996410369873047,-9862.318359375,207.68719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7133178710937,306.5741882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.22265625,18000.0,0.0,0.0,0.2220378667116165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384001076221466,0.3840060532093048,-4.984798124496592e-06,0.0,0.0002253402053611,0.0,0.0,19.40771675109864,0.0,0.0,0.0,0.3322829008102417,4.0,0.0,1.0
412620,293.0974426269531,297.1499938964844,293.1499938964844,0.0974248126149177,-2243.212646484375,304.14630126953125,0.7069321274757385,0.1567975133657455,0.1425682455301284,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4678695201873779,0.050000000745058,0.049369428306818,293.0970764160156,297.1499938964844,293.1499938964844,0.2318178415298462,-3489.171142578125,304.1454772949219,0.886383593082428,0.3159816563129425,0.2217697650194168,293.1092224121094,297.1499938964844,293.1499938964844,0.2270732969045639,-4646.927734375,304.146484375,0.8813914060592651,0.3106764554977417,0.2953333258628845,293.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4678695201873779,0.050000000745058,0.2341873198747635,291.1380615234375,291.1499938964844,267.7699890136719,266.38116455078125,282.4742126464844,293.53912353515625,291.1386413574219,1.0,0.2675192356109619,0.9837158918380736,0.9837158918380736,1.0,1.0,-1.1319830417633057,0.4863127171993255,0.6456703543663025,0.2264870256185531,0.0,0.0,0.4574323892593384,58.9953727722168,31.0,7.276828765869141,-9897.0146484375,195.92242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7241516113281,306.5966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.625,18000.0,0.0,0.0,0.2236589342355728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860525488853454,0.3860575556755066,-4.995471954316599e-06,0.0,0.0002269853866891,0.0,0.0,19.570905685424805,0.0,0.0,0.0,0.3329295814037323,4.0,0.0,1.0
412680,293.0974426269531,297.1499938964844,293.1499938964844,0.0974248126149177,-2243.212646484375,304.14630126953125,0.7069321274757385,0.1567975133657455,0.1425682455301284,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4678695201873779,0.050000000745058,0.049369428306818,293.0970764160156,297.1499938964844,293.1499938964844,0.2318178415298462,-3489.171142578125,304.1454772949219,0.886383593082428,0.3159816563129425,0.2217697650194168,293.1092224121094,297.1499938964844,293.1499938964844,0.2270732969045639,-4646.927734375,304.146484375,0.8813914060592651,0.3106764554977417,0.2953333258628845,293.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4678695201873779,0.050000000745058,0.2341873198747635,291.1380615234375,291.1499938964844,267.7699890136719,266.38116455078125,282.4742126464844,293.53912353515625,291.1386413574219,1.0,0.2675192356109619,0.9837158918380736,0.9837158918380736,1.0,1.0,-1.1319830417633057,0.4863127171993255,0.6456703543663025,0.2264870256185531,0.0,0.0,0.4574323892593384,58.9953727722168,31.0,7.276828765869141,-9897.0146484375,195.92242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7241516113281,306.5966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.625,18000.0,0.0,0.0,0.2236589342355728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860525488853454,0.3860575556755066,-4.995471954316599e-06,0.0,0.0002269853866891,0.0,0.0,19.570905685424805,0.0,0.0,0.0,0.3329295814037323,4.0,0.0,1.0
412740,293.0986328125,297.1499938964844,293.1499938964844,0.0979676246643066,-2253.16748046875,304.1466064453125,0.7276014685630798,0.1578829288482666,0.1432504206895828,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4837204217910766,0.050000000745058,0.0490685999393463,293.09716796875,297.1499938964844,293.1499938964844,0.2326245307922363,-3498.706787109375,304.1456298828125,0.9139376282691956,0.3173040747642517,0.2224555611610412,293.109375,297.1499938964844,293.1499938964844,0.2275988608598709,-4655.298828125,304.1467590332031,0.9080182313919068,0.3116783499717712,0.2959682941436767,293.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4837204217910766,0.050000000745058,0.2327603250741958,291.1428527832031,291.1499938964844,267.75,266.3623046875,282.4554748535156,293.52117919921875,291.143310546875,1.0,0.2575315833091736,0.9837552309036256,0.9837552309036256,1.0,1.0,-1.1323133707046509,0.4864500164985657,0.64586341381073,0.2266053855419159,0.0,0.0,0.4580590724945068,51.38373947143555,25.0,6.569490432739258,-9925.0458984375,181.3637084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7494812011719,306.6233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.025390625,18000.0,0.0,0.0,0.2250624597072601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872076272964477,0.3872126340866089,-5.002012585464399e-06,0.0,0.0002284097863594,0.0,0.0,19.66498374938965,0.0,0.0,0.0,0.3333017230033874,4.0,0.0,1.0
412800,293.0986328125,297.1499938964844,293.1499938964844,0.0979676246643066,-2253.16748046875,304.1466064453125,0.7276014685630798,0.1578829288482666,0.1432504206895828,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4837204217910766,0.050000000745058,0.0490685999393463,293.09716796875,297.1499938964844,293.1499938964844,0.2326245307922363,-3498.706787109375,304.1456298828125,0.9139376282691956,0.3173040747642517,0.2224555611610412,293.109375,297.1499938964844,293.1499938964844,0.2275988608598709,-4655.298828125,304.1467590332031,0.9080182313919068,0.3116783499717712,0.2959682941436767,293.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.4837204217910766,0.050000000745058,0.2327603250741958,291.1428527832031,291.1499938964844,267.75,266.3623046875,282.4554748535156,293.52117919921875,291.143310546875,1.0,0.2575315833091736,0.9837552309036256,0.9837552309036256,1.0,1.0,-1.1323133707046509,0.4864500164985657,0.64586341381073,0.2266053855419159,0.0,0.0,0.4580590724945068,51.38373947143555,25.0,6.569490432739258,-9925.0458984375,181.3637084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7494812011719,306.6233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.025390625,18000.0,0.0,0.0,0.2250624597072601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872076272964477,0.3872126340866089,-5.002012585464399e-06,0.0,0.0002284097863594,0.0,0.0,19.66498374938965,0.0,0.0,0.0,0.3333017230033874,4.0,0.0,1.0
412860,293.09967041015625,297.1499938964844,293.1499938964844,0.0985492095351219,-2263.87548828125,304.1467590332031,0.7501888275146484,0.1589742451906204,0.1439668089151382,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4991034567356109,0.050000000745058,0.048790093511343,293.0971069335937,297.1499938964844,293.1499938964844,0.2335171699523925,-3509.322265625,304.1455993652344,0.9483728408813475,0.3186565041542053,0.223188892006874,293.1094055175781,297.1499938964844,293.1499938964844,0.2281893491744995,-4664.80615234375,304.1468505859375,0.941805362701416,0.3126974999904632,0.2966475486755371,293.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4991034567356109,0.050000000745058,0.2314391881227493,291.1462097167969,291.1499938964844,267.7300109863281,266.34356689453125,282.43707275390625,293.5041198730469,291.1464538574219,1.0,0.2481278032064438,0.9838122129440308,0.9838122129440308,1.0,1.0,-1.1329485177993774,0.486724317073822,0.6462241411209106,0.2268030196428299,0.0,0.0,0.4583158493041992,44.3414306640625,25.0,4.496394634246826,-9951.3359375,167.98321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870178222656,306.6529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.42578125,18000.0,0.0,0.0,0.2262170910835266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877100646495819,0.387715071439743,-5.005228558729868e-06,0.0,0.0002295815793331,0.0,0.0,19.707284927368164,0.0,0.0,0.0,0.3334707617759704,4.0,0.0,1.0
412920,293.09967041015625,297.1499938964844,293.1499938964844,0.0985492095351219,-2263.87548828125,304.1467590332031,0.7501888275146484,0.1589742451906204,0.1439668089151382,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4991034567356109,0.050000000745058,0.048790093511343,293.0971069335937,297.1499938964844,293.1499938964844,0.2335171699523925,-3509.322265625,304.1455993652344,0.9483728408813475,0.3186565041542053,0.223188892006874,293.1094055175781,297.1499938964844,293.1499938964844,0.2281893491744995,-4664.80615234375,304.1468505859375,0.941805362701416,0.3126974999904632,0.2966475486755371,293.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4991034567356109,0.050000000745058,0.2314391881227493,291.1462097167969,291.1499938964844,267.7300109863281,266.34356689453125,282.43707275390625,293.5041198730469,291.1464538574219,1.0,0.2481278032064438,0.9838122129440308,0.9838122129440308,1.0,1.0,-1.1329485177993774,0.486724317073822,0.6462241411209106,0.2268030196428299,0.0,0.0,0.4583158493041992,44.3414306640625,25.0,4.496394634246826,-9951.3359375,167.98321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870178222656,306.6529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.42578125,18000.0,0.0,0.0,0.2262170910835266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877100646495819,0.387715071439743,-5.005228558729868e-06,0.0,0.0002295815793331,0.0,0.0,19.707284927368164,0.0,0.0,0.0,0.3334707617759704,4.0,0.0,1.0
412980,293.1007385253906,297.1499938964844,293.1499938964844,0.0991911515593528,-2275.740966796875,304.14678955078125,0.7717278003692627,0.1600328534841537,0.1447339802980423,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5133795738220215,0.050000000745058,0.0485869646072387,293.09722900390625,297.1499938964844,293.1499938964844,0.2345081865787506,-3521.16064453125,304.1454162597656,0.9760530591011048,0.3199734985828399,0.223964512348175,293.1094970703125,297.1499938964844,293.1499938964844,0.2288886308670044,-4676.1708984375,304.146728515625,0.970063865184784,0.3137063086032867,0.2973989844322204,293.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5133795738220215,0.050000000745058,0.2304756492376327,291.1473693847656,291.1499938964844,267.7099914550781,266.3249816894531,282.4184265136719,293.4870300292969,291.1473693847656,1.0,0.2412660419940948,0.983869194984436,0.983869194984436,1.0,1.0,-1.1343015432357788,0.487316757440567,0.6469848155975342,0.2271969020366668,0.0,0.0,0.4585680067539215,39.21811294555664,28.0,1.6693115234375,-9981.275390625,158.4938201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321228027344,306.6849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.318359375,18000.0,0.0,0.0,0.2271290421485901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3880450129508972,0.3880500197410583,-5.006912942917552e-06,0.0,0.0002305071102455,0.0,0.0,19.7338981628418,0.0,0.0,0.0,0.333577960729599,4.0,0.0,1.0
413040,293.1007385253906,297.1499938964844,293.1499938964844,0.0991911515593528,-2275.740966796875,304.14678955078125,0.7717278003692627,0.1600328534841537,0.1447339802980423,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5133795738220215,0.050000000745058,0.0485869646072387,293.09722900390625,297.1499938964844,293.1499938964844,0.2345081865787506,-3521.16064453125,304.1454162597656,0.9760530591011048,0.3199734985828399,0.223964512348175,293.1094970703125,297.1499938964844,293.1499938964844,0.2288886308670044,-4676.1708984375,304.146728515625,0.970063865184784,0.3137063086032867,0.2973989844322204,293.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5133795738220215,0.050000000745058,0.2304756492376327,291.1473693847656,291.1499938964844,267.7099914550781,266.3249816894531,282.4184265136719,293.4870300292969,291.1473693847656,1.0,0.2412660419940948,0.983869194984436,0.983869194984436,1.0,1.0,-1.1343015432357788,0.487316757440567,0.6469848155975342,0.2271969020366668,0.0,0.0,0.4585680067539215,39.21811294555664,28.0,1.6693115234375,-9981.275390625,158.4938201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321228027344,306.6849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.318359375,18000.0,0.0,0.0,0.2271290421485901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3880450129508972,0.3880500197410583,-5.006912942917552e-06,0.0,0.0002305071102455,0.0,0.0,19.7338981628418,0.0,0.0,0.0,0.333577960729599,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995297655463218,-2282.009033203125,304.1467590332031,0.7805484533309937,0.1605412364006042,0.1451313197612762,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5192306637763977,0.050000000745058,0.0485177151858806,293.097412109375,297.1499938964844,293.1499938964844,0.2350276559591293,-3527.37353515625,304.1452941894531,0.9854629039764404,0.3206036984920501,0.2243590354919433,293.109619140625,297.1499938964844,293.1499938964844,0.2292747348546981,-4682.46728515625,304.1466369628906,0.9798195362091064,0.3141999840736389,0.2977985739707947,293.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5192306637763977,0.050000000745058,0.2301471382379531,291.1471862792969,291.1499938964844,267.70001220703125,266.31573486328125,282.4089660644531,293.4783935546875,291.1471252441406,1.0,0.2389958798885345,0.983897626399994,0.983897626399994,1.0,1.0,-1.1352540254592896,0.4877353310585022,0.6475187540054321,0.2274693250656128,0.0,0.0,0.4587685465812683,37.47856521606445,28.0,0.3865755796432495,-9998.4267578125,155.4062042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8556213378906,306.70166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.2275062054395675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882811963558197,0.3882862031459808,-5.007815161661711e-06,0.0,0.0002308898692717,0.0,0.0,19.751672744750977,0.0,0.0,0.0,0.333648532629013,4.0,0.0,1.0
