time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019592285156,297.1499938964844,293.1499938964844,0.0998744145035743,-2288.39013671875,304.1466979980469,0.787712812423706,0.1610332876443863,0.145531877875328,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5239459872245789,0.050000000745058,0.0484666526317596,293.09771728515625,297.1499938964844,293.1499938964844,0.2355532348155975,-3533.658203125,304.14520263671875,0.9923264384269714,0.3212108612060547,0.2247517704963684,293.1097412109375,297.1499938964844,293.1499938964844,0.2296778559684753,-4689.0458984375,304.1465148925781,0.98697429895401,0.3146843612194061,0.2982081174850464,293.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5239459872245789,0.050000000745058,0.2299049347639084,291.14666748046875,291.1499938964844,267.69000244140625,266.3065490722656,282.3994140625,293.4696655273437,291.14654541015625,1.0,0.2373428642749786,0.9839234948158264,0.9839234948158264,1.0,1.0,-1.1363457441329956,0.4882154464721679,0.6481302976608276,0.2277801483869552,0.0,0.0,0.4590408504009247,36.2016716003418,31.0,-0.7245045304298401,-10016.9248046875,153.24681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,306.71844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.611328125,18000.0,0.0,0.0,0.2278404086828231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886019289493561,0.3886069655418396,-5.008995231037261e-06,0.0,0.0002312290598638,0.0,0.0,19.77566146850586,0.0,0.0,0.0,0.3337432444095611,4.0,0.0,1.0
413220,293.103271484375,297.1499938964844,293.1499938964844,0.1005722358822822,-2301.30126953125,304.1466369628906,0.7970433831214905,0.1619836539030075,0.1463377326726913,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5297858715057373,0.050000000745058,0.0484084375202655,293.0982666015625,297.1499938964844,293.1499938964844,0.2359928488731384,-3538.49755859375,304.14617919921875,0.9990000128746032,0.32241952419281,0.2250036001205444,293.1101379394531,297.1499938964844,293.1499938964844,0.2305114567279815,-4702.640625,304.1462707519531,0.9952024221420288,0.3156261146068573,0.2990451455116272,293.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5297858715057373,0.050000000745058,0.2296287715435028,291.1451416015625,291.1499938964844,267.6700134277344,266.28826904296875,282.3805236816406,293.45245361328125,291.1450500488281,1.0,0.23556649684906,0.983975112438202,0.983975112438202,1.0,1.0,-1.138245701789856,0.4890491962432861,0.6491965055465698,0.2283273786306381,0.0,0.0,0.4597916007041931,34.755558013916016,34.0,-1.5184725522994995,-10054.7763671875,150.97796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,306.7525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8515625,18000.0,0.0,0.0,0.2284098863601684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3895488381385803,0.3895538449287414,-5.012578185414895e-06,0.0,0.000231807003729,0.0,0.0,19.846927642822266,0.0,0.0,0.0,0.3340224623680115,4.0,0.0,1.0
413280,293.103271484375,297.1499938964844,293.1499938964844,0.1005722358822822,-2301.30126953125,304.1466369628906,0.7970433831214905,0.1619836539030075,0.1463377326726913,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5297858715057373,0.050000000745058,0.0484084375202655,293.0982666015625,297.1499938964844,293.1499938964844,0.2359928488731384,-3538.49755859375,304.14617919921875,0.9990000128746032,0.32241952419281,0.2250036001205444,293.1101379394531,297.1499938964844,293.1499938964844,0.2305114567279815,-4702.640625,304.1462707519531,0.9952024221420288,0.3156261146068573,0.2990451455116272,293.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5297858715057373,0.050000000745058,0.2296287715435028,291.1451416015625,291.1499938964844,267.6700134277344,266.28826904296875,282.3805236816406,293.45245361328125,291.1450500488281,1.0,0.23556649684906,0.983975112438202,0.983975112438202,1.0,1.0,-1.138245701789856,0.4890491962432861,0.6491965055465698,0.2283273786306381,0.0,0.0,0.4597916007041931,34.755558013916016,34.0,-1.5184725522994995,-10054.7763671875,150.97796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,306.7525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8515625,18000.0,0.0,0.0,0.2284098863601684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3895488381385803,0.3895538449287414,-5.012578185414895e-06,0.0,0.000231807003729,0.0,0.0,19.846927642822266,0.0,0.0,0.0,0.3340224623680115,4.0,0.0,1.0
413340,293.1045227050781,297.1499938964844,293.1499938964844,0.1012642160058021,-2314.03466796875,304.1466064453125,0.8001240491867065,0.1629134714603424,0.1471670120954513,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5309412479400635,0.050000000745058,0.0483975037932395,293.09478759765625,297.1499938964844,293.1499938964844,0.2348144352436065,-3523.959228515625,304.1492614746094,0.9990000128746032,0.3244311809539795,0.2240693271160125,293.11065673828125,297.1499938964844,293.1499938964844,0.2312994748353958,-4715.38720703125,304.1462097167969,0.9972681999206544,0.3165313303470611,0.2998964190483093,293.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5309412479400635,0.050000000745058,0.2295769304037094,291.1466064453125,291.1499938964844,267.6499938964844,266.2701721191406,282.3637084960937,293.4385681152344,291.14678955078125,1.0,0.2353601604700088,0.9840267896652222,0.9840267896652222,1.0,1.0,-1.1390395164489746,0.4894042015075683,0.649635374546051,0.2285405695438385,0.0,0.0,0.460179328918457,34.490081787109375,37.0,1.2637633085250854,-10084.41015625,150.68911743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959716796875,306.7855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.22265625,18000.0,0.0,0.0,0.2288640588521957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903432190418243,0.3903482258319855,-5.016652721678838e-06,0.0,0.0002322679210919,0.0,0.0,19.91060256958008,0.0,0.0,0.0,0.3342660963535309,4.0,0.0,1.0
413400,293.1045227050781,297.1499938964844,293.1499938964844,0.1012642160058021,-2314.03466796875,304.1466064453125,0.8001240491867065,0.1629134714603424,0.1471670120954513,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5309412479400635,0.050000000745058,0.0483975037932395,293.09478759765625,297.1499938964844,293.1499938964844,0.2348144352436065,-3523.959228515625,304.1492614746094,0.9990000128746032,0.3244311809539795,0.2240693271160125,293.11065673828125,297.1499938964844,293.1499938964844,0.2312994748353958,-4715.38720703125,304.1462097167969,0.9972681999206544,0.3165313303470611,0.2998964190483093,293.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5309412479400635,0.050000000745058,0.2295769304037094,291.1466064453125,291.1499938964844,267.6499938964844,266.2701721191406,282.3637084960937,293.4385681152344,291.14678955078125,1.0,0.2353601604700088,0.9840267896652222,0.9840267896652222,1.0,1.0,-1.1390395164489746,0.4894042015075683,0.649635374546051,0.2285405695438385,0.0,0.0,0.460179328918457,34.490081787109375,37.0,1.2637633085250854,-10084.41015625,150.68911743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959716796875,306.7855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.22265625,18000.0,0.0,0.0,0.2288640588521957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903432190418243,0.3903482258319855,-5.016652721678838e-06,0.0,0.0002322679210919,0.0,0.0,19.91060256958008,0.0,0.0,0.0,0.3342660963535309,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019977256655693,-2327.588623046875,304.1465148925781,0.7999081015586853,0.1638225615024566,0.1479983329772949,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5296159386634827,0.050000000745058,0.0484100319445133,293.092041015625,297.1499938964844,293.1499938964844,0.2366542220115661,-3546.575927734375,304.1463317871094,0.9990000128746032,0.3263936936855316,0.2255125045776367,293.1112670898437,297.1499938964844,293.1499938964844,0.2321674823760986,-4729.5302734375,304.1460266113281,0.9963874220848083,0.3174042701721191,0.300735741853714,293.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5296159386634827,0.050000000745058,0.2296363413333892,291.14410400390625,291.1499938964844,267.6300048828125,266.2522888183594,282.3453674316406,293.423583984375,291.1434631347656,1.0,0.2364295572042465,0.9840716123580932,0.9840716123580932,1.0,1.0,-1.1428618431091309,0.4910983741283417,0.6517634391784668,0.2295931130647659,0.0,0.0,0.4610446095466614,34.86244201660156,40.0,-4.446728706359863,-10125.0048828125,152.48458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919738769531,306.8054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.296875,18000.0,0.0,0.0,0.2292347699403762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911425769329071,0.3911476135253906,-5.019560830987757e-06,0.0,0.0002326441608602,0.0,0.0,19.970563888549805,0.0,0.0,0.0,0.3345117270946502,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019977256655693,-2327.588623046875,304.1465148925781,0.7999081015586853,0.1638225615024566,0.1479983329772949,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5296159386634827,0.050000000745058,0.0484100319445133,293.092041015625,297.1499938964844,293.1499938964844,0.2366542220115661,-3546.575927734375,304.1463317871094,0.9990000128746032,0.3263936936855316,0.2255125045776367,293.1112670898437,297.1499938964844,293.1499938964844,0.2321674823760986,-4729.5302734375,304.1460266113281,0.9963874220848083,0.3174042701721191,0.300735741853714,293.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5296159386634827,0.050000000745058,0.2296363413333892,291.14410400390625,291.1499938964844,267.6300048828125,266.2522888183594,282.3453674316406,293.423583984375,291.1434631347656,1.0,0.2364295572042465,0.9840716123580932,0.9840716123580932,1.0,1.0,-1.1428618431091309,0.4910983741283417,0.6517634391784668,0.2295931130647659,0.0,0.0,0.4610446095466614,34.86244201660156,40.0,-4.446728706359863,-10125.0048828125,152.48458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919738769531,306.8054504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.296875,18000.0,0.0,0.0,0.2292347699403762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911425769329071,0.3911476135253906,-5.019560830987757e-06,0.0,0.0002326441608602,0.0,0.0,19.970563888549805,0.0,0.0,0.0,0.3345117270946502,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027828678488731,-2342.1494140625,304.1463623046875,0.7970058917999268,0.1647243350744247,0.1488392055034637,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5262981057167053,0.050000000745058,0.048442505300045,293.0965576171875,297.1499938964844,293.1499938964844,0.2407399713993072,-3596.33544921875,304.1407775878906,0.9990000128746032,0.3269642293453216,0.2286360561847686,293.1117553710937,297.1499938964844,293.1499938964844,0.2331532686948776,-4745.6826171875,304.14569091796875,0.9930405616760254,0.3182852864265442,0.301594614982605,293.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5262981057167053,0.050000000745058,0.2297903895378112,291.1365661621094,291.1499938964844,267.6099853515625,266.234619140625,282.32373046875,293.4040222167969,291.1356811523437,1.0,0.2385190427303314,0.9841164946556092,0.9841164946556092,1.0,1.0,-1.1488837003707886,0.4937645494937897,0.6551191806793213,0.2312637716531753,0.0,0.0,0.4633243978023529,35.77241897583008,43.0,-9.363792419433594,-10190.021484375,155.96522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0098571777344,306.8241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.453125,18000.0,0.0,0.0,0.2296459078788757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937587440013885,0.3937637507915497,-5.02840111948899e-06,0.0,0.0002330614079255,0.0,0.0,20.16506004333496,0.0,0.0,0.0,0.3352717459201813,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027828678488731,-2342.1494140625,304.1463623046875,0.7970058917999268,0.1647243350744247,0.1488392055034637,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5262981057167053,0.050000000745058,0.048442505300045,293.0965576171875,297.1499938964844,293.1499938964844,0.2407399713993072,-3596.33544921875,304.1407775878906,0.9990000128746032,0.3269642293453216,0.2286360561847686,293.1117553710937,297.1499938964844,293.1499938964844,0.2331532686948776,-4745.6826171875,304.14569091796875,0.9930405616760254,0.3182852864265442,0.301594614982605,293.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5262981057167053,0.050000000745058,0.2297903895378112,291.1365661621094,291.1499938964844,267.6099853515625,266.234619140625,282.32373046875,293.4040222167969,291.1356811523437,1.0,0.2385190427303314,0.9841164946556092,0.9841164946556092,1.0,1.0,-1.1488837003707886,0.4937645494937897,0.6551191806793213,0.2312637716531753,0.0,0.0,0.4633243978023529,35.77241897583008,43.0,-9.363792419433594,-10190.021484375,155.96522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0098571777344,306.8241577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.453125,18000.0,0.0,0.0,0.2296459078788757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937587440013885,0.3937637507915497,-5.02840111948899e-06,0.0,0.0002330614079255,0.0,0.0,20.16506004333496,0.0,0.0,0.0,0.3352717459201813,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.103180319070816,-2349.498046875,304.14630126953125,0.793939471244812,0.1651766002178192,0.1492719948291778,293.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5234617590904236,0.050000000745058,0.0484716221690177,293.10040283203125,297.1499938964844,293.1499938964844,0.2412351220846176,-3602.088134765625,304.1416015625,0.996344029903412,0.3268845379352569,0.2289369255304336,293.1119384765625,297.1499938964844,293.1499938964844,0.2336497604846954,-4753.787109375,304.1455993652344,0.9897542595863342,0.3187311291694641,0.3020417988300323,293.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5234617590904236,0.050000000745058,0.229928508400917,291.1332397460937,291.1499938964844,267.6000061035156,266.22589111328125,282.313232421875,293.39404296875,291.13287353515625,1.0,0.23982535302639,0.9841389656066896,0.9841389656066896,1.0,1.0,-1.1504900455474854,0.4944750964641571,0.6560149192810059,0.2317133992910385,0.0,0.0,0.4647856950759887,36.53333282470703,43.0,-7.55417537689209,-10221.1103515625,157.91546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116271972656,306.83709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.603515625,18000.0,0.0,0.0,0.2299061715602874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3957138061523437,0.3957188427448272,-5.03591627420974e-06,0.0,0.0002333255397388,0.0,0.0,20.314327239990234,0.0,0.0,0.0,0.3358471989631653,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035558059811592,-2356.386962890625,304.14630126953125,0.7903820872306824,0.1656259149312973,0.1497089266777038,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5203054547309875,0.050000000745058,0.0485056154429912,293.1031494140625,297.1499938964844,293.1499938964844,0.2413369119167328,-3602.966064453125,304.1429443359375,0.9923635125160216,0.3269733488559723,0.2289663106203079,293.1121520996094,297.1499938964844,293.1499938964844,0.2340932786464691,-4760.94775390625,304.14556884765625,0.985832929611206,0.3191753923892975,0.3024950325489044,293.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5203054547309875,0.050000000745058,0.2300897538661956,291.1328430175781,291.1499938964844,267.5899963378906,266.2171936035156,282.30340576171875,293.3852233886719,291.13299560546875,1.0,0.2412659078836441,0.9841453433036804,0.9841453433036804,1.0,1.0,-1.1518323421478271,0.495074063539505,0.6567582488059998,0.2320742607116699,0.0,0.0,0.4659807980060577,37.41339874267578,46.0,-3.3870060443878174,-10249.34765625,160.0258026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096435546875,306.8482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.83203125,18000.0,0.0,0.0,0.2302041500806808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3976402878761291,0.3976453244686126,-5.044503268436529e-06,0.0,0.0002336279430892,0.0,0.0,20.46625328063965,0.0,0.0,0.0,0.3364252746105194,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043042093515396,-2370.093505859375,304.1462707519531,0.7826510071754456,0.1665180623531341,0.1505842059850692,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.51370769739151,0.050000000745058,0.0485827513039112,293.1065979003906,297.1499938964844,293.1499938964844,0.2418325096368789,-3608.493408203125,304.1444091796875,0.9834415316581726,0.3274579644203186,0.2292984127998352,293.1125183105469,297.1499938964844,293.1499938964844,0.2349729239940643,-4775.1318359375,304.1455993652344,0.9767560362815856,0.3200580775737762,0.3034048676490783,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.51370769739151,0.050000000745058,0.2304556518793106,291.1332092285156,291.1499938964844,267.57000732421875,266.2000427246094,282.28472900390625,293.36968994140625,291.13311767578125,1.0,0.2444970309734344,0.9841580986976624,0.9841580986976624,1.0,1.0,-1.1549052000045776,0.4964464902877807,0.6584587097167969,0.2328979969024658,0.0,0.0,0.4681630730628967,39.41088485717773,49.0,-1.3837767839431765,-10297.8486328125,164.84226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998291015625,306.857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.990234375,18000.0,0.0,0.0,0.2308998256921768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008516073226928,0.4008566737174988,-5.059935574536212e-06,0.0,0.0002343339583603,0.0,0.0,20.72495079040528,0.0,0.0,0.0,0.3374236822128296,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043042093515396,-2370.093505859375,304.1462707519531,0.7826510071754456,0.1665180623531341,0.1505842059850692,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.51370769739151,0.050000000745058,0.0485827513039112,293.1065979003906,297.1499938964844,293.1499938964844,0.2418325096368789,-3608.493408203125,304.1444091796875,0.9834415316581726,0.3274579644203186,0.2292984127998352,293.1125183105469,297.1499938964844,293.1499938964844,0.2349729239940643,-4775.1318359375,304.1455993652344,0.9767560362815856,0.3200580775737762,0.3034048676490783,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.51370769739151,0.050000000745058,0.2304556518793106,291.1332092285156,291.1499938964844,267.57000732421875,266.2000427246094,282.28472900390625,293.36968994140625,291.13311767578125,1.0,0.2444970309734344,0.9841580986976624,0.9841580986976624,1.0,1.0,-1.1549052000045776,0.4964464902877807,0.6584587097167969,0.2328979969024658,0.0,0.0,0.4681630730628967,39.41088485717773,49.0,-1.3837767839431765,-10297.8486328125,164.84226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998291015625,306.857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.990234375,18000.0,0.0,0.0,0.2308998256921768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008516073226928,0.4008566737174988,-5.059935574536212e-06,0.0,0.0002343339583603,0.0,0.0,20.72495079040528,0.0,0.0,0.0,0.3374236822128296,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745350003242493,0.0,0.151466816663742,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.507053792476654,0.0,0.0486702546477317,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732865691184998,0.0,0.2297819852828979,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663252234458924,0.0,0.3043217957019806,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.507053792476654,0.0,0.2308707237243652,291.1321716308594,294.1499938964844,267.54998779296875,266.18316650390625,282.2667236328125,293.3555603027344,291.132080078125,0.0,0.0,0.9841709136962892,0.9841709136962892,1.0,1.0,-1.1582489013671875,0.497942566871643,0.6603063344955444,0.2337890118360519,0.0,0.0,0.0,41.67475128173828,60.0,-1.2756338119506836,-10347.787109375,170.28919982910156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804382324219,306.8628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.025390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4043371975421905,0.4043422937393188,-5.075628450867953e-06,0.0,0.0,0.0,0.0,21.00390243530273,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745350003242493,0.0,0.151466816663742,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.507053792476654,0.0,0.0486702546477317,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732865691184998,0.0,0.2297819852828979,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663252234458924,0.0,0.3043217957019806,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.507053792476654,0.0,0.2308707237243652,291.1321716308594,294.1499938964844,267.54998779296875,266.18316650390625,282.2667236328125,293.3555603027344,291.132080078125,0.0,0.0,0.9841709136962892,0.9841709136962892,1.0,1.0,-1.1582489013671875,0.497942566871643,0.6603063344955444,0.2337890118360519,0.0,0.0,0.0,41.67475128173828,60.0,-1.2756338119506836,-10347.787109375,170.28919982910156,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804382324219,306.8628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.025390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4043371975421905,0.4043422937393188,-5.075628450867953e-06,0.0,0.0,0.0,0.0,21.00390243530273,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,0.0006759368116036,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0003059565788134,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282470703125,0.0,0.0,0.0009364702855236,292.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3488464355469,0.0,0.0,0.0012430684873834,292.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0014513263013213,291.1567077636719,294.1499938964844,267.5289001464844,266.16552734375,274.8385009765625,274.0658569335937,291.13494873046875,0.0,0.0,0.3325581848621368,0.3325581848621368,1.0,1.0,-0.0055362000130116,0.0146210342645645,-0.0090848347172141,-0.1112647801637649,0.0,0.0,0.0,-0.0457618311047554,60.0,-441.7748718261719,-0.0,-2.0891932308586547e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0692376480238076e-18,-1.0696606475095521e-18,4.230526991455271e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,0.0006759368116036,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0003059565788134,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282470703125,0.0,0.0,0.0009364702855236,292.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3488464355469,0.0,0.0,0.0012430684873834,292.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0014513263013213,291.1567077636719,294.1499938964844,267.5289001464844,266.16552734375,274.8385009765625,274.0658569335937,291.13494873046875,0.0,0.0,0.3325581848621368,0.3325581848621368,1.0,1.0,-0.0055362000130116,0.0146210342645645,-0.0090848347172141,-0.1112647801637649,0.0,0.0,0.0,-0.0457618311047554,60.0,-441.7748718261719,-0.0,-2.0891932308586547e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0692376480238076e-18,-1.0696606475095521e-18,4.230526991455271e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894226074219,0.0,0.0,0.0001445019734092,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001400845503667,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955017089844,0.0,0.0,0.0001246176543645,292.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160095214844,0.0,0.0,0.0001679829729255,292.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0006645008106715,291.15679931640625,294.1499938964844,267.5175476074219,266.15606689453125,274.67529296875,269.6997375488281,291.1288452148437,0.0,0.0,0.095647394657135,0.095647394657135,1.0,1.0,-0.0014916904037818,0.0007306465995498,0.0007610438624396,-0.1248798072338104,0.0,0.0,0.0,-0.0293441135436296,60.0,-190.4092712402344,-0.0,-1.513858478574548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.8697054191220182e-20,-2.1022769418641056e-20,2.3257140157305204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17156982421875,0.0,0.0,0.0001286777260247,293.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001351750543108,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2851867675781,0.0,0.0,0.0001004141086013,292.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055114746094,0.0,0.0,0.0001359325251542,292.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.000641212274786,291.1568603515625,294.1499938964844,267.5057067871094,266.1462097167969,274.58624267578125,268.2317199707031,291.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697709655389,4.8728971080436174e-08,0.001369722187519,-0.1257327646017074,0.0,0.0,0.0,-0.0289813093841075,60.0,-83.57384490966797,-0.0,-1.2792195036581688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.225438062197424e-21,7.829623158158131e-21,-2.604185095960708e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1544189453125,0.0,0.0,0.0001282900484511,293.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001350849925074,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27557373046875,0.0,0.0,9.979059541365132e-05,292.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2957458496094,0.0,0.0,0.0001351078099105,292.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0006407850305549,291.1568908691406,294.1499938964844,267.49334716796875,266.1359558105469,274.50018310546875,267.7396545410156,291.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669295003637,4.876897108374578e-08,0.0013668807223439,-0.1258652806282043,0.0,0.0,0.0,-0.0289897602051496,60.0,-44.37960052490234,-0.0,-1.273949123969942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9345875455537836e-21,7.532794565222306e-21,-2.5982070196685213e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,0.0001283189340028,293.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001351239479845,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2660827636719,0.0,0.0,9.98044342850335e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860717773437,0.0,0.0,0.0001351270620943,292.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0006409697816707,291.15692138671875,294.1499938964844,267.4804992675781,266.1252746582031,274.4150085449219,267.5693359375,291.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672717614099,4.881941961798476e-08,0.00136722298339,-0.1259940266609192,0.0,0.0,0.0,-0.0290142279118299,60.0,-30.175825119018555,-0.0,-1.2745871913466544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9330503143958855e-21,7.534329372999504e-21,-2.6012794625004016e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038818359375,0.0,0.0,0.0001283950114157,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.00013520437642,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.247314453125,0.0,0.0,9.9863282230217e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669677734375,0.0,0.0,0.0001352067483821,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0006413513910956,291.156982421875,294.1499938964844,267.4533996582031,266.10284423828125,274.2472229003906,267.4739074707031,291.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.163692474365234,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932993364949416e-21,7.534383495168489e-21,-2.601390332167465e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038818359375,0.0,0.0,0.0001283950114157,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.00013520437642,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.247314453125,0.0,0.0,9.9863282230217e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669677734375,0.0,0.0,0.0001352067483821,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0006413513910956,291.156982421875,294.1499938964844,267.4533996582031,266.10284423828125,274.2472229003906,267.4739074707031,291.1011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.163692474365234,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932993364949416e-21,7.534383495168489e-21,-2.601390332167465e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708312988281,0.0,0.0,0.0001284655445488,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.000135278693051,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22882080078125,0.0,0.0,9.991813567467034e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481384277344,0.0,0.0,0.0001352810213575,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0006417038384824,291.1570129394531,294.1499938964844,267.4245300292969,266.0790100097656,274.0827331542969,267.4383850097656,291.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26623916625977,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708312988281,0.0,0.0,0.0001284655445488,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.000135278693051,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22882080078125,0.0,0.0,9.991813567467034e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481384277344,0.0,0.0,0.0001352810213575,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0006417038384824,291.1570129394531,294.1499938964844,267.4245300292969,266.0790100097656,274.0827331542969,267.4383850097656,291.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26623916625977,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.038330078125,0.0,0.0,0.000128530562506,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.000135347188916,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2106018066406,0.0,0.0,9.99686963041313e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2295837402344,0.0,0.0,0.0001353494735667,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0006420287536457,291.156982421875,294.1499938964844,267.3940124511719,266.0538024902344,273.9214172363281,267.40777587890625,291.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169572830200195,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.038330078125,0.0,0.0,0.000128530562506,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.000135347188916,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2106018066406,0.0,0.0,9.99686963041313e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2295837402344,0.0,0.0,0.0001353494735667,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0006420287536457,291.156982421875,294.1499938964844,267.3940124511719,266.0538024902344,273.9214172363281,267.40777587890625,291.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169572830200195,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063171386719,0.0,0.0,0.0001285898761125,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.00013540967484,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1926574707031,0.0,0.0,0.0001000148185994,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113342285156,0.0,0.0,0.0001354119158349,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0006423252052627,291.15692138671875,294.1499938964844,267.3619079589844,266.0273742675781,273.7631530761719,267.37628173828125,291.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17707061767578,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0063171386719,0.0,0.0,0.0001285898761125,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.00013540967484,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1926574707031,0.0,0.0,0.0001000148185994,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113342285156,0.0,0.0,0.0001354119158349,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0006423252052627,291.15692138671875,294.1499938964844,267.3619079589844,266.0273742675781,273.7631530761719,267.37628173828125,291.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17707061767578,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9905090332031,0.0,0.0,0.0001286171172978,293.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001354383712168,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18377685546875,0.0,0.0,0.000100035998912,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2023010253906,0.0,0.0,0.0001354405976599,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0006424612947739,291.1568908691406,294.1499938964844,267.3453063964844,266.01373291015625,273.6851501464844,267.3599853515625,291.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.186843872070312,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97479248046875,0.0,0.0,0.0001286425977014,293.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001354652195004,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1749572753906,0.0,0.0,0.0001000558186206,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933288574219,0.0,0.0,0.0001354674313915,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0006425887113437,291.1568298339844,294.1499938964844,267.328369140625,265.9997863769531,273.6078796386719,267.3433532714844,291.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.1973819732666,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437561035156,0.0,0.0,0.0001286879996769,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001355130661977,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15753173828125,0.0,0.0,0.0001000911215669,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755676269531,0.0,0.0,0.0001355152344331,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0006428156048059,291.1566467285156,294.1499938964844,267.2934875488281,265.9711608886719,273.4554443359375,267.3090515136719,291.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21873664855957,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437561035156,0.0,0.0,0.0001286879996769,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001355130661977,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15753173828125,0.0,0.0,0.0001000911215669,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755676269531,0.0,0.0,0.0001355152344331,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0006428156048059,291.1566467285156,294.1499938964844,267.2934875488281,265.9711608886719,273.4554443359375,267.3090515136719,291.0088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21873664855957,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132080078125,0.0,0.0,0.0001287254854105,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001355525600956,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1403503417969,0.0,0.0,0.0001001202690531,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580810546875,0.0,0.0,0.0001355546992272,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0006430029752664,291.1564025878906,294.1499938964844,267.2574157714844,265.9415588378906,273.3058166503906,267.2734680175781,290.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.239654541015625,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9132080078125,0.0,0.0,0.0001287254854105,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001355525600956,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1403503417969,0.0,0.0,0.0001001202690531,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580810546875,0.0,0.0,0.0001355546992272,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0006430029752664,291.1564025878906,294.1499938964844,267.2574157714844,265.9415588378906,273.3058166503906,267.2734680175781,290.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.239654541015625,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
