time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8830871582031,0.0,0.0,0.0001287546037929,293.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001355832500848,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1233825683594,0.0,0.0,0.0001001429045572,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1408386230469,0.0,0.0,0.0001355853455606,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0006431485526263,291.1561279296875,294.1499938964844,267.22021484375,265.9110717773437,273.15887451171875,267.2367553710937,290.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25994300842285,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8830871582031,0.0,0.0,0.0001287546037929,293.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001355832500848,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1233825683594,0.0,0.0,0.0001001429045572,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1408386230469,0.0,0.0,0.0001355853455606,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0006431485526263,291.1561279296875,294.1499938964844,267.22021484375,265.9110717773437,273.15887451171875,267.2367553710937,290.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25994300842285,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8534240722656,0.0,0.0,0.0001287750492338,293.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001356048160232,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1066589355469,0.0,0.0,0.0001001588098006,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1238098144531,0.0,0.0,0.0001356068823952,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0006432508234865,291.1557312011719,294.1499938964844,267.1820068359375,265.8797912597656,273.0145568847656,267.198974609375,290.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27957534790039,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8534240722656,0.0,0.0,0.0001287750492338,293.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001356048160232,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1066589355469,0.0,0.0,0.0001001588098006,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1238098144531,0.0,0.0,0.0001356068823952,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0006432508234865,291.1557312011719,294.1499938964844,267.1820068359375,265.8797912597656,273.0145568847656,267.198974609375,290.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27957534790039,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8387756347656,0.0,0.0,0.0001287819759454,293.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001356121210847,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0983581542969,0.0,0.0,0.0001001641940092,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153564453125,0.0,0.0,0.0001356141729047,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0006432855152525,291.155517578125,294.1499938964844,267.1625671386719,265.8638610839844,272.943359375,267.17974853515625,290.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28913688659668,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.82421875,0.0,0.0,0.0001287866907659,293.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001356170832877,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09014892578125,0.0,0.0,0.0001001678538159,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10699462890625,0.0,0.0,0.0001356191205559,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0006433090893551,291.1552734375,294.1499938964844,267.1429138183594,265.8478088378906,272.872802734375,267.1602783203125,290.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29852294921875,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79541015625,0.0,0.0,0.0001287894847337,293.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001356200518785,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738220214844,0.0,0.0,0.0001001700147753,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09039306640625,0.0,0.0,0.0001356220454908,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0006433231174014,291.1546936035156,294.1499938964844,267.10302734375,265.8152160644531,272.7334899902344,267.1207275390625,290.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.316762924194336,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79541015625,0.0,0.0,0.0001287894847337,293.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001356200518785,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738220214844,0.0,0.0,0.0001001700147753,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09039306640625,0.0,0.0,0.0001356220454908,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0006433231174014,291.1546936035156,294.1499938964844,267.10302734375,265.8152160644531,272.7334899902344,267.1207275390625,290.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.316762924194336,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,0.0001287853810936,293.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001356157590635,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,0.0001001668206299,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740051269531,0.0,0.0,0.000135617723572,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0006433028029277,291.1540222167969,294.1499938964844,267.0625,265.7821350097656,272.5965881347656,267.0805053710937,290.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.334346771240234,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7670288085937,0.0,0.0,0.0001287853810936,293.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001356157590635,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,0.0001001668206299,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740051269531,0.0,0.0,0.000135617723572,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0006433028029277,291.1540222167969,294.1499938964844,267.0625,265.7821350097656,272.5965881347656,267.0805053710937,290.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.334346771240234,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.739013671875,0.0,0.0,0.000128783765831,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001356140855932,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04180908203125,0.0,0.0,0.0001001655546133,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05780029296875,0.0,0.0,0.0001356160209979,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0006432948284782,291.1532592773437,294.1499938964844,267.0213928222656,265.7486267089844,272.4620056152344,267.0396423339844,290.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.3523006439209,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.739013671875,0.0,0.0,0.000128783765831,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001356140855932,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04180908203125,0.0,0.0,0.0001001655546133,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05780029296875,0.0,0.0,0.0001356160209979,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0006432948284782,291.1532592773437,294.1499938964844,267.0213928222656,265.7486267089844,272.4620056152344,267.0396423339844,290.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.3523006439209,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.71142578125,0.0,0.0,0.0001287827617488,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001356130378553,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02606201171875,0.0,0.0,0.0001001647615339,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0417785644531,0.0,0.0,0.0001356149441562,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.000643289880827,291.1523742675781,294.1499938964844,266.9798583984375,265.7147827148437,272.3297119140625,266.9983215332031,290.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.37117385864257,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.71142578125,0.0,0.0,0.0001287827617488,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001356130378553,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02606201171875,0.0,0.0,0.0001001647615339,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0417785644531,0.0,0.0,0.0001356149441562,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.000643289880827,291.1523742675781,294.1499938964844,266.9798583984375,265.7147827148437,272.3297119140625,266.9983215332031,290.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.37117385864257,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69775390625,0.0,0.0,0.0001287813065573,293.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001356115244561,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01824951171875,0.0,0.0,0.0001001636337605,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338439941406,0.0,0.0,0.0001356134162051,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0006432827212847,291.15191650390625,294.1499938964844,266.958984375,265.69775390625,272.2643737792969,266.9774780273437,290.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.380794525146484,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841735839844,0.0,0.0,0.0001287786435568,293.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001356087304884,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,0.0001001615528366,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,0.0001356105931336,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.000643269449938,291.1513977050781,294.1499938964844,266.93798828125,265.6806945800781,272.1995849609375,266.9565734863281,290.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.390419006347656,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6573181152344,0.0,0.0,0.0001287680643144,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001355976273771,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,0.0001001533237285,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102844238281,0.0,0.0,0.0001355994609184,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0006432167720049,291.1502990722656,294.1499938964844,266.8959045410156,265.6464538574219,272.0716247558594,266.9145812988281,290.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40934562683105,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6573181152344,0.0,0.0,0.0001287680643144,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001355976273771,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9950866699219,0.0,0.0,0.0001001533237285,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102844238281,0.0,0.0,0.0001355994609184,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0006432167720049,291.1502990722656,294.1499938964844,266.8959045410156,265.6464538574219,272.0716247558594,266.9145812988281,290.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40934562683105,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307983398437,0.0,0.0,0.0001287483319174,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001355768617941,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798583984375,0.0,0.0,0.000100137971458,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947814941406,0.0,0.0,0.0001355786662315,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0006431182846426,291.1490478515625,294.1499938964844,266.85369873046875,265.6121826171875,271.9457397460937,266.8724365234375,290.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.427324295043945,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307983398437,0.0,0.0,0.0001287483319174,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001355768617941,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798583984375,0.0,0.0,0.000100137971458,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947814941406,0.0,0.0,0.0001355786662315,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0006431182846426,291.1490478515625,294.1499938964844,266.85369873046875,265.6121826171875,271.9457397460937,266.8724365234375,290.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.427324295043945,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046447753906,0.0,0.0,0.0001287175691686,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001355444983346,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647521972656,0.0,0.0,0.0001001140408334,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794311523437,0.0,0.0,0.0001355462736682,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0006429647328332,291.147705078125,294.1499938964844,266.8114929199219,265.57794189453125,271.8219299316406,266.83026123046875,290.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.4438419342041,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046447753906,0.0,0.0,0.0001287175691686,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001355444983346,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647521972656,0.0,0.0,0.0001001140408334,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794311523437,0.0,0.0,0.0001355462736682,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0006429647328332,291.147705078125,294.1499938964844,266.8114929199219,265.57794189453125,271.8219299316406,266.83026123046875,290.7589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.4438419342041,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.57879638671875,0.0,0.0,0.0001286748884012,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001354995765723,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497985839844,0.0,0.0,0.0001000808333628,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642639160156,0.0,0.0,0.0001355013082502,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0006427516345866,291.1462097167969,294.1499938964844,266.7694091796875,265.5438537597656,271.7001037597656,266.7881164550781,290.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45853614807129,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.57879638671875,0.0,0.0,0.0001286748884012,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001354995765723,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497985839844,0.0,0.0,0.0001000808333628,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642639160156,0.0,0.0,0.0001355013082502,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0006427516345866,291.1462097167969,294.1499938964844,266.7694091796875,265.5438537597656,271.7001037597656,266.7881164550781,290.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45853614807129,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,0.0001286490441998,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001354723790427,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423828125,0.0,0.0,0.0001000607298919,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0001354740961687,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0006426225882023,291.1454162597656,294.1499938964844,266.7484436035156,265.52685546875,271.63995361328125,266.7671203613281,290.72967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.46512985229492,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5533142089844,0.0,0.0,0.0001286203187191,293.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0001354421401629,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349975585937,0.0,0.0,0.0001000383854261,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491882324219,0.0,0.0,0.000135443842737,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0006424791645258,291.1445617675781,294.1499938964844,266.7275390625,265.50994873046875,271.58026123046875,266.7461853027344,290.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.47120475769043,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.52813720703125,0.0,0.0,0.0001285548496525,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0001353732077404,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203491210937,0.0,0.0,9.998745372286066e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342956542969,0.0,0.0,0.0001353748812107,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0006421522120945,291.142822265625,294.1499938964844,266.6860046386719,265.4764099121094,271.4623718261719,266.7044982910156,290.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.48181915283203,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.52813720703125,0.0,0.0,0.0001285548496525,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0001353732077404,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203491210937,0.0,0.0,9.998745372286066e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342956542969,0.0,0.0,0.0001353748812107,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0006421522120945,291.142822265625,294.1499938964844,266.6860046386719,265.4764099121094,271.4623718261719,266.7044982910156,290.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.48181915283203,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032653808594,0.0,0.0,0.0001284801401197,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001352945546386,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057922363281,0.0,0.0,9.99293479253538e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195251464844,0.0,0.0,0.000135296213557,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0006417791591957,291.14093017578125,294.1499938964844,266.6448974609375,265.4432678222656,271.3464050292969,266.6632385253906,290.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.49047470092773,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032653808594,0.0,0.0,0.0001284801401197,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001352945546386,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057922363281,0.0,0.0,9.99293479253538e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195251464844,0.0,0.0,0.000135296213557,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0006417791591957,291.14093017578125,294.1499938964844,266.6448974609375,265.4432678222656,271.3464050292969,266.6632385253906,290.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.49047470092773,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4787292480469,0.0,0.0,0.0001283984893234,293.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0001352085964754,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913879394531,0.0,0.0,9.986582881538196e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9048767089844,0.0,0.0,0.0001352102262899,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0006413713563233,291.1388854980469,294.1499938964844,266.6043701171875,265.41064453125,271.2323303222656,266.6224975585937,290.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.497398376464844,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4787292480469,0.0,0.0,0.0001283984893234,293.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0001352085964754,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913879394531,0.0,0.0,9.986582881538196e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9048767089844,0.0,0.0,0.0001352102262899,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0006413713563233,291.1388854980469,294.1499938964844,266.6043701171875,265.41064453125,271.2323303222656,266.6224975585937,290.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.497398376464844,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544677734375,0.0,0.0,0.0001283124875044,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001351180544588,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770751953125,0.0,0.0,9.979893366107716e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8903503417969,0.0,0.0,0.0001351196406176,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0006409418419934,291.1366882324219,294.1499938964844,266.56451416015625,265.37860107421875,271.1200866699219,266.5823669433594,290.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.50289726257324,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544677734375,0.0,0.0,0.0001283124875044,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001351180544588,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770751953125,0.0,0.0,9.979893366107716e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8903503417969,0.0,0.0,0.0001351196406176,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0006409418419934,291.1366882324219,294.1499938964844,266.56451416015625,265.37860107421875,271.1200866699219,266.5823669433594,290.64471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.50289726257324,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44244384765625,0.0,0.0,0.0001282687007915,293.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0001350719539914,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699951171875,0.0,0.0,9.976487490348518e-05,291.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88311767578125,0.0,0.0,0.0001350735255982,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0006407231558114,291.13555908203125,294.1499938964844,266.5448608398437,265.36285400390625,271.0646667480469,266.56256103515625,290.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.505216598510746,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43048095703125,0.0,0.0,0.000128224841319,293.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0001350257807644,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,9.973075793823229e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759460449219,0.0,0.0,0.0001350273378193,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0006405041203834,291.1343688964844,294.1499938964844,266.5254211425781,265.3472900390625,271.0097045898437,266.54296875,290.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.507312774658203,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,0.0001281381846638,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0001349345548078,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8488464355469,0.0,0.0,9.966336074285208e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86163330078125,0.0,0.0,0.0001349360973108,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0006400714046321,291.1319274902344,294.1499938964844,266.4872131347656,265.3167419433594,270.901123046875,266.50439453125,290.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.511022567749023,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,0.0001281381846638,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0001349345548078,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8488464355469,0.0,0.0,9.966336074285208e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86163330078125,0.0,0.0,0.0001349360973108,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0006400714046321,291.1319274902344,294.1499938964844,266.4872131347656,265.3167419433594,270.901123046875,266.50439453125,290.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.511022567749023,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833923339844,0.0,0.0,0.0001280550932278,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0001348470541415,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348693847656,0.0,0.0,9.959871385945009e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,0.0001348485675407,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0006396563840098,291.1293029785156,294.1499938964844,266.45001220703125,265.287109375,270.7943115234375,266.4667663574219,290.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.848812196200925e-08,0.0013643904821947,-0.1251461505889892,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.514354705810547,-0.0,-1.2693102746652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
