time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833923339844,0.0,0.0,0.0001280550932278,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0001348470541415,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348693847656,0.0,0.0,9.959871385945009e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8474426269531,0.0,0.0,0.0001348485675407,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0006396563840098,291.1293029785156,294.1499938964844,266.45001220703125,265.287109375,270.7943115234375,266.4667663574219,290.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.848812196200925e-08,0.0013643904821947,-0.1251461505889892,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.514354705810547,-0.0,-1.2693102746652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602294921875,0.0,0.0,0.0001279810385312,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0001347690995316,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,9.95411173789762e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333740234375,0.0,0.0,0.000134770583827,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.00063928659074,291.1265563964844,294.1499938964844,266.413330078125,265.2585144042969,270.6892395019531,266.429931640625,290.5721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51802444458008,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602294921875,0.0,0.0,0.0001279810385312,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0001347690995316,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,9.95411173789762e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333740234375,0.0,0.0,0.000134770583827,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.00063928659074,291.1265563964844,294.1499938964844,266.413330078125,265.2585144042969,270.6892395019531,266.429931640625,290.5721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51802444458008,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373413085937,0.0,0.0,0.0001279212156077,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0001347061333945,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072204589844,0.0,0.0,9.949458763003348e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193664550781,0.0,0.0,0.000134707588586,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0006389878690242,291.1236572265625,294.1499938964844,266.3766784667969,265.23101806640625,270.5858764648437,266.3932800292969,290.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.523691177368164,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373413085937,0.0,0.0,0.0001279212156077,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0001347061333945,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072204589844,0.0,0.0,9.949458763003348e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193664550781,0.0,0.0,0.000134707588586,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,0.0006389878690242,291.1236572265625,294.1499938964844,266.3766784667969,265.23101806640625,270.5858764648437,266.3932800292969,290.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.523691177368164,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3259582519531,0.0,0.0,0.0001278964336961,292.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0001346800418104,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80035400390625,0.0,0.0,9.947530634235592e-05,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124084472656,0.0,0.0,0.0001346814824501,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0006388641195371,291.12213134765625,294.1499938964844,266.3583374023437,265.2176208496094,270.5348205566406,266.3749694824219,290.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.5274658203125,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3146667480469,0.0,0.0,0.0001278749550692,292.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001346574426861,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79351806640625,0.0,0.0,9.945860074367374e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80548095703125,0.0,0.0,0.0001346588687738,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0006387569010257,291.12060546875,294.1499938964844,266.3399963378906,265.2044677734375,270.48419189453125,266.35662841796875,290.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.531858444213867,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922668457031,0.0,0.0,0.000127841689391,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0001346224162261,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799072265625,0.0,0.0,9.943272016244008e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7916564941406,0.0,0.0,0.0001346238277619,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0006385907763615,291.1174011230469,294.1499938964844,266.3033447265625,265.1788024902344,270.3840637207031,266.32000732421875,290.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.542444229125977,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922668457031,0.0,0.0,0.000127841689391,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0001346224162261,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799072265625,0.0,0.0,9.943272016244008e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7916564941406,0.0,0.0,0.0001346238277619,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0006385907763615,291.1174011230469,294.1499938964844,266.3033447265625,265.1788024902344,270.3840637207031,266.32000732421875,290.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.542444229125977,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2700500488281,0.0,0.0,0.0001278207055293,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0001346003409707,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.766357421875,0.0,0.0,9.941639291355386e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779235839844,0.0,0.0,0.0001346017234027,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0006384860607795,291.1140441894531,294.1499938964844,266.26666259765625,265.1539306640625,270.2855224609375,266.2833251953125,290.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55537414550781,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2700500488281,0.0,0.0,0.0001278207055293,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0001346003409707,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.766357421875,0.0,0.0,9.941639291355386e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779235839844,0.0,0.0,0.0001346017234027,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0006384860607795,291.1140441894531,294.1499938964844,266.26666259765625,265.1539306640625,270.2855224609375,266.2833251953125,290.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55537414550781,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480773925781,0.0,0.0,0.0001278111449209,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0001345902855973,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528686523437,0.0,0.0,9.940894960891455e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,0.0001345916534774,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0006384383887052,291.1105651855469,294.1499938964844,266.2300109863281,265.1296691894531,270.1884460449219,266.2466735839844,290.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.57050132751465,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480773925781,0.0,0.0,0.0001278111449209,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0001345902855973,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528686523437,0.0,0.0,9.940894960891455e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,0.0001345916534774,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0006384383887052,291.1105651855469,294.1499938964844,266.2300109863281,265.1296691894531,270.1884460449219,266.2466735839844,290.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.57050132751465,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2262878417969,0.0,0.0,0.0001278120325878,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001345912314718,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394714355469,0.0,0.0,9.940963354893027e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7506408691406,0.0,0.0,0.000134592570248,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0006384428706951,291.1069030761719,294.1499938964844,266.1933288574219,265.1059875488281,270.09283447265625,266.21002197265625,290.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.5876579284668,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2262878417969,0.0,0.0,0.0001278120325878,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001345912314718,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394714355469,0.0,0.0,9.940963354893027e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7506408691406,0.0,0.0,0.000134592570248,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0006384428706951,291.1069030761719,294.1499938964844,266.1933288574219,265.1059875488281,270.09283447265625,266.21002197265625,290.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.5876579284668,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154846191406,0.0,0.0,0.0001278160634683,292.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0001345954806311,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327880859375,0.0,0.0,9.9412769486662e-05,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438659667969,0.0,0.0,0.0001345968194073,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0006384630105458,291.1050109863281,294.1499938964844,266.17498779296875,265.09429931640625,270.0455627441406,266.1916809082031,290.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59695053100586,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2047119140625,0.0,0.0,0.0001278222771361,292.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0001346020435448,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261047363281,0.0,0.0,9.941760072251782e-05,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370910644531,0.0,0.0,0.0001346033532172,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0006384941516444,291.1031188964844,294.1499938964844,266.1566772460937,265.0827331542969,269.9986572265625,266.17333984375,290.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.606674194335938,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.183349609375,0.0,0.0,0.0001278406998608,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001346214557997,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128295898437,0.0,0.0,9.943192708306016e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236328125,0.0,0.0,0.0001346227509202,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,0.0006385862361639,291.0991516113281,294.1499938964844,266.1199951171875,265.0598449707031,269.9058532714844,266.1366577148437,290.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.627302169799805,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.183349609375,0.0,0.0,0.0001278406998608,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0001346214557997,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128295898437,0.0,0.0,9.943192708306016e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236328125,0.0,0.0,0.0001346227509202,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,0.0006385862361639,291.0991516113281,294.1499938964844,266.1199951171875,265.0598449707031,269.9058532714844,266.1366577148437,290.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.627302169799805,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1621398925781,0.0,0.0,0.0001278660929528,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001346482167718,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995849609375,0.0,0.0,9.945166675606744e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.710205078125,0.0,0.0,0.0001346494827885,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0006387131288647,291.0950622558594,294.1499938964844,266.0833435058594,265.03717041015625,269.8143615722656,266.1000061035156,290.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329368293285,60.0,-22.64937210083008,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1621398925781,0.0,0.0,0.0001278660929528,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001346482167718,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995849609375,0.0,0.0,9.945166675606744e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.710205078125,0.0,0.0,0.0001346494827885,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0006387131288647,291.0950622558594,294.1499938964844,266.0833435058594,265.03717041015625,269.8143615722656,266.1000061035156,290.4157409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329368293285,60.0,-22.64937210083008,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1411437988281,0.0,0.0,0.0001278971903957,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.000134680973133,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863708496094,0.0,0.0,9.947585203917696e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,0.0001346822245977,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0006388685433194,291.0908203125,294.1499938964844,266.0466613769531,265.0146789550781,269.72418212890625,266.0633239746094,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.67264175415039,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1411437988281,0.0,0.0,0.0001278971903957,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.000134680973133,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863708496094,0.0,0.0,9.947585203917696e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,0.0001346822245977,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0006388685433194,291.0908203125,294.1499938964844,266.0466613769531,265.0146789550781,269.72418212890625,266.0633239746094,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.67264175415039,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12030029296875,0.0,0.0,0.0001279327261727,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0001347184152109,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732177734375,0.0,0.0,9.950348612619564e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834716796875,0.0,0.0,0.0001347196375718,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0006390461348928,291.08642578125,294.1499938964844,266.010009765625,264.9921875,269.63525390625,266.0266418457031,290.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631276087835,4.833474420706808e-08,0.0013630792964249,-0.124753288924694,0.0,0.0,0.0,-0.0287740472704172,60.0,-22.6968936920166,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12030029296875,0.0,0.0,0.0001279327261727,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0001347184152109,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732177734375,0.0,0.0,9.950348612619564e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834716796875,0.0,0.0,0.0001347196375718,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0006390461348928,291.08642578125,294.1499938964844,266.010009765625,264.9921875,269.63525390625,266.0266418457031,290.3818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631276087835,4.833474420706808e-08,0.0013630792964249,-0.124753288924694,0.0,0.0,0.0,-0.0287740472704172,60.0,-22.6968936920166,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10992431640625,0.0,0.0,0.0001279517891816,292.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0001347384968539,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6666564941406,0.0,0.0,9.951830725185572e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67681884765625,0.0,0.0,0.0001347397192148,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0006391414208337,291.08416748046875,294.1499938964844,265.9916687011719,264.9809265136719,269.5912475585937,266.00830078125,290.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-22.709321975708008,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.099609375,0.0,0.0,0.0001279714779229,292.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.000134759247885,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600952148437,0.0,0.0,9.95336304185912e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6701965332031,0.0,0.0,0.000134760455694,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.0006392398499883,291.0818786621094,294.1499938964844,265.97332763671875,264.9696655273437,269.5475769042969,265.9899597167969,290.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.721908569335938,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791015625,0.0,0.0,0.0001280122232856,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.000134802161483,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64703369140625,0.0,0.0,9.956530993804336e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6569519042969,0.0,0.0,0.0001348033547401,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0006394434021785,291.0771789550781,294.1499938964844,265.9366760253906,264.9469909667969,269.4610900878906,265.9532775878906,290.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.747438430786133,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791015625,0.0,0.0,0.0001280122232856,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.000134802161483,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64703369140625,0.0,0.0,9.956530993804336e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6569519042969,0.0,0.0,0.0001348033547401,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0006394434021785,291.0771789550781,294.1499938964844,265.9366760253906,264.9469909667969,269.4610900878906,265.9532775878906,290.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.747438430786133,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0587463378906,0.0,0.0,0.0001280537690035,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0001348459190921,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63397216796875,0.0,0.0,9.959762246580794e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64373779296875,0.0,0.0,0.0001348470977973,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.000639651028905,291.07232666015625,294.1499938964844,265.8999938964844,264.9240417480469,269.37579345703125,265.9165954589844,290.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-22.77328109741211,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0587463378906,0.0,0.0,0.0001280537690035,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0001348459190921,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63397216796875,0.0,0.0,9.959762246580794e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64373779296875,0.0,0.0,0.0001348470977973,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.000639651028905,291.07232666015625,294.1499938964844,265.8999938964844,264.9240417480469,269.37579345703125,265.9165954589844,290.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-22.77328109741211,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0385437011719,0.0,0.0,0.0001280949800275,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0001348893420072,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209716796875,0.0,0.0,9.962967305909842e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63055419921875,0.0,0.0,0.0001348904916085,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0006398569094017,291.0673217773437,294.1499938964844,265.86334228515625,264.9007568359375,269.2916564941406,265.8799133300781,290.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.799224853515625,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0385437011719,0.0,0.0,0.0001280949800275,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0001348893420072,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209716796875,0.0,0.0,9.962967305909842e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63055419921875,0.0,0.0,0.0001348904916085,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0006398569094017,291.0673217773437,294.1499938964844,265.86334228515625,264.9007568359375,269.2916564941406,265.8799133300781,290.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.799224853515625,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184936523437,0.0,0.0,0.0001281347504118,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,0.0001349312369711,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60797119140625,0.0,0.0,9.96605958789587e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6174011230469,0.0,0.0,0.0001349323574686,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,0.0006400556885637,291.0621643066406,294.1499938964844,265.82666015625,264.87701416015625,269.2086486816406,265.8432006835937,290.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858627988824082e-08,0.0013652290217578,-0.1253975331783294,0.0,0.0,0.0,-0.0288987383246421,60.0,-22.825061798095703,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184936523437,0.0,0.0,0.0001281347504118,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,0.0001349312369711,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.60797119140625,0.0,0.0,9.96605958789587e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6174011230469,0.0,0.0,0.0001349323574686,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,0.0006400556885637,291.0621643066406,294.1499938964844,265.82666015625,264.87701416015625,269.2086486816406,265.8432006835937,290.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858627988824082e-08,0.0013652290217578,-0.1253975331783294,0.0,0.0,0.0,-0.0288987383246421,60.0,-22.825061798095703,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.008544921875,0.0,0.0,0.0001281537261093,292.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0001349512313026,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015014648437,0.0,0.0,9.967535879695788e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61083984375,0.0,0.0,0.0001349523518001,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,0.0006401505088433,291.0595397949219,294.1499938964844,265.8083190917969,264.8649597167969,269.1676025390625,265.8248596191406,290.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654796639457,4.860991253963221e-08,0.0013654310023412,-0.1254580616950988,0.0,0.0,0.0,-0.0289104543626308,60.0,-22.83786964416504,-0.0,-1.2712479247056765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99859619140625,0.0,0.0,0.0001281720033148,292.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,0.0001349704689346,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950012207031,0.0,0.0,9.968956874217838e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042785644531,0.0,0.0,0.0001349715748801,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0006402417784556,291.0568542480469,294.1499938964844,265.7900085449219,264.8527526855469,269.1268005371094,265.8065185546875,290.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656740775331,4.8632653459890214e-08,0.0013656254159286,-0.1255162954330444,0.0,0.0,0.0,-0.0289217270910739,60.0,-22.85057830810547,-0.0,-1.2716098751752725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788513183594,0.0,0.0,0.00012820577831,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0001350060629192,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58209228515625,0.0,0.0,9.971583494916558e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5911865234375,0.0,0.0,0.0001350071543129,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.0006404106388799,291.0513916015625,294.1499938964844,265.7533264160156,264.8278503417969,269.0459899902344,265.76983642578125,290.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674710484419854e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,-0.0289425756782293,60.0,-22.875621795654297,-0.0,-1.2722793485409056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788513183594,0.0,0.0,0.00012820577831,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0001350060629192,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58209228515625,0.0,0.0,9.971583494916558e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5911865234375,0.0,0.0,0.0001350071543129,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.0006404106388799,291.0513916015625,294.1499938964844,265.7533264160156,264.8278503417969,269.0459899902344,265.76983642578125,290.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674710484419854e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,-0.0289425756782293,60.0,-22.875621795654297,-0.0,-1.2722793485409056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
