time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591979980469,0.0,0.0,0.0001282349985558,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0001350368402199,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56915283203125,0.0,0.0,9.973855776479468e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,0.0001350379170617,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0006405566236935,291.0458374023437,294.1499938964844,265.7166748046875,264.8022155761719,268.96612548828125,265.7331848144531,290.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.900014877319336,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591979980469,0.0,0.0,0.0001282349985558,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0001350368402199,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56915283203125,0.0,0.0,9.973855776479468e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,0.0001350379170617,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0006405566236935,291.0458374023437,294.1499938964844,265.7166748046875,264.8022155761719,268.96612548828125,265.7331848144531,290.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.900014877319336,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.939697265625,0.0,0.0,0.0001282586454181,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0001350617530988,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,9.975694410968572e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650634765625,0.0,0.0,0.0001350628008367,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0006406747852452,291.04010009765625,294.1499938964844,265.67999267578125,264.7757873535156,268.88726806640625,265.6965026855469,290.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92350959777832,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.939697265625,0.0,0.0,0.0001282586454181,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0001350617530988,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,9.975694410968572e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650634765625,0.0,0.0,0.0001350628008367,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0006406747852452,291.04010009765625,294.1499938964844,265.67999267578125,264.7757873535156,268.88726806640625,265.6965026855469,290.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.92350959777832,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203186035156,0.0,0.0,0.0001282757584704,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0001350797829218,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433959960937,0.0,0.0,9.977025183616206e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55206298828125,0.0,0.0,0.0001350808306597,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0006407603505067,291.0342102050781,294.1499938964844,265.6433410644531,264.7484436035156,268.8094482421875,265.6598205566406,290.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.945941925048828,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203186035156,0.0,0.0,0.0001282757584704,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0001350797829218,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433959960937,0.0,0.0,9.977025183616206e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55206298828125,0.0,0.0,0.0001350808306597,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0006407603505067,291.0342102050781,294.1499938964844,265.6433410644531,264.7484436035156,268.8094482421875,265.6598205566406,290.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.945941925048828,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9106750488281,0.0,0.0,0.0001282815646845,292.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,0.0001350858947262,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369567871094,0.0,0.0,9.977476292988284e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455322265625,0.0,0.0,0.0001350869279121,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,0.0006407893379218,291.0312194824219,294.1499938964844,265.625,264.7344055175781,268.7709350585937,265.6414794921875,290.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,-0.028989303857088,60.0,-22.95668029785156,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010925292969,0.0,0.0,0.0001282852899748,292.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0001350898382952,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5305480957031,0.0,0.0,9.977766603697091e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390319824219,0.0,0.0,0.0001350908569293,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.000640808022581,291.0281982421875,294.1499938964844,265.6066589355469,264.7200927734375,268.732666015625,265.6231384277344,290.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.0289915986359119,60.0,-22.96708297729492,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819885253906,0.0,0.0,0.0001282865414395,292.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0001350911625195,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177001953125,0.0,0.0,9.9778626463376e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52606201171875,0.0,0.0,0.0001350921666016,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0006408143090084,291.02203369140625,294.1499938964844,265.57000732421875,264.690673828125,268.6568603515625,265.58648681640625,290.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.986862182617188,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819885253906,0.0,0.0,0.0001282865414395,292.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0001350911625195,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177001953125,0.0,0.0,9.9778626463376e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52606201171875,0.0,0.0,0.0001350921666016,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0006408143090084,291.02203369140625,294.1499938964844,265.57000732421875,264.690673828125,268.6568603515625,265.58648681640625,290.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.986862182617188,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.86297607421875,0.0,0.0,0.0001282782759517,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001350824750261,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,9.977220179280266e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130920410156,0.0,0.0,0.0001350834645563,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,0.0006407730979844,291.0157470703125,294.1499938964844,265.5333251953125,264.6600646972656,268.5819702148437,265.5498046875,290.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.005090713500977,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.86297607421875,0.0,0.0,0.0001282782759517,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001350824750261,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,9.977220179280266e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5130920410156,0.0,0.0,0.0001350834645563,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,0.0006407730979844,291.0157470703125,294.1499938964844,265.5333251953125,264.6600646972656,268.5819702148437,265.5498046875,290.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.005090713500977,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441162109375,0.0,0.0,0.0001282595330849,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.000135062757181,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920654296875,0.0,0.0,9.975762077374384e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5001525878906,0.0,0.0,0.0001350637176074,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0006406795582734,291.0093078613281,294.1499938964844,265.4966735839844,264.6282043457031,268.5080261230469,265.5131530761719,290.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874133807675207e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.02150535583496,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441162109375,0.0,0.0,0.0001282595330849,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.000135062757181,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920654296875,0.0,0.0,9.975762077374384e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5001525878906,0.0,0.0,0.0001350637176074,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0006406795582734,291.0093078613281,294.1499938964844,265.4966735839844,264.6282043457031,268.5080261230469,265.5131530761719,290.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874133807675207e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.02150535583496,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253479003906,0.0,0.0,0.0001282292214455,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.0001350308302789,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,9.973403211915866e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,0.0001350317907053,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.0006405281601473,291.00274658203125,294.1499938964844,265.4599914550781,264.594970703125,268.4349670410156,265.4765014648437,290.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03594017028809,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253479003906,0.0,0.0,0.0001282292214455,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.0001350308302789,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,9.973403211915866e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872131347656,0.0,0.0,0.0001350317907053,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.0006405281601473,291.00274658203125,294.1499938964844,265.4599914550781,264.594970703125,268.4349670410156,265.4765014648437,290.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03594017028809,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160095214844,0.0,0.0,0.0001282092707697,292.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,0.0001350098318653,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.472900390625,0.0,0.0,9.971851977752522e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48077392578125,0.0,0.0,0.0001350107777398,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0006404285668395,290.9993896484375,294.1499938964844,265.4416809082031,264.57781982421875,268.3988037109375,265.4581604003906,290.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.867860781132549e-08,0.0013660184340551,-0.1256339699029922,0.0,0.0,0.0,-0.0289445091038942,60.0,-23.04231643676757,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80670166015625,0.0,0.0,0.0001281861186726,292.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,0.0001349854574073,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46649169921875,0.0,0.0,9.970051178243013e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47430419921875,0.0,0.0,0.0001349864032818,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,0.0006403129082173,290.9960327148437,294.1499938964844,265.42333984375,264.5603332519531,268.3628234863281,265.4398498535156,290.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649724249116863e-08,0.0013657715171575,-0.125560000538826,0.0,0.0,0.0,-0.0289301890879869,60.0,-23.048152923583984,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881774902344,0.0,0.0,0.0001281289733015,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0001349252997897,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537353515625,0.0,0.0,9.965605568140744e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613952636719,0.0,0.0,0.0001349262165604,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0006400275160558,290.9891967773437,294.1499938964844,265.3866577148437,264.5241394042969,268.29156494140625,265.4031982421875,290.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.058006286621094,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881774902344,0.0,0.0,0.0001281289733015,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0001349252997897,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537353515625,0.0,0.0,9.965605568140744e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613952636719,0.0,0.0,0.0001349262165604,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0006400275160558,290.9891967773437,294.1499938964844,265.3866577148437,264.5241394042969,268.29156494140625,265.4031982421875,290.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.058006286621094,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.769775390625,0.0,0.0,0.0001280562864849,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001348487712675,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44097900390625,0.0,0.0,9.959952876670286e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485168457031,0.0,0.0,0.0001348496734863,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0006396645330823,290.9822082519531,294.1499938964844,265.3500061035156,264.4863586425781,268.2211608886719,265.3665466308594,290.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.8487791559637123e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499183952808,60.0,-23.06515121459961,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.769775390625,0.0,0.0,0.0001280562864849,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001348487712675,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44097900390625,0.0,0.0,9.959952876670286e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485168457031,0.0,0.0,0.0001348496734863,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0006396645330823,290.9822082519531,294.1499938964844,265.3500061035156,264.4863586425781,268.2211608886719,265.3665466308594,290.0823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.8487791559637123e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499183952808,60.0,-23.06515121459961,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75146484375,0.0,0.0,0.0001279486459679,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001347354263998,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,9.951579704647884e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356689453125,0.0,0.0,0.0001347363140666,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0006391268689185,290.9751281738281,294.1499938964844,265.3133239746094,264.44775390625,268.151611328125,265.3299255371094,290.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06805992126465,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75146484375,0.0,0.0,0.0001279486459679,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001347354263998,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,9.951579704647884e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356689453125,0.0,0.0,0.0001347363140666,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0006391268689185,290.9751281738281,294.1499938964844,265.3133239746094,264.44775390625,268.151611328125,265.3299255371094,290.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06805992126465,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333068847656,0.0,0.0,0.0001277886185562,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0001345669297734,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41552734375,0.0,0.0,9.9391327239573e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228210449219,0.0,0.0,0.0001345678028883,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,0.0006383275613188,290.9679260253906,294.1499938964844,265.27667236328125,264.4091491699219,268.0829162597656,265.2933349609375,290.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403542579588e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.06283950805664,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333068847656,0.0,0.0,0.0001277886185562,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0001345669297734,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41552734375,0.0,0.0,9.9391327239573e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228210449219,0.0,0.0,0.0001345678028883,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,0.0006383275613188,290.9679260253906,294.1499938964844,265.27667236328125,264.4091491699219,268.0829162597656,265.2933349609375,290.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403542579588e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.06283950805664,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242431640625,0.0,0.0,0.0001276894472539,292.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0001344625052297,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091491699219,0.0,0.0,9.931420208886266e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163818359375,0.0,0.0,0.0001344633783446,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.005859375,0.0,0.0,0.0006378322141245,290.9642639160156,294.1499938964844,265.2583312988281,264.3898620605469,268.0489196777344,265.2750244140625,290.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605270069092,4.80304045424873e-08,0.0013604789273813,-0.1239735856652259,0.0,0.0,0.0,-0.0286231823265552,60.0,-23.05670166015625,-0.0,-1.262041422478433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152404785156,0.0,0.0,0.0001275777758564,292.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0001343449112027,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,9.922733443090692e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.0001343457697657,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0006372744101099,290.9605712890625,294.1499938964844,265.239990234375,264.3705749511719,268.01513671875,265.2567443847656,290.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593370094895,4.7891170140701433e-08,0.0013592890463769,-0.1236168071627616,0.0,0.0,0.0,-0.0285541620105505,60.0,-23.04825210571289,-0.0,-1.2598343346326146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972961425781,0.0,0.0,0.0001273191446671,292.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0001340725721092,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,9.90261760307476e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,0.0001340734015684,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0006359825492836,290.953125,294.1499938964844,265.2033386230469,264.3320007324219,267.9482116699219,265.2201843261719,290.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.025222778320312,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972961425781,0.0,0.0,0.0001273191446671,292.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,0.0001340725721092,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,9.90261760307476e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,0.0001340734015684,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0006359825492836,290.953125,294.1499938964844,265.2033386230469,264.3320007324219,267.9482116699219,265.2201843261719,290.0162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.025222778320312,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67950439453125,0.0,0.0,0.0001270125358132,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0001337496942142,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37750244140625,0.0,0.0,9.87876919680275e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844299316406,0.0,0.0,0.0001337505236733,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.0006344509893096,290.945556640625,294.1499938964844,265.1666564941406,264.29345703125,267.8821105957031,265.1836242675781,289.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.99315643310547,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.67950439453125,0.0,0.0,0.0001270125358132,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,0.0001337496942142,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37750244140625,0.0,0.0,9.87876919680275e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844299316406,0.0,0.0,0.0001337505236733,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.0006344509893096,290.945556640625,294.1499938964844,265.1666564941406,264.29345703125,267.8821105957031,265.1836242675781,289.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.99315643310547,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618347167969,0.0,0.0,0.0001266597973881,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0001333782565779,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648681640625,0.0,0.0,9.851333743426947e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716735839844,0.0,0.0,0.0001333790714852,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0006326890434138,290.9378967285156,294.1499938964844,265.1300048828125,264.2549133300781,267.8169250488281,265.1471252441406,289.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.952512741088867,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618347167969,0.0,0.0,0.0001266597973881,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0001333782565779,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648681640625,0.0,0.0,9.851333743426947e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716735839844,0.0,0.0,0.0001333790714852,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0006326890434138,290.9378967285156,294.1499938964844,265.1300048828125,264.2549133300781,267.8169250488281,265.1471252441406,289.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.952512741088867,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.644287109375,0.0,0.0,0.0001262626756215,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,0.0001329600927419,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.352294921875,0.0,0.0,9.82044657575898e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589782714844,0.0,0.0,0.0001329608930973,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0006307054427452,290.9301452636719,294.1499938964844,265.09332275390625,264.2164001464844,267.7525939941406,265.1106262207031,289.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.903562545776367,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.644287109375,0.0,0.0,0.0001262626756215,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,0.0001329600927419,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.352294921875,0.0,0.0,9.82044657575898e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589782714844,0.0,0.0,0.0001329608930973,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0006307054427452,290.9301452636719,294.1499938964844,265.09332275390625,264.2164001464844,267.7525939941406,265.1106262207031,289.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.903562545776367,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63555908203125,0.0,0.0,0.0001260481076315,292.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.0001327341451542,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,9.803758439375088e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526611328125,0.0,0.0,0.0001327349309576,292.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,0.0006296336650848,290.9262390136719,294.1499938964844,265.07501220703125,264.1971435546875,267.72076416015625,265.0923767089844,289.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430374674499,4.598424396817793e-08,0.0013429914833977,-0.118725873529911,0.0,0.0,0.0,-0.0276088565587997,60.0,-22.87597846984864,-0.0,-1.2298016827116953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268920898437,0.0,0.0,0.0001258230913663,292.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0001324971963185,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397521972656,0.0,0.0,9.78625612333417e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463439941406,0.0,0.0,0.00013249796757,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,0.0006285096751525,290.9223022460937,294.1499938964844,265.0566711425781,264.1778869628906,267.68914794921875,265.0741577148437,289.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406397774815,4.570373945966821e-08,0.0013405941426753,-0.1180057227611541,0.0,0.0,0.0,-0.0274698045104742,60.0,-22.84637260437012,-0.0,-1.225414365535471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.609619140625,0.0,0.0,0.0001253464579349,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.0001319953007623,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272399902344,0.0,0.0,9.749185119289903e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,0.0001319960574619,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.0006261288654059,290.91436767578125,294.1499938964844,265.0199890136719,264.1393737792969,267.6265563964844,265.0377197265625,289.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.7823486328125,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
