time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.609619140625,0.0,0.0,0.0001253464579349,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.0001319953007623,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272399902344,0.0,0.0,9.749185119289903e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,0.0001319960574619,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.0006261288654059,290.91436767578125,294.1499938964844,265.0199890136719,264.1393737792969,267.6265563964844,265.0377197265625,289.9336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.7823486328125,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924987792969,0.0,0.0,0.0001248357875738,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.000131457549287,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3147888183594,0.0,0.0,9.70946639426984e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211364746094,0.0,0.0,0.0001314583059865,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0006235780310817,290.9063415527344,294.1499938964844,264.9833374023437,264.10089111328125,267.5647888183594,265.00128173828125,289.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.71137237548828,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924987792969,0.0,0.0,0.0001248357875738,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,0.000131457549287,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3147888183594,0.0,0.0,9.70946639426984e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211364746094,0.0,0.0,0.0001314583059865,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0006235780310817,290.9063415527344,294.1499938964844,264.9833374023437,264.10089111328125,267.5647888183594,265.00128173828125,289.91717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.71137237548828,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788879394531,0.0,0.0,0.0001244073064299,292.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,0.0001310063526034,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,9.676139598013832e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3111267089844,0.0,0.0,0.0001310070801991,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0006214377353899,290.8998413085937,294.1499938964844,264.9540100097656,264.07012939453125,267.5159912109375,264.97216796875,289.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.6503849029541,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,0.0001242978760274,292.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,0.0001308911159867,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,9.66762818279676e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,0.0001308918435825,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0006208911072462,290.8982238769531,294.1499938964844,264.9466552734375,264.0624389648437,267.5038757324219,264.9648742675781,289.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.63467597961425,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55865478515625,0.0,0.0,0.0001237400574609,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,0.0001303036988247,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899780273437,0.0,0.0,9.624240919947624e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.296142578125,0.0,0.0,0.0001303044264204,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,0.0006181047065183,290.8900451660156,294.1499938964844,264.9100036621094,264.02398681640625,267.4437866210937,264.9284973144531,289.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.5534782409668,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55865478515625,0.0,0.0,0.0001237400574609,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,0.0001303036988247,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899780273437,0.0,0.0,9.624240919947624e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.296142578125,0.0,0.0,0.0001303044264204,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94610595703125,0.0,0.0,0.0006181047065183,290.8900451660156,294.1499938964844,264.9100036621094,264.02398681640625,267.4437866210937,264.9284973144531,289.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.5534782409668,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55029296875,0.0,0.0,0.0001234561932506,292.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,0.0001300048024859,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838134765625,0.0,0.0,9.602163481758907e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,0.0001300055009778,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427490234375,0.0,0.0,0.0006166867678985,290.88592529296875,294.1499938964844,264.89166259765625,264.0047607421875,267.4140625,264.9103088378906,289.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335641068524e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.511587142944336,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5419616699219,0.0,0.0,0.0001231705391546,292.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,0.0001297039852943,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,9.579944889992476e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837219238281,0.0,0.0,0.0001297046837862,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,0.0006152598652988,290.8817749023437,294.1499938964844,264.8733215332031,263.98553466796875,267.3845520019531,264.8921203613281,289.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.46912956237793,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.525390625,0.0,0.0,0.0001225966552738,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0001290996733587,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.265380859375,0.0,0.0,9.535309800412506e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,0.0001291003572987,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,0.0006123932544142,290.8734436035156,294.1499938964844,264.836669921875,263.9471130371094,267.3260803222656,264.85577392578125,289.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.38321685791016,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.525390625,0.0,0.0,0.0001225966552738,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0001290996733587,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.265380859375,0.0,0.0,9.535309800412506e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,0.0001291003572987,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,0.0006123932544142,290.8734436035156,294.1499938964844,264.836669921875,263.9471130371094,267.3260803222656,264.85577392578125,289.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.38321685791016,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,0.0001220172780449,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,0.0001284895697608,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.253173828125,0.0,0.0,9.490246884524822e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.259033203125,0.0,0.0,0.0001284902537008,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257507324219,0.0,0.0,0.0006094992277212,290.86505126953125,294.1499938964844,264.79998779296875,263.90869140625,267.26837158203125,264.8194580078125,289.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.0959800884365904e-08,0.0013000465696677,-0.1058004274964332,0.0,0.0,0.0,-0.025118114426732,60.0,-22.29619598388672,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,0.0001220172780449,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,0.0001284895697608,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.253173828125,0.0,0.0,9.490246884524822e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.259033203125,0.0,0.0,0.0001284902537008,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257507324219,0.0,0.0,0.0006094992277212,290.86505126953125,294.1499938964844,264.79998779296875,263.90869140625,267.26837158203125,264.8194580078125,289.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.0959800884365904e-08,0.0013000465696677,-0.1058004274964332,0.0,0.0,0.0,-0.025118114426732,60.0,-22.29619598388672,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49267578125,0.0,0.0,0.0001214235380757,292.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.000127864346723,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,9.44406710914336e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24676513671875,0.0,0.0,0.0001278650015592,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,0.0006065334309823,290.8565979003906,294.1499938964844,264.7633361816406,263.8702697753906,267.21142578125,264.7831420898437,289.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20732307434082,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49267578125,0.0,0.0,0.0001214235380757,292.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.000127864346723,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,9.44406710914336e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24676513671875,0.0,0.0,0.0001278650015592,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,0.0006065334309823,290.8565979003906,294.1499938964844,264.7633361816406,263.8702697753906,267.21142578125,264.7831420898437,289.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20732307434082,-0.0,-1.141212564448324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,0.0001208086832775,292.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,0.0001272168883588,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,9.396244422532618e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345275878906,0.0,0.0,0.000127217528643,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0006034621037542,290.8480834960937,294.1499938964844,264.7266540527344,263.8318786621094,267.1552124023437,264.746826171875,289.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.9453368572139886e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.114952087402344,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765014648437,0.0,0.0,0.0001208086832775,292.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,0.0001272168883588,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,9.396244422532618e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345275878906,0.0,0.0,0.000127217528643,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0006034621037542,290.8480834960937,294.1499938964844,264.7266540527344,263.8318786621094,267.1552124023437,264.746826171875,289.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.9453368572139886e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.114952087402344,-0.0,-1.1296837953977961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4684753417969,0.0,0.0,0.0001204945656354,292.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,0.0001268861087737,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,9.371812484459952e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,0.000126886749058,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,0.0006018930580466,290.84381103515625,294.1499938964844,264.7083435058594,263.81268310546875,267.1274108886719,264.72869873046875,289.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184886659504e-08,0.0012838236289098,-0.1009042114019393,0.0,0.0,0.0,-0.0241772476583719,60.0,-22.067346572875977,-0.0,-1.1238165598115304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604797363281,0.0,0.0,0.0001201771956402,292.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,0.0001265519094886,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,9.347128070658071e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,0.0001265525352209,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,0.0006003077724017,290.8395080566406,294.1499938964844,264.69000244140625,263.79351806640625,267.0997619628906,264.7105712890625,289.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.018993377685547,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.444580078125,0.0,0.0,0.0001195365475723,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,0.0001258772826986,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.29730013012886e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,0.0001258779084309,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,0.00059710763162,290.8309020996094,294.1499938964844,264.6533203125,263.7551574707031,267.0450134277344,264.67431640625,289.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.920557022094727,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.444580078125,0.0,0.0,0.0001195365475723,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,0.0001258772826986,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.29730013012886e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102355957031,0.0,0.0,0.0001258779084309,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,0.00059710763162,290.8309020996094,294.1499938964844,264.6533203125,263.7551574707031,267.0450134277344,264.67431640625,289.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.920557022094727,-0.0,-1.106016753738004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,0.000118896132335,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,0.0001252029032912,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.247489651897922e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0001252035144716,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,0.0005939087131991,290.8222045898437,294.1499938964844,264.6166687011719,263.716796875,266.9909362792969,264.6381225585937,289.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.821025848388672,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,0.000118896132335,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,0.0001252029032912,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.247489651897922e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0001252035144716,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,0.0005939087131991,290.8222045898437,294.1499938964844,264.6166687011719,263.716796875,266.9909362792969,264.6381225585937,289.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266830950044,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.821025848388672,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131774902344,0.0,0.0,0.0001182663327199,292.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,0.0001245397143065,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.198504994856194e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0001245402963832,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,0.0005907627637498,290.8134765625,294.1499938964844,264.5799865722656,263.678466796875,266.9375305175781,264.6018981933594,289.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.722217559814453,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131774902344,0.0,0.0,0.0001182663327199,292.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,0.0001245397143065,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.198504994856194e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0001245402963832,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,0.0005907627637498,290.8134765625,294.1499938964844,264.5799865722656,263.678466796875,266.9375305175781,264.6018981933594,289.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.722217559814453,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976745605469,0.0,0.0,0.000117657778901,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,0.0001238988770637,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.151172707788646e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001238994591403,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,0.0005877229268662,290.8047180175781,294.1499938964844,264.5433349609375,263.64013671875,266.8847961425781,264.5657043457031,289.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.62606239318848,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976745605469,0.0,0.0,0.000117657778901,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,0.0001238988770637,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.151172707788646e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001238994591403,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,0.0005877229268662,290.8047180175781,294.1499938964844,264.5433349609375,263.64013671875,266.8847961425781,264.5657043457031,289.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.62606239318848,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38995361328125,0.0,0.0,0.0001173646960523,292.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,0.0001235902600456,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.12837713258341e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0001235908275702,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.0005862589459866,290.80029296875,294.1499938964844,264.5249938964844,263.6209716796875,266.858642578125,264.547607421875,289.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.51608981929985e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.57963180541992,-0.0,-1.0661904070730088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822937011719,0.0,0.0,0.0001170808609458,292.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,0.0001232913637068,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.106301149586216e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0001232919312315,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.0005848411819897,290.7958984375,294.1499938964844,264.50665283203125,263.601806640625,266.8326721191406,264.5295104980469,289.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474885443225,3.4807147386572985e-08,0.0012474537361413,-0.0899030491709709,0.0,0.0,0.0,-0.022068066522479,60.0,-21.53458976745605,-0.0,-1.0610395406729368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36700439453125,0.0,0.0,0.0001165452340501,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,0.0001227273314725,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.064640471478924e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001227278844453,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0005821656086482,290.7870178222656,294.1499938964844,264.4700012207031,263.5635070800781,266.7810974121094,264.4933166503906,289.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.449386596679688,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36700439453125,0.0,0.0,0.0001165452340501,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,0.0001227273314725,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.064640471478924e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001227278844453,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0005821656086482,290.7870178222656,294.1499938964844,264.4700012207031,263.5635070800781,266.7810974121094,264.4933166503906,289.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.449386596679688,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,0.0001160600295406,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541259765625,0.0,0.0,0.0001222163991769,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.0269029897172e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0001222169521497,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,0.000579741958063,290.7781066894531,294.1499938964844,264.4333190917969,263.5252380371094,266.7301025390625,264.45709228515625,289.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.37249183654785,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,0.0001160600295406,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541259765625,0.0,0.0,0.0001222163991769,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.0269029897172e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0001222169521497,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,0.000579741958063,290.7781066894531,294.1499938964844,264.4333190917969,263.5252380371094,266.7301025390625,264.45709228515625,289.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.37249183654785,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33673095703125,0.0,0.0,0.0001156334546976,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,0.0001217672033817,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,8.993724622996524e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001217677345266,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,0.0005776112084276,290.76910400390625,294.1499938964844,264.39666748046875,263.4869689941406,266.6795959472656,264.4208374023437,289.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.305402755737305,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33673095703125,0.0,0.0,0.0001156334546976,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,0.0001217672033817,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,8.993724622996524e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001217677345266,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,0.0005776112084276,290.76910400390625,294.1499938964844,264.39666748046875,263.4869689941406,266.6795959472656,264.4208374023437,289.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.305402755737305,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217163085937,0.0,0.0,0.0001152730546891,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,0.0001213876894325,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,8.96569254109636e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0001213882133015,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.0005758109036833,290.7601013183594,294.1499938964844,264.3599853515625,263.4486999511719,266.62957763671875,264.384521484375,289.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.24961853027344,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217163085937,0.0,0.0,0.0001152730546891,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,0.0001213876894325,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,8.96569254109636e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0001213882133015,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.0005758109036833,290.7601013183594,294.1499938964844,264.3599853515625,263.4486999511719,266.62957763671875,264.384521484375,289.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.24961853027344,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3142395019531,0.0,0.0,0.0001151198521256,292.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,0.0001212263669003,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,8.953777432907373e-05,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0001212268907693,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,0.0005750457057729,290.75555419921875,294.1499938964844,264.3416748046875,263.4295654296875,266.604736328125,264.3663635253906,289.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.22652244567871,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,0.0001149857926066,292.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,0.0001210851987707,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,8.943350258050486e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0001210857153637,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,0.0005743760266341,290.7510070800781,294.1499938964844,264.3233337402344,263.41046142578125,266.5799865722656,264.3481750488281,289.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.206693649291992,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
