time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.0001182420892291,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4648742675781,0.0,0.0,0.000124514408526,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60894775390625,0.0,0.0,9.196613245876506e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,0.0001245146850124,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,0.000590642739553,290.3247375488281,294.1499938964844,263.9750061035156,262.98046875,265.2001342773437,263.9971923828125,289.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598540633916,3.62537022624565e-08,0.0012598177418112,-0.0936470851302146,0.0,0.0,0.0,-0.0227851588279008,60.0,-21.55191230773925,-0.0,-1.0821811002870164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0001182069900096,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595031738281,0.0,0.0,0.0001244774466613,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024475097656,0.0,0.0,9.193882578983904e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050109863281,0.0,0.0,0.0001244777231477,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45947265625,0.0,0.0,0.0005904674180783,290.3186340332031,294.1499938964844,263.9566650390625,262.9646911621094,265.1863098144531,263.9788818359375,289.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594800209626,3.620995059350207e-08,0.0012594438157975,-0.0935339033603668,0.0,0.0,0.0,-0.0227634701877832,60.0,-21.55544662475586,-0.0,-1.081538627545342e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,0.0001181228435598,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44873046875,0.0,0.0,0.0001243888400495,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894470214844,0.0,0.0,9.187338582705706e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,0.0001243891165358,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,0.0005900471005588,290.3064270019531,294.1499938964844,263.9200134277344,262.933349609375,265.15850830078125,263.9422607421875,288.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585835065692,3.61050709329902e-08,0.0012585473014041,-0.093262568116188,0.0,0.0,0.0,-0.0227114800363779,60.0,-21.560205459594727,-0.0,-1.079999236708318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,0.0001181228435598,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44873046875,0.0,0.0,0.0001243888400495,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894470214844,0.0,0.0,9.187338582705706e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,0.0001243891165358,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,0.0005900471005588,290.3064270019531,294.1499938964844,263.9200134277344,262.933349609375,265.15850830078125,263.9422607421875,288.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585835065692,3.61050709329902e-08,0.0012585473014041,-0.093262568116188,0.0,0.0,0.0,-0.0227114800363779,60.0,-21.560205459594727,-0.0,-1.079999236708318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846618652344,0.0,0.0,0.0001180206454591,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,0.0001242812286363,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.576416015625,0.0,0.0,9.179389599012212e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788879394531,0.0,0.0,0.0001242815051227,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,0.0005895366193726,290.2941589355469,294.1499938964844,263.8833312988281,262.9022216796875,265.1305236816406,263.9056701660156,288.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574945576488,3.5977691936750495e-08,0.0012574584688991,-0.0929329991340637,0.0,0.0,0.0,-0.0226483345031738,60.0,-21.561511993408203,-0.0,-1.0781311488017309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846618652344,0.0,0.0,0.0001180206454591,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,0.0001242812286363,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.576416015625,0.0,0.0,9.179389599012212e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788879394531,0.0,0.0,0.0001242815051227,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,0.0005895366193726,290.2941589355469,294.1499938964844,263.8833312988281,262.9022216796875,265.1305236816406,263.9056701660156,288.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574945576488,3.5977691936750495e-08,0.0012574584688991,-0.0929329991340637,0.0,0.0,0.0,-0.0226483345031738,60.0,-21.561511993408203,-0.0,-1.0781311488017309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6699523925781,0.0,0.0,0.0001179015453089,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269714355469,0.0,0.0,0.000124155805679,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633544921875,0.0,0.0,9.170125849777833e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,0.0001241560676135,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,0.0005889416788704,290.2818603515625,294.1499938964844,263.8466796875,262.8713073730469,265.10235595703125,263.8690795898437,288.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562253978103,3.582924179568181e-08,0.0012561895418912,-0.0925488770008087,0.0,0.0,0.0,-0.0225747432559728,60.0,-21.559663772583008,-0.0,-1.0759560353790221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6699523925781,0.0,0.0,0.0001179015453089,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269714355469,0.0,0.0,0.000124155805679,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633544921875,0.0,0.0,9.170125849777833e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,0.0001241560676135,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.42694091796875,0.0,0.0,0.0005889416788704,290.2818603515625,294.1499938964844,263.8466796875,262.8713073730469,265.10235595703125,263.8690795898437,288.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562253978103,3.582924179568181e-08,0.0012561895418912,-0.0925488770008087,0.0,0.0,0.0,-0.0225747432559728,60.0,-21.559663772583008,-0.0,-1.0759560353790221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,0.0001177666272269,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,0.0001240137353306,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503234863281,0.0,0.0,9.159632463706656e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,0.0001240139972651,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.416015625,0.0,0.0,0.0005882677505724,290.2695007324219,294.1499938964844,263.8099975585937,262.840576171875,265.07403564453125,263.83251953125,288.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547879014164,3.5661088304550503e-08,0.0012547521619126,-0.0921137109398841,0.0,0.0,0.0,-0.0224913824349641,60.0,-21.554855346679688,-0.0,-1.0734947863966229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,0.0001177666272269,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,0.0001240137353306,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503234863281,0.0,0.0,9.159632463706656e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,0.0001240139972651,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.416015625,0.0,0.0,0.0005882677505724,290.2695007324219,294.1499938964844,263.8099975585937,262.840576171875,265.07403564453125,263.83251953125,288.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547879014164,3.5661088304550503e-08,0.0012547521619126,-0.0921137109398841,0.0,0.0,0.0,-0.0224913824349641,60.0,-21.554855346679688,-0.0,-1.0734947863966229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,0.0001176940131699,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,0.0001239372650161,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437927246094,0.0,0.0,9.153984137810768e-05,290.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5461730957031,0.0,0.0,0.0001239375269506,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105224609375,0.0,0.0,0.0005879050586372,290.2633056640625,294.1499938964844,263.7916564941406,262.8252868652344,265.059814453125,263.8142395019531,288.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540140887722,3.557058292358306e-08,0.001253978582099,-0.0918794721364975,0.0,0.0,0.0,-0.0224465169012546,60.0,-21.55134963989257,-0.0,-1.0721712584427225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405639648437,0.0,0.0,0.000117618976219,292.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4050598144531,0.0,0.0,0.0001238582626683,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372619628906,0.0,0.0,9.14814809220843e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53961181640625,0.0,0.0,0.0001238585246028,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.405029296875,0.0,0.0,0.0005875302595086,290.25714111328125,294.1499938964844,263.7733459472656,262.8100280761719,265.04559326171875,263.79595947265625,288.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532146647572,3.5477064841415995e-08,0.001253179158084,-0.0916374251246452,0.0,0.0,0.0,-0.0224001575261354,60.0,-21.547334671020508,-0.0,-1.0708046005447613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258850097656,0.0,0.0,0.0001174625576823,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.0001236935349879,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242004394531,0.0,0.0,9.135981963481754e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,0.0001236937969224,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940124511719,0.0,0.0,0.0005867488798685,290.2447204589844,294.1499938964844,263.7366638183594,262.77960205078125,265.0169677734375,263.7594299316406,288.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.5282106125578145e-08,0.0012515126727521,-0.0911327749490737,0.0,0.0,0.0,-0.0223035123199224,60.0,-21.53784942626953,-0.0,-1.0679581663453065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258850097656,0.0,0.0,0.0001174625576823,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,0.0001236935349879,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242004394531,0.0,0.0,9.135981963481754e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,0.0001236937969224,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940124511719,0.0,0.0,0.0005867488798685,290.2447204589844,294.1499938964844,263.7366638183594,262.77960205078125,265.0169677734375,263.7594299316406,288.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515479465946,3.5282106125578145e-08,0.0012515126727521,-0.0911327749490737,0.0,0.0,0.0,-0.0223035123199224,60.0,-21.53784942626953,-0.0,-1.0679581663453065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112670898437,0.0,0.0,0.000117300201964,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.0001235225790878,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,9.12335453904234e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,0.0001235228264704,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829650878906,0.0,0.0,0.0005859379307366,290.2322692871094,294.1499938964844,263.70001220703125,262.7492980957031,264.9882202148437,263.7228698730469,288.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498180149123,3.5079757765288384e-08,0.0012497828574851,-0.090608924627304,0.0,0.0,0.0,-0.0222032014280557,60.0,-21.526899337768555,-0.0,-1.0650078507978833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112670898437,0.0,0.0,0.000117300201964,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.0001235225790878,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,9.12335453904234e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,0.0001235228264704,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829650878906,0.0,0.0,0.0005859379307366,290.2322692871094,294.1499938964844,263.70001220703125,262.7492980957031,264.9882202148437,263.7228698730469,288.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498180149123,3.5079757765288384e-08,0.0012497828574851,-0.090608924627304,0.0,0.0,0.0,-0.0222032014280557,60.0,-21.526899337768555,-0.0,-1.0650078507978833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966186523437,0.0,0.0,0.0001171328040072,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37188720703125,0.0,0.0,0.0001233462971867,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.498046875,0.0,0.0,9.110334212891756e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50030517578125,0.0,0.0,0.0001233465445693,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3718566894531,0.0,0.0,0.00058510171948,290.2198181152344,294.1499938964844,263.663330078125,262.7191162109375,264.9593200683594,263.68634033203125,288.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480342993512,3.4871124654500825e-08,0.00124799949117,-0.0900687202811241,0.0,0.0,0.0,-0.0220997743308544,60.0,-21.51494407653809,-0.0,-1.0619702095482353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966186523437,0.0,0.0,0.0001171328040072,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37188720703125,0.0,0.0,0.0001233462971867,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.498046875,0.0,0.0,9.110334212891756e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50030517578125,0.0,0.0,0.0001233465445693,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3718566894531,0.0,0.0,0.00058510171948,290.2198181152344,294.1499938964844,263.663330078125,262.7191162109375,264.9593200683594,263.68634033203125,288.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480342993512,3.4871124654500825e-08,0.00124799949117,-0.0900687202811241,0.0,0.0,0.0,-0.0220997743308544,60.0,-21.51494407653809,-0.0,-1.0619702095482353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,0.0001169528186437,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607482910156,0.0,0.0,0.0001231567730428,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,9.09633599803783e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,0.0001231570204254,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607177734375,0.0,0.0,0.0005842027021571,290.20733642578125,294.1499938964844,263.6266784667969,262.68896484375,264.9303283691406,263.6498107910156,288.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646806312821354e-08,0.0012460820144042,-0.0894878208637237,0.0,0.0,0.0,-0.0219885744154453,60.0,-21.501144409179688,-0.0,-1.0587089604996437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,0.0001169528186437,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607482910156,0.0,0.0,0.0001231567730428,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,9.09633599803783e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871826171875,0.0,0.0,0.0001231570204254,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607177734375,0.0,0.0,0.0005842027021571,290.20733642578125,294.1499938964844,263.6266784667969,262.68896484375,264.9303283691406,263.6498107910156,288.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646806312821354e-08,0.0012460820144042,-0.0894878208637237,0.0,0.0,0.0,-0.0219885744154453,60.0,-21.501144409179688,-0.0,-1.0587089604996437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747375488281,0.0,0.0,0.0001168588933069,292.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,0.000123057863675,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784240722656,0.0,0.0,9.089030208997428e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48065185546875,0.0,0.0,0.0001230580965057,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551330566406,0.0,0.0,0.0005837334902025,290.2010803222656,294.1499938964844,263.6083374023437,262.6739196777344,264.915771484375,263.6315612792969,288.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245115767233,3.452973729167752e-08,0.0012450811918824,-0.0891846194863319,0.0,0.0,0.0,-0.0219305399805307,60.0,-21.493446350097656,-0.0,-1.0570089870043377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674743652344,0.0,0.0,0.0001167623559013,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495788574219,0.0,0.0,0.0001229562039952,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718933105469,0.0,0.0,9.081521420739592e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740905761719,0.0,0.0,0.0001229564513778,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,0.0005832512979395,290.1947937011719,294.1499938964844,263.5899963378906,262.65887451171875,264.9012145996094,263.6133117675781,288.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.440942464294494e-08,0.0012440527789294,-0.0888729989528656,0.0,0.0,0.0,-0.0218708980828523,60.0,-21.485239028930664,-0.0,-1.0552633256111221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55291748046875,0.0,0.0,0.0001165632129414,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384094238281,0.0,0.0,0.0001227465108968,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45880126953125,0.0,0.0,9.06603308976628e-05,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609680175781,0.0,0.0,0.0001227467437274,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383483886719,0.0,0.0,0.0005822565872222,290.1822509765625,294.1499938964844,263.5533447265625,262.6287841796875,264.8719787597656,263.5768127441406,288.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419653357937,3.4161232065343945e-08,0.0012419312261044,-0.0882300734519958,0.0,0.0,0.0,-0.0217478610575199,60.0,-21.467601776123047,-0.0,-1.0516667003912517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55291748046875,0.0,0.0,0.0001165632129414,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384094238281,0.0,0.0,0.0001227465108968,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45880126953125,0.0,0.0,9.06603308976628e-05,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609680175781,0.0,0.0,0.0001227467437274,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383483886719,0.0,0.0,0.0005822565872222,290.1822509765625,294.1499938964844,263.5533447265625,262.6287841796875,264.8719787597656,263.5768127441406,288.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419653357937,3.4161232065343945e-08,0.0012419312261044,-0.0882300734519958,0.0,0.0,0.0,-0.0217478610575199,60.0,-21.467601776123047,-0.0,-1.0516667003912517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53839111328125,0.0,0.0,0.0001163583001471,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457397460937,0.0,0.0,9.050094377016649e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478454589844,0.0,0.0,0.0001225309533765,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271179199219,0.0,0.0,0.000581233005505,290.1697082519531,294.1499938964844,263.51666259765625,262.5987243652344,264.8426208496094,263.5403137207031,288.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905845242543364e-08,0.0012397479731589,-0.0875683948397636,0.0,0.0,0.0,-0.0216212570667266,60.0,-21.44852828979492,-0.0,-1.0479721623823934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53839111328125,0.0,0.0,0.0001163583001471,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457397460937,0.0,0.0,9.050094377016649e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478454589844,0.0,0.0,0.0001225309533765,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271179199219,0.0,0.0,0.000581233005505,290.1697082519531,294.1499938964844,263.51666259765625,262.5987243652344,264.8426208496094,263.5403137207031,288.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905845242543364e-08,0.0012397479731589,-0.0875683948397636,0.0,0.0,0.0,-0.0216212570667266,60.0,-21.44852828979492,-0.0,-1.0479721623823934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238952636719,0.0,0.0,0.0001161499531008,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158874511719,0.0,0.0,0.00012231132132,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,9.0338900918141e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43475341796875,0.0,0.0,0.0001223115541506,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158569335937,0.0,0.0,0.0005801923107355,290.1571350097656,294.1499938964844,263.4800109863281,262.5686340332031,264.8131408691406,263.5038452148437,288.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237562042661,3.364618805790087e-08,0.001237528398633,-0.0868955329060554,0.0,0.0,0.0,-0.0214925371110439,60.0,-21.42851448059082,-0.0,-1.044222557311514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238952636719,0.0,0.0,0.0001161499531008,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158874511719,0.0,0.0,0.00012231132132,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,9.0338900918141e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43475341796875,0.0,0.0,0.0001223115541506,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158569335937,0.0,0.0,0.0005801923107355,290.1571350097656,294.1499938964844,263.4800109863281,262.5686340332031,264.8131408691406,263.5038452148437,288.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237562042661,3.364618805790087e-08,0.001237528398633,-0.0868955329060554,0.0,0.0,0.0,-0.0214925371110439,60.0,-21.42851448059082,-0.0,-1.044222557311514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,0.0001159409002866,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046264648437,0.0,0.0,0.0001220911944983,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195861816406,0.0,0.0,9.017630509333684e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,0.000122091412777,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,0.0005791480070911,290.14453125,294.1499938964844,263.4433288574219,262.5384826660156,264.7835693359375,263.46734619140625,288.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353344354778,3.3385646247552365e-08,0.0012353011406958,-0.0862202793359756,0.0,0.0,0.0,-0.0213633794337511,60.0,-21.408058166503903,-0.0,-1.040466983681654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,0.0001159409002866,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046264648437,0.0,0.0,0.0001220911944983,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195861816406,0.0,0.0,9.017630509333684e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,0.000122091412777,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,0.0005791480070911,290.14453125,294.1499938964844,263.4433288574219,262.5384826660156,264.7835693359375,263.46734619140625,288.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353344354778,3.3385646247552365e-08,0.0012353011406958,-0.0862202793359756,0.0,0.0,0.0,-0.0213633794337511,60.0,-21.408058166503903,-0.0,-1.040466983681654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.502197265625,0.0,0.0,0.0001158372033387,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989501953125,0.0,0.0,0.0001219819896505,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130554199219,0.0,0.0,9.009565110318364e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0001219822079292,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989196777344,0.0,0.0,0.0005786300171166,290.1382141113281,294.1499938964844,263.42498779296875,262.5233764648437,264.7687683105469,263.4490966796875,288.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.3256405629344954e-08,0.0012341962428763,-0.0858852714300155,0.0,0.0,0.0,-0.021299310028553,60.0,-21.3978271484375,-0.0,-1.0386064985823397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,0.0001157346487161,292.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933044433594,0.0,0.0,0.0001218739998876,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,9.001588477985933e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085388183594,0.0,0.0,0.0001218742181663,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2932434082031,0.0,0.0,0.0005781177897006,290.13189697265625,294.1499938964844,263.4066772460937,262.5082702636719,264.75390625,263.4308776855469,288.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.3877067565918,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805603027344,0.0,0.0,0.0001155351128545,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2819519042969,0.0,0.0,0.0001216638775076,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934326171875,0.0,0.0,8.98606886039488e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954467773437,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28192138671875,0.0,0.0,0.0005771210417151,290.1192626953125,294.1499938964844,263.3699951171875,262.4779663085937,264.7241516113281,263.3943786621094,288.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.2879913902661435e-08,0.0012309778248891,-0.0849092081189155,0.0,0.0,0.0,-0.0211126711219549,60.0,-21.368127822875977,-0.0,-1.033196284083715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805603027344,0.0,0.0,0.0001155351128545,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2819519042969,0.0,0.0,0.0001216638775076,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934326171875,0.0,0.0,8.98606886039488e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954467773437,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28192138671875,0.0,0.0,0.0005771210417151,290.1192626953125,294.1499938964844,263.3699951171875,262.4779663085937,264.7241516113281,263.3943786621094,288.7555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.2879913902661435e-08,0.0012309778248891,-0.0849092081189155,0.0,0.0,0.0,-0.0211126711219549,60.0,-21.368127822875977,-0.0,-1.033196284083715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661560058594,0.0,0.0,0.0001153441698988,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27056884765625,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,8.97121790330857e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38232421875,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705383300781,0.0,0.0,0.0005761672509834,290.1065979003906,294.1499938964844,263.3333435058594,262.4475402832031,264.6942749023437,263.35791015625,288.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264194958774169e-08,0.0012289434671401,-0.0842921584844589,0.0,0.0,0.0,-0.0209947042167186,60.0,-21.349878311157227,-0.0,-1.0297839025952273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661560058594,0.0,0.0,0.0001153441698988,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27056884765625,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,8.97121790330857e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38232421875,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705383300781,0.0,0.0,0.0005761672509834,290.1065979003906,294.1499938964844,263.3333435058594,262.4475402832031,264.6942749023437,263.35791015625,288.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264194958774169e-08,0.0012289434671401,-0.0842921584844589,0.0,0.0,0.0,-0.0209947042167186,60.0,-21.349878311157227,-0.0,-1.0297839025952273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517822265625,0.0,0.0,0.0001151665346696,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591552734375,0.0,0.0,0.0001212757561006,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,8.957401587394997e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692321777344,0.0,0.0,0.0001212759598274,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591247558594,0.0,0.0,0.0005752799334004,290.09393310546875,294.1499938964844,263.2966613769531,262.4169921875,264.664306640625,263.3214111328125,288.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083383128,3.2420565787560924e-08,0.0012270509032532,-0.0837180167436599,0.0,0.0,0.0,-0.0208849571645259,60.0,-21.33357620239257,-0.0,-1.0266144556680957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517822265625,0.0,0.0,0.0001151665346696,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591552734375,0.0,0.0,0.0001212757561006,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672790527344,0.0,0.0,8.957401587394997e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692321777344,0.0,0.0,0.0001212759598274,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591247558594,0.0,0.0,0.0005752799334004,290.09393310546875,294.1499938964844,263.2966613769531,262.4169921875,264.664306640625,263.3214111328125,288.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083383128,3.2420565787560924e-08,0.0012270509032532,-0.0837180167436599,0.0,0.0,0.0,-0.0208849571645259,60.0,-21.33357620239257,-0.0,-1.0266144556680957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374389648437,0.0,0.0,0.000115006834676,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477111816406,0.0,0.0,0.0001211075868923,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542175292969,0.0,0.0,8.944980072556064e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35614013671875,0.0,0.0,0.0001211077906191,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476806640625,0.0,0.0,0.0005744822556152,290.08123779296875,294.1499938964844,263.260009765625,262.38629150390625,264.6342163085937,263.284912109375,288.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253816239535,3.222153566184716e-08,0.0012253494933247,-0.0832017809152603,0.0,0.0,0.0,-0.020786290988326,60.0,-21.32026100158692,-0.0,-1.0237691583370181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
