time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374389648437,0.0,0.0,0.000115006834676,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477111816406,0.0,0.0,0.0001211075868923,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542175292969,0.0,0.0,8.944980072556064e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35614013671875,0.0,0.0,0.0001211077906191,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476806640625,0.0,0.0,0.0005744822556152,290.08123779296875,294.1499938964844,263.260009765625,262.38629150390625,264.6342163085937,263.284912109375,288.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253816239535,3.222153566184716e-08,0.0012253494933247,-0.0832017809152603,0.0,0.0,0.0,-0.020786290988326,60.0,-21.32026100158692,-0.0,-1.0237691583370181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302673339844,0.0,0.0,0.0001149339659605,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24200439453125,0.0,0.0,0.0001210308546433,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476867675781,0.0,0.0,8.939312829170376e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495788574219,0.0,0.0,0.0001210310583701,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.241943359375,0.0,0.0,0.0005741182831116,290.07489013671875,294.1499938964844,263.2416687011719,262.3708801269531,264.619140625,263.26666259765625,288.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246051337569,3.2130724747503336e-08,0.0012245730031281,-0.0829662159085273,0.0,0.0,0.0,-0.0207412727177143,60.0,-21.31475257873535,-0.0,-1.022472204681435e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.423095703125,0.0,0.0,0.000114866590593,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,0.0001209599067806,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34112548828125,0.0,0.0,8.934072684496641e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,0.0001209601105074,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362060546875,0.0,0.0,0.0005737817264162,290.0685119628906,294.1499938964844,263.22332763671875,262.3554077148437,264.6040344238281,263.2483825683594,288.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238872004672,3.2046756359704887e-08,0.0012238551862537,-0.0827483907341957,0.0,0.0,0.0,-0.0206996463239192,60.0,-21.310169219970703,-0.0,-1.0212737322490285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4087829589844,0.0,0.0,0.0001147482034866,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,0.0001208352332469,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280334472656,0.0,0.0,8.92486423254013e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32989501953125,0.0,0.0,0.0001208354369737,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247314453125,0.0,0.0,0.0005731903365813,290.0557556152344,294.1499938964844,263.1866760253906,262.3243103027344,264.57373046875,263.2118530273437,288.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.189920860791062e-08,0.0012225938262417,-0.0823656022548675,0.0,0.0,0.0,-0.0206265021115541,60.0,-21.303735733032227,-0.0,-1.0191695309913484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4087829589844,0.0,0.0,0.0001147482034866,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247619628906,0.0,0.0,0.0001208352332469,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280334472656,0.0,0.0,8.92486423254013e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32989501953125,0.0,0.0,0.0001208354369737,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247314453125,0.0,0.0,0.0005731903365813,290.0557556152344,294.1499938964844,263.1866760253906,262.3243103027344,264.57373046875,263.2118530273437,288.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.189920860791062e-08,0.0012225938262417,-0.0823656022548675,0.0,0.0,0.0,-0.0206265021115541,60.0,-21.303735733032227,-0.0,-1.0191695309913484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944702148437,0.0,0.0,0.0001146578943007,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132263183594,0.0,0.0,0.0001207401364808,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31494140625,0.0,0.0,8.917840023059398e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167724609375,0.0,0.0,0.0001207403329317,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21319580078125,0.0,0.0,0.0005727392272092,290.0429992675781,294.1499938964844,263.1499938964844,262.29302978515625,264.5433349609375,263.17529296875,288.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216633185744,3.1786655085852544e-08,0.0012216315371915,-0.0820735767483711,0.0,0.0,0.0,-0.0205707065761089,60.0,-21.30189323425293,-0.0,-1.017565836036738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944702148437,0.0,0.0,0.0001146578943007,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132263183594,0.0,0.0,0.0001207401364808,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31494140625,0.0,0.0,8.917840023059398e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167724609375,0.0,0.0,0.0001207403329317,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21319580078125,0.0,0.0,0.0005727392272092,290.0429992675781,294.1499938964844,263.1499938964844,262.29302978515625,264.5433349609375,263.17529296875,288.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216633185744,3.1786655085852544e-08,0.0012216315371915,-0.0820735767483711,0.0,0.0,0.0,-0.0205707065761089,60.0,-21.30189323425293,-0.0,-1.017565836036738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3801574707031,0.0,0.0,0.0001145969144999,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016296386719,0.0,0.0,0.0001206759261549,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018493652344,0.0,0.0,8.913097553886473e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036499023437,0.0,0.0,0.0001206761226058,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015991210937,0.0,0.0,0.0005724346265196,290.0302124023437,294.1499938964844,263.11334228515625,262.2615966796875,264.5128173828125,263.13873291015625,288.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210134882479,3.1710655434835644e-08,0.0012209818232804,-0.0818763822317123,0.0,0.0,0.0,-0.0205330289900302,60.0,-21.30521774291992,-0.0,-1.0164836794501753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3801574707031,0.0,0.0,0.0001145969144999,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2016296386719,0.0,0.0,0.0001206759261549,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018493652344,0.0,0.0,8.913097553886473e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036499023437,0.0,0.0,0.0001206761226058,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015991210937,0.0,0.0,0.0005724346265196,290.0302124023437,294.1499938964844,263.11334228515625,262.2615966796875,264.5128173828125,263.13873291015625,288.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210134882479,3.1710655434835644e-08,0.0012209818232804,-0.0818763822317123,0.0,0.0,0.0,-0.0205330289900302,60.0,-21.30521774291992,-0.0,-1.0164836794501753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,0.000114564456453,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,0.000120641743706,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887268066406,0.0,0.0,8.910572796594352e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904968261719,0.0,0.0,0.0001206419328809,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19000244140625,0.0,0.0,0.000572272518184,290.0173645019531,294.1499938964844,263.07666015625,262.2301330566406,264.4822082519531,263.10211181640625,288.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206675019115,3.1670197131461464e-08,0.0012206358369439,-0.0817714035511016,0.0,0.0,0.0,-0.0205129738897085,60.0,-21.313879013061523,-0.0,-1.0159078556171153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,0.000114564456453,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900329589844,0.0,0.0,0.000120641743706,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887268066406,0.0,0.0,8.910572796594352e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904968261719,0.0,0.0,0.0001206419328809,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19000244140625,0.0,0.0,0.000572272518184,290.0173645019531,294.1499938964844,263.07666015625,262.2301330566406,264.4822082519531,263.10211181640625,288.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206675019115,3.1670197131461464e-08,0.0012206358369439,-0.0817714035511016,0.0,0.0,0.0,-0.0205129738897085,60.0,-21.313879013061523,-0.0,-1.0159078556171153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,0.0001145583664765,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,0.0001206353408633,290.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821350097656,0.0,0.0,8.910099131753668e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839050292969,0.0,0.0,0.0001206355300382,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841735839844,0.0,0.0,0.000572242133785,290.0109558105469,294.1499938964844,263.0583190917969,262.21441650390625,264.4668273925781,263.08380126953125,288.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206025421619,3.1662612087757225e-08,0.0012205709936097,-0.081751711666584,0.0,0.0,0.0,-0.020509211346507,60.0,-21.320226669311523,-0.0,-1.0157999241755533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515319824219,0.0,0.0,0.0001145587739301,292.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783752441406,0.0,0.0,0.0001206357701448,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,8.91013114596717e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,0.0001206359593197,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,0.0005722441710531,290.0045166015625,294.1499938964844,263.0400085449219,262.1986999511719,264.4514465332031,263.0654602050781,288.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206068495288,3.1663116573099614e-08,0.0012205751845613,-0.0817530304193496,0.0,0.0,0.0,-0.0205094628036022,60.0,-21.327816009521484,-0.0,-1.0158071006571845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33721923828125,0.0,0.0,0.000114578368084,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16668701171875,0.0,0.0,0.0001206564047606,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,8.91165473149158e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2641296386719,0.0,0.0,0.0001206565866596,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666564941406,0.0,0.0,0.0005723420181311,289.9916076660156,294.1499938964844,263.0033264160156,262.1672058105469,264.4205627441406,263.02880859375,288.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208154657855,3.168752726878665e-08,0.001220783800818,-0.0818163678050041,0.0,0.0,0.0,-0.0205215625464916,60.0,-21.346569061279297,-0.0,-1.0161544850006977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33721923828125,0.0,0.0,0.000114578368084,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16668701171875,0.0,0.0,0.0001206564047606,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,8.91165473149158e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2641296386719,0.0,0.0,0.0001206565866596,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1666564941406,0.0,0.0,0.0005723420181311,289.9916076660156,294.1499938964844,263.0033264160156,262.1672058105469,264.4205627441406,263.02880859375,288.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208154657855,3.168752726878665e-08,0.001220783800818,-0.0818163678050041,0.0,0.0,0.0,-0.0205215625464916,60.0,-21.346569061279297,-0.0,-1.0161544850006977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229064941406,0.0,0.0,0.0001146211216109,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549377441406,0.0,0.0,0.0001207014283863,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24920654296875,0.0,0.0,8.914979844121262e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,0.0001207016102853,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,0.000572555582039,289.9786682128906,294.1499938964844,262.9666748046875,262.1357116699219,264.3895263671875,262.9920959472656,288.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740803763113945e-08,0.001221239217557,-0.0819546058773994,0.0,0.0,0.0,-0.0205479729920625,60.0,-21.36979484558105,-0.0,-1.016912918316848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229064941406,0.0,0.0,0.0001146211216109,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549377441406,0.0,0.0,0.0001207014283863,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24920654296875,0.0,0.0,8.914979844121262e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509155273437,0.0,0.0,0.0001207016102853,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,0.000572555582039,289.9786682128906,294.1499938964844,262.9666748046875,262.1357116699219,264.3895263671875,262.9920959472656,288.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740803763113945e-08,0.001221239217557,-0.0819546058773994,0.0,0.0,0.0,-0.0205479729920625,60.0,-21.36979484558105,-0.0,-1.016912918316848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085632324219,0.0,0.0,0.0001146850991062,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14312744140625,0.0,0.0,0.0001207687964779,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359924316406,0.0,0.0,8.919955871533602e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376708984375,0.0,0.0,0.0001207689783768,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14312744140625,0.0,0.0,0.0005728752003051,289.9656982421875,294.1499938964844,262.92999267578125,262.10418701171875,264.3583679199219,262.95538330078125,288.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.182052310535255e-08,0.0012219205964356,-0.0821614563465118,0.0,0.0,0.0,-0.0205874927341938,60.0,-21.397186279296875,-0.0,-1.018048294554319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085632324219,0.0,0.0,0.0001146850991062,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14312744140625,0.0,0.0,0.0001207687964779,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359924316406,0.0,0.0,8.919955871533602e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376708984375,0.0,0.0,0.0001207689783768,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14312744140625,0.0,0.0,0.0005728752003051,289.9656982421875,294.1499938964844,262.92999267578125,262.10418701171875,264.3583679199219,262.95538330078125,288.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.182052310535255e-08,0.0012219205964356,-0.0821614563465118,0.0,0.0,0.0,-0.0205874927341938,60.0,-21.397186279296875,-0.0,-1.018048294554319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942199707031,0.0,0.0,0.0001147686925833,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312866210937,0.0,0.0,0.0001208568282891,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,8.926457667257637e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,0.000120857002912,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312866210937,0.0,0.0,0.0005732927820645,289.9526672363281,294.1499938964844,262.8933410644531,262.0726623535156,264.3270874023437,262.91864013671875,288.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228430714458,3.1924699328556017e-08,0.0012228111736476,-0.0824317336082458,0.0,0.0,0.0,-0.0206391364336013,60.0,-21.428503036499023,-0.0,-1.0195329025464167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942199707031,0.0,0.0,0.0001147686925833,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312866210937,0.0,0.0,0.0001208568282891,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,8.926457667257637e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,0.000120857002912,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312866210937,0.0,0.0,0.0005732927820645,289.9526672363281,294.1499938964844,262.8933410644531,262.0726623535156,264.3270874023437,262.91864013671875,288.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228430714458,3.1924699328556017e-08,0.0012228111736476,-0.0824317336082458,0.0,0.0,0.0,-0.0206391364336013,60.0,-21.428503036499023,-0.0,-1.0195329025464167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870483398437,0.0,0.0,0.0001148174487752,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253662109375,0.0,0.0,0.0001209081747219,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21612548828125,0.0,0.0,8.930249896366149e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177429199219,0.0,0.0,0.0001209083493449,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253356933594,0.0,0.0,0.0005735363229177,289.9461364746094,294.1499938964844,262.875,262.056884765625,264.3113708496094,262.9002685546875,288.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233625166118,3.198546139060454e-08,0.0012233305023983,-0.0825893729925155,0.0,0.0,0.0,-0.0206692572683095,60.0,-21.44549369812012,-0.0,-1.020399338358402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,0.000114870359539,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,0.0001209638940053,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,8.934365177992731e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.0001209640686283,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,0.0005738006439059,289.9396057128906,294.1499938964844,262.8566589355469,262.0411071777344,264.295654296875,262.88189697265625,288.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239261996001,3.20513962037694e-08,0.0012238941853865,-0.0827604234218597,0.0,0.0,0.0,-0.0207019429653882,60.0,-21.46333694458008,-0.0,-1.0213399548320012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,0.0001149882809841,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,0.000121088072774,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961669921875,0.0,0.0,8.94353652256541e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,0.0001210882473969,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,0.0005743897054344,289.926513671875,294.1499938964844,262.82000732421875,262.0095520019531,264.2640686035156,262.8451232910156,288.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251825537532,3.2198350652379304e-08,0.0012251503067091,-0.0831416398286819,0.0,0.0,0.0,-0.0207747928798198,60.0,-21.501405715942383,-0.0,-1.0234379033136065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2654724121094,0.0,0.0,0.0001149882809841,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,0.000121088072774,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961669921875,0.0,0.0,8.94353652256541e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,0.0001210882473969,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.107421875,0.0,0.0,0.0005743897054344,289.926513671875,294.1499938964844,262.82000732421875,262.0095520019531,264.2640686035156,262.8451232910156,288.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251825537532,3.2198350652379304e-08,0.0012251503067091,-0.0831416398286819,0.0,0.0,0.0,-0.0207747928798198,60.0,-21.501405715942383,-0.0,-1.0234379033136065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510986328125,0.0,0.0,0.0001151211909018,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,0.0001212280330946,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828308105469,0.0,0.0,8.953874203143641e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18438720703125,0.0,0.0,0.0001212282004416,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,0.0005750535638071,289.9133605957031,294.1499938964844,262.7833251953125,261.9779357910156,264.2323608398437,262.8083190917969,288.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265985133126,3.236397816408498e-08,0.0012265661498531,-0.0835712403059005,0.0,0.0,0.0,-0.0208568982779979,60.0,-21.54239654541016,-0.0,-1.0258050764377913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510986328125,0.0,0.0,0.0001151211909018,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,0.0001212280330946,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828308105469,0.0,0.0,8.953874203143641e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18438720703125,0.0,0.0,0.0001212282004416,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,0.0005750535638071,289.9133605957031,294.1499938964844,262.7833251953125,261.9779357910156,264.2323608398437,262.8083190917969,288.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265985133126,3.236397816408498e-08,0.0012265661498531,-0.0835712403059005,0.0,0.0,0.0,-0.0208568982779979,60.0,-21.54239654541016,-0.0,-1.0258050764377913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366638183594,0.0,0.0,0.0001152658878709,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,0.000121380406199,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,8.965127926785499e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,0.000121380573546,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833740234375,0.0,0.0,0.0005757763865403,289.900146484375,294.1499938964844,262.7466735839844,261.94635009765625,264.20050048828125,262.77154541015625,288.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281402014195,3.254429969956618e-08,0.0012281077215448,-0.08403892070055,0.0,0.0,0.0,-0.0209462903439998,60.0,-21.586111068725582,-0.0,-1.028385270274157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366638183594,0.0,0.0,0.0001152658878709,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834045410156,0.0,0.0,0.000121380406199,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,8.965127926785499e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,0.000121380573546,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833740234375,0.0,0.0,0.0005757763865403,289.900146484375,294.1499938964844,262.7466735839844,261.94635009765625,264.20050048828125,262.77154541015625,288.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281402014195,3.254429969956618e-08,0.0012281077215448,-0.08403892070055,0.0,0.0,0.0,-0.0209462903439998,60.0,-21.586111068725582,-0.0,-1.028385270274157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22222900390625,0.0,0.0,0.0001154222045443,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712890625,0.0,0.0,0.000121545017464,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.156005859375,0.0,0.0,8.9772860519588e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15753173828125,0.0,0.0,0.0001215451848111,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712890625,0.0,0.0,0.0005765572423115,289.8868713378906,294.1499938964844,262.7099914550781,261.91473388671875,264.1684875488281,262.7347106933594,288.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298056390136,3.2739105648715856e-08,0.0012297729263082,-0.0845440924167633,0.0,0.0,0.0,-0.0210428610444068,60.0,-21.632083892822266,-0.0,-1.03117642424877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22222900390625,0.0,0.0,0.0001154222045443,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712890625,0.0,0.0,0.000121545017464,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.156005859375,0.0,0.0,8.9772860519588e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15753173828125,0.0,0.0,0.0001215451848111,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712890625,0.0,0.0,0.0005765572423115,289.8868713378906,294.1499938964844,262.7099914550781,261.91473388671875,264.1684875488281,262.7347106933594,288.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298056390136,3.2739105648715856e-08,0.0012297729263082,-0.0845440924167633,0.0,0.0,0.0,-0.0210428610444068,60.0,-21.632083892822266,-0.0,-1.03117642424877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149963378906,0.0,0.0,0.0001155040226876,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652160644531,0.0,0.0,0.0001216311793541,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492919921875,0.0,0.0,8.983649604488164e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507873535156,0.0,0.0,0.0001216313467011,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652160644531,0.0,0.0,0.0005769659765064,289.8802490234375,294.1499938964844,262.6916809082031,261.8988952636719,264.1524353027344,262.71630859375,288.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306774733588,3.2841068531297424e-08,0.001230644644238,-0.0848084911704063,0.0,0.0,0.0,-0.0210934095084667,60.0,-21.65586471557617,-0.0,-1.0326388633075113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.207763671875,0.0,0.0,0.0001155879581347,292.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05914306640625,0.0,0.0,0.0001217195676872,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1425476074219,0.0,0.0,8.990178321255371e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0001217197350342,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591125488281,0.0,0.0,0.000577385246288,289.8735656738281,294.1499938964844,262.67333984375,261.8830871582031,264.1363220214844,262.6979064941406,288.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315716594457,3.2945671080142354e-08,0.0012315387139096,-0.0850796997547149,0.0,0.0,0.0,-0.021145261824131,60.0,-21.680082321166992,-0.0,-1.0341401690538988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932678222656,0.0,0.0,0.0001157614824478,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469055175781,0.0,0.0,0.0001219023033627,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,9.00367449503392e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,0.0001219024634337,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,0.0005782520165666,289.8602294921875,294.1499938964844,262.6366577148437,261.8514404296875,264.1040344238281,262.6610717773437,288.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420567587,3.3161917656343576e-08,0.0012333873892202,-0.0856403335928917,0.0,0.0,0.0,-0.0212524645030498,60.0,-21.729711532592773,-0.0,-1.0372473724373776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932678222656,0.0,0.0,0.0001157614824478,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469055175781,0.0,0.0,0.0001219023033627,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,9.00367449503392e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,0.0001219024634337,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.046875,0.0,0.0,0.0005782520165666,289.8602294921875,294.1499938964844,262.6366577148437,261.8514404296875,264.1040344238281,262.6610717773437,288.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420567587,3.3161917656343576e-08,0.0012333873892202,-0.0856403335928917,0.0,0.0,0.0,-0.0212524645030498,60.0,-21.729711532592773,-0.0,-1.0372473724373776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787414550781,0.0,0.0,0.0001159408566309,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,0.0001220911799464,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,9.017625416163356e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,0.0001220913400175,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,0.0005791480070911,289.8468017578125,294.1499938964844,262.6000061035156,261.8197631835937,264.07159423828125,262.6242370605469,288.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353316415101,3.3385450848300025e-08,0.0012352982303127,-0.086219772696495,0.0,0.0,0.0,-0.0213632751256227,60.0,-21.780662536621094,-0.0,-1.0404641415107109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1787414550781,0.0,0.0,0.0001159408566309,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,0.0001220911799464,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,9.017625416163356e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,0.0001220913400175,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,0.0005791480070911,289.8468017578125,294.1499938964844,262.6000061035156,261.8197631835937,264.07159423828125,262.6242370605469,288.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353316415101,3.3385450848300025e-08,0.0012352982303127,-0.086219772696495,0.0,0.0,0.0,-0.0213632751256227,60.0,-21.780662536621094,-0.0,-1.0404641415107109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,0.0001161246691481,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,0.0001222847495228,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,9.031921945279464e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033630371094,0.0,0.0,0.0001222849095938,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0222473144531,0.0,0.0,0.000580066232942,289.8333435058594,294.1499938964844,262.5633239746094,261.7880554199219,264.0389709472656,262.58740234375,288.41717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372900964692,3.36145262735954e-08,0.0012372564524412,-0.0868134796619415,0.0,0.0,0.0,-0.0214768350124359,60.0,-21.832719802856445,-0.0,-1.0437658204409677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641845703125,0.0,0.0,0.0001161246691481,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,0.0001222847495228,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,9.031921945279464e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033630371094,0.0,0.0,0.0001222849095938,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0222473144531,0.0,0.0,0.000580066232942,289.8333435058594,294.1499938964844,262.5633239746094,261.7880554199219,264.0389709472656,262.58740234375,288.41717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372900964692,3.36145262735954e-08,0.0012372564524412,-0.0868134796619415,0.0,0.0,0.0,-0.0214768350124359,60.0,-21.832719802856445,-0.0,-1.0437658204409677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
