time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,0.0001163107226602,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,0.0001224806765094,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883178710937,0.0,0.0,9.046392369782552e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897216796875,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098571777344,0.0,0.0,0.0005809955764561,289.81982421875,294.1499938964844,262.52667236328125,261.75634765625,264.0062561035156,262.5505676269531,288.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392724165692,3.3846390579128645e-08,0.0012392385397106,-0.087414339184761,0.0,0.0,0.0,-0.0215917788445949,60.0,-21.8853816986084,-0.0,-1.047113045160586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,0.0001163107226602,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,0.0001224806765094,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883178710937,0.0,0.0,9.046392369782552e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897216796875,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098571777344,0.0,0.0,0.0005809955764561,289.81982421875,294.1499938964844,262.52667236328125,261.75634765625,264.0062561035156,262.5505676269531,288.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392724165692,3.3846390579128645e-08,0.0012392385397106,-0.087414339184761,0.0,0.0,0.0,-0.0215917788445949,60.0,-21.8853816986084,-0.0,-1.047113045160586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423034667969,0.0,0.0,0.0001164042041637,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.003662109375,0.0,0.0,0.0001225791202159,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814819335937,0.0,0.0,9.053663961822168e-05,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036315917969,0.0,0.0,0.0005814625765196,289.81304931640625,294.1499938964844,262.5083312988281,261.740478515625,263.9898376464844,262.5321655273437,288.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289471879754e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.021649532020092,60.0,-21.91189384460449,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,0.0001164976056315,292.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974060058594,0.0,0.0,0.0001226774766109,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746459960937,0.0,0.0,9.060928277904168e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,0.0001226776221301,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974060058594,0.0,0.0,0.0005819291109219,289.8062438964844,294.1499938964844,262.489990234375,261.724609375,263.973388671875,262.5137634277344,288.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.02170723490417,60.0,-21.938447952270508,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.120361328125,0.0,0.0,0.0001166832080343,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848937988281,0.0,0.0,0.0001228729233844,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,9.075363777810708e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06231689453125,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98486328125,0.0,0.0,0.0005828562425449,289.7926330566406,294.1499938964844,262.4533386230469,261.69287109375,263.9403686523437,262.4769287109375,288.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170044541359,0.0,0.0,0.0,-0.0218218993395566,60.0,-21.99150848388672,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.120361328125,0.0,0.0,0.0001166832080343,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848937988281,0.0,0.0,0.0001228729233844,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609436035156,0.0,0.0,9.075363777810708e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06231689453125,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98486328125,0.0,0.0,0.0005828562425449,289.7926330566406,294.1499938964844,262.4533386230469,261.69287109375,263.9403686523437,262.4769287109375,288.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310598806541754e-08,0.0012432067887857,-0.0886170044541359,0.0,0.0,0.0,-0.0218218993395566,60.0,-21.99150848388672,-0.0,-1.0538304451301884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.0001168661328847,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723205566406,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,0.0005837700446136,289.7789611816406,294.1499938964844,262.4166564941406,261.6611022949219,263.9072265625,262.4400939941406,288.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451901566237,3.4538565785169346e-08,0.0012451555812731,-0.0892074927687645,0.0,0.0,0.0,-0.0219349116086959,60.0,-22.0443058013916,-0.0,-1.0571371689138689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.0001168661328847,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723205566406,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722900390625,0.0,0.0,0.0005837700446136,289.7789611816406,294.1499938964844,262.4166564941406,261.6611022949219,263.9072265625,262.4400939941406,288.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451901566237,3.4538565785169346e-08,0.0012451555812731,-0.0892074927687645,0.0,0.0,0.0,-0.0219349116086959,60.0,-22.0443058013916,-0.0,-1.0571371689138689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910339355469,0.0,0.0,0.0001170436953543,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596862792969,0.0,0.0,0.0001232525391969,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,9.103401680476964e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,0.0001232526847161,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,0.0005846570129506,289.7652282714844,294.1499938964844,262.3800048828125,261.6293334960937,263.8739624023437,262.4032592773437,288.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470819056034,3.4759850109367114e-08,0.0012470472138375,-0.0897805765271186,0.0,0.0,0.0,-0.0220446083694696,60.0,-22.096315383911133,-0.0,-1.0603518063589945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910339355469,0.0,0.0,0.0001170436953543,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596862792969,0.0,0.0,0.0001232525391969,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,9.103401680476964e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.03472900390625,0.0,0.0,0.0001232526847161,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,0.0005846570129506,289.7652282714844,294.1499938964844,262.3800048828125,261.6293334960937,263.8739624023437,262.4032592773437,288.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470819056034,3.4759850109367114e-08,0.0012470472138375,-0.0897805765271186,0.0,0.0,0.0,-0.0220446083694696,60.0,-22.096315383911133,-0.0,-1.0603518063589945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,0.0001171475087176,292.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520874023437,0.0,0.0,0.0001233618531841,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,9.111475810641424e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02642822265625,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520568847656,0.0,0.0,0.000585175526794,289.7569885253906,294.1499938964844,262.3580017089844,261.6102600097656,263.8539428710937,262.38116455078125,288.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.4889222177980634e-08,0.0012481531593948,-0.0901155844330787,0.0,0.0,0.0,-0.0221087429672479,60.0,-22.12709617614746,-0.0,-1.062233536686108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762939453125,0.0,0.0,0.0001172149932244,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,0.0001234329247381,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01959228515625,0.0,0.0,9.116724686464296e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208740234375,0.0,0.0,0.0001234330702573,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,0.000585512665566,289.75146484375,294.1499938964844,262.34332275390625,261.5975341796875,263.840576171875,262.366455078125,288.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332912161255e-08,0.0012488721404224,-0.0903333649039268,0.0,0.0,0.0,-0.0221504364162683,60.0,-22.147375106811523,-0.0,-1.0634578018198226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689392089844,0.0,0.0,0.0001172975171357,292.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9406433105469,0.0,0.0,0.0001235198287758,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126647949219,0.0,0.0,9.123143536271527e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0139465332031,0.0,0.0,0.000123519974295,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.94061279296875,0.0,0.0,0.0005859248922206,289.7445678710937,294.1499938964844,262.32501220703125,261.5816345214844,263.8238525390625,262.3480529785156,288.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076176629900147e-08,0.0012497513089329,-0.0905996561050415,0.0,0.0,0.0,-0.0222014207392931,60.0,-22.17238044738769,-0.0,-1.0649556969610785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615539550781,0.0,0.0,0.0001173773198388,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93426513671875,0.0,0.0,0.0001236038660863,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057067871094,0.0,0.0,9.129349928116426e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069885253906,0.0,0.0,0.0001236040116054,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342346191406,0.0,0.0,0.0005863235564902,289.7376403808594,294.1499938964844,262.3066711425781,261.56573486328125,263.8070678710937,262.32965087890625,288.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.09085713326931,0.0,0.0,0.0,-0.022250723093748,60.0,-22.19694709777832,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467834472656,0.0,0.0,0.0001175288489321,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92144775390625,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918212890625,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214172363281,0.0,0.0,0.0005870804307051,289.7237854003906,294.1499938964844,262.2699890136719,261.53387451171875,263.7734375,262.2928466796875,288.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.244741439819336,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467834472656,0.0,0.0,0.0001175288489321,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92144775390625,0.0,0.0,0.0001237634278368,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918212890625,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214172363281,0.0,0.0,0.0005870804307051,289.7237854003906,294.1499938964844,262.2699890136719,261.53387451171875,263.7734375,262.2928466796875,288.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.244741439819336,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320129394531,0.0,0.0,0.0001176677178591,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085998535156,0.0,0.0,0.0001239096745848,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,9.151936683338135e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,0.000123909820104,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,0.0005877741496078,289.7098693847656,294.1499938964844,262.2333374023437,261.5020446777344,263.7397155761719,262.2560729980469,288.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537307338789,3.5537539133656544e-08,0.0012536952272057,-0.091793954372406,0.0,0.0,0.0,-0.022430133074522,60.0,-22.29038619995117,-0.0,-1.0716883025452264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320129394531,0.0,0.0,0.0001176677178591,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085998535156,0.0,0.0,0.0001239096745848,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,9.151936683338135e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,0.000123909820104,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,0.0005877741496078,289.7098693847656,294.1499938964844,262.2333374023437,261.5020446777344,263.7397155761719,262.2560729980469,288.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537307338789,3.5537539133656544e-08,0.0012536952272057,-0.091793954372406,0.0,0.0,0.0,-0.022430133074522,60.0,-22.29038619995117,-0.0,-1.0716883025452264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,0.0001177912199636,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,0.0001240397250512,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638977050781,0.0,0.0,9.16154167498462e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651184082031,0.0,0.0,0.0001240398560184,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,0.0005883910343982,289.6959228515625,294.1499938964844,262.1966552734375,261.4701843261719,263.70587158203125,262.21929931640625,288.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550465762615,3.5691446242935854e-08,0.001255010953173,-0.0921922773122787,0.0,0.0,0.0,-0.0225064288824796,60.0,-22.33332252502441,-0.0,-1.0739389466607464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,0.0001177912199636,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,0.0001240397250512,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638977050781,0.0,0.0,9.16154167498462e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651184082031,0.0,0.0,0.0001240398560184,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89569091796875,0.0,0.0,0.0005883910343982,289.6959228515625,294.1499938964844,262.1966552734375,261.4701843261719,263.70587158203125,262.21929931640625,288.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550465762615,3.5691446242935854e-08,0.001255010953173,-0.0921922773122787,0.0,0.0,0.0,-0.0225064288824796,60.0,-22.33332252502441,-0.0,-1.0739389466607464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,0.0001178988022729,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827514648437,0.0,0.0,0.0001241530117113,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,9.16990902624093e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510803222656,0.0,0.0,0.0001241531426785,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827209472656,0.0,0.0,0.0005889284657314,289.6819152832031,294.1499938964844,262.1600036621094,261.43829345703125,263.67193603515625,262.1825256347656,288.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561929179355,3.5825518551746434e-08,0.0012561570620164,-0.0925392359495163,0.0,0.0,0.0,-0.0225728936493396,60.0,-22.37348937988281,-0.0,-1.0759014656969157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,0.0001178988022729,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827514648437,0.0,0.0,0.0001241530117113,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,9.16990902624093e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510803222656,0.0,0.0,0.0001241531426785,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827209472656,0.0,0.0,0.0005889284657314,289.6819152832031,294.1499938964844,262.1600036621094,261.43829345703125,263.67193603515625,262.1825256347656,288.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561929179355,3.5825518551746434e-08,0.0012561570620164,-0.0925392359495163,0.0,0.0,0.0,-0.0225728936493396,60.0,-22.37348937988281,-0.0,-1.0759014656969157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99493408203125,0.0,0.0,0.000117944786325,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8762512207031,0.0,0.0,0.0001242014404851,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94287109375,0.0,0.0,9.173485887004064e-05,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440612792969,0.0,0.0,0.0001242015714524,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8762512207031,0.0,0.0,0.0005891581531614,289.6748962402344,294.1499938964844,262.14166259765625,261.4223327636719,263.6549377441406,262.1641540527344,288.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566829100251,3.588283092881284e-08,0.0012566469376906,-0.092687539756298,0.0,0.0,0.0,-0.0226013045758008,60.0,-22.39217567443848,-0.0,-1.0767409719392165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98748779296875,0.0,0.0,0.0001179862665594,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697509765625,0.0,0.0,0.0001242451253347,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93585205078125,0.0,0.0,9.176712774205952e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9370422363281,0.0,0.0,0.0001242452563019,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697509765625,0.0,0.0,0.0005893653724342,289.6678771972656,294.1499938964844,262.1233215332031,261.4064025878906,263.637939453125,262.1457824707031,288.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257124939002,3.593452646555306e-08,0.0012570889666676,-0.0928213074803352,0.0,0.0,0.0,-0.0226269327104091,60.0,-22.41011428833008,-0.0,-1.0774984104955365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726257324219,0.0,0.0,0.0001180533872684,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567199707031,0.0,0.0,0.0001243158039869,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,9.18193327379413e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229736328125,0.0,0.0,0.0001243159349542,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567199707031,0.0,0.0,0.0005897007067687,289.6538391113281,294.1499938964844,262.086669921875,261.3744812011719,263.6038513183594,262.1090393066406,288.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257840078324,3.601817510912042e-08,0.0012578041059896,-0.0930377393960952,0.0,0.0,0.0,-0.0226683989167213,60.0,-22.4432430267334,-0.0,-1.0787246651489113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726257324219,0.0,0.0,0.0001180533872684,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567199707031,0.0,0.0,0.0001243158039869,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217834472656,0.0,0.0,9.18193327379413e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229736328125,0.0,0.0,0.0001243159349542,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567199707031,0.0,0.0,0.0005897007067687,289.6538391113281,294.1499938964844,262.086669921875,261.3744812011719,263.6038513183594,262.1090393066406,288.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257840078324,3.601817510912042e-08,0.0012578041059896,-0.0930377393960952,0.0,0.0,0.0,-0.0226683989167213,60.0,-22.4432430267334,-0.0,-1.0787246651489113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.957763671875,0.0,0.0,0.0001180970721179,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,0.000124361802591,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90771484375,0.0,0.0,9.185330418404192e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,0.0001243619335582,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436279296875,0.0,0.0,0.0005899188690818,289.6397399902344,294.1499938964844,262.04998779296875,261.342529296875,263.5696716308594,262.0723571777344,288.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583055067807,3.607260623539332e-08,0.0012582694180309,-0.0931785777211189,0.0,0.0,0.0,-0.0226953830569982,60.0,-22.471899032592773,-0.0,-1.079522959912538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.957763671875,0.0,0.0,0.0001180970721179,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,0.000124361802591,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90771484375,0.0,0.0,9.185330418404192e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,0.0001243619335582,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436279296875,0.0,0.0,0.0005899188690818,289.6397399902344,294.1499938964844,262.04998779296875,261.342529296875,263.5696716308594,262.0723571777344,288.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583055067807,3.607260623539332e-08,0.0012582694180309,-0.0931785777211189,0.0,0.0,0.0,-0.0226953830569982,60.0,-22.471899032592773,-0.0,-1.079522959912538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94287109375,0.0,0.0,0.0001181360785267,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,0.0001244028971996,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89361572265625,0.0,0.0,9.188364492729306e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8947448730469,0.0,0.0,0.0001244030136149,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,0.0005901137483306,289.6256103515625,294.1499938964844,262.0165100097656,261.31298828125,263.5354919433594,262.0372314453125,288.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587211094796,3.612122156937404e-08,0.0012586849043145,-0.0933043509721756,0.0,0.0,0.0,-0.022719481959939,60.0,-22.496700286865234,-0.0,-1.080236202710694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94287109375,0.0,0.0,0.0001181360785267,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,0.0001244028971996,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89361572265625,0.0,0.0,9.188364492729306e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8947448730469,0.0,0.0,0.0001244030136149,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,0.0005901137483306,289.6256103515625,294.1499938964844,262.0165100097656,261.31298828125,263.5354919433594,262.0372314453125,288.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587211094796,3.612122156937404e-08,0.0012586849043145,-0.0933043509721756,0.0,0.0,0.0,-0.022719481959939,60.0,-22.496700286865234,-0.0,-1.080236202710694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.927978515625,0.0,0.0,0.0001181881598313,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,0.0001244577288161,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,9.192415018333122e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,0.0001244578597834,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173828125,0.0,0.0,0.0005903739365749,289.6114501953125,294.1499938964844,261.98907470703125,261.2880249023437,263.5014343261719,262.0066833496094,288.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592759449034,3.618612254285836e-08,0.0012592397397384,-0.0934722647070884,0.0,0.0,0.0,-0.0227516572922468,60.0,-22.51831817626953,-0.0,-1.0811888273565273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.927978515625,0.0,0.0,0.0001181881598313,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,0.0001244577288161,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794860839844,0.0,0.0,9.192415018333122e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805847167969,0.0,0.0,0.0001244578597834,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173828125,0.0,0.0,0.0005903739365749,289.6114501953125,294.1499938964844,261.98907470703125,261.2880249023437,263.5014343261719,262.0066833496094,288.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592759449034,3.618612254285836e-08,0.0012592397397384,-0.0934722647070884,0.0,0.0,0.0,-0.0227516572922468,60.0,-22.51831817626953,-0.0,-1.0811888273565273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205322265625,0.0,0.0,0.0001182171108666,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,0.0001244882296305,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724060058594,0.0,0.0,9.194666927214712e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735046386719,0.0,0.0,0.0001244883460458,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,0.0005905185244046,289.6043701171875,294.1499938964844,261.9775085449219,261.2771911621094,263.48443603515625,261.993408203125,288.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.6222203902980254e-08,0.0012595481239259,-0.0935656055808067,0.0,0.0,0.0,-0.0227695424109697,60.0,-22.52794075012207,-0.0,-1.0817185369660365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130554199219,0.0,0.0,0.0001182470514322,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042297363281,0.0,0.0,0.0001245197490788,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653259277344,0.0,0.0,9.19699523365125e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664245605469,0.0,0.0,0.0001245198654942,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80419921875,0.0,0.0,0.0005906680598855,289.5972595214844,294.1499938964844,261.9673156738281,261.2673645019531,263.4675598144531,261.9815368652344,288.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625951094932135e-08,0.0012598669854924,-0.0936621129512786,0.0,0.0,0.0,-0.0227880366146564,60.0,-22.536651611328125,-0.0,-1.0822664364695812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.0,0.0,0.0001183065542136,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909851074219,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85113525390625,0.0,0.0,9.201623470289631e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522033691406,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909851074219,0.0,0.0,0.0005909653264097,289.58306884765625,294.1499938964844,261.9508056640625,261.25067138671875,263.4339904785156,261.961669921875,288.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.55109024047852,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.0,0.0,0.0001183065542136,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909851074219,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85113525390625,0.0,0.0,9.201623470289631e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522033691406,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909851074219,0.0,0.0,0.0005909653264097,289.58306884765625,294.1499938964844,261.9508056640625,261.25067138671875,263.4339904785156,261.961669921875,288.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.55109024047852,-0.0,-1.0833558405920485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,0.0001183602580567,291.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777404785156,0.0,0.0,0.0001246389583684,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369445800781,0.0,0.0,9.205799869960174e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,0.0001246390747837,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777099609375,0.0,0.0,0.0005912335473112,289.5688171386719,294.1499938964844,261.93914794921875,261.2377014160156,263.40087890625,261.94696044921875,288.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400589209506506e-08,0.0012610730482265,-0.0940270498394966,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.56064796447754,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,0.0001183602580567,291.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777404785156,0.0,0.0,0.0001246389583684,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369445800781,0.0,0.0,9.205799869960174e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,0.0001246390747837,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777099609375,0.0,0.0,0.0005912335473112,289.5688171386719,294.1499938964844,261.93914794921875,261.2377014160156,263.40087890625,261.94696044921875,288.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400589209506506e-08,0.0012610730482265,-0.0940270498394966,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.56064796447754,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682556152344,0.0,0.0,0.0001184020875371,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644348144531,0.0,0.0,0.0001246830070158,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227233886719,0.0,0.0,9.209053678205235e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8237609863281,0.0,0.0,0.0001246831234311,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.764404296875,0.0,0.0,0.0005914425128139,289.5545349121094,294.1499938964844,261.9319763183594,261.2281188964844,263.3682861328125,261.93701171875,288.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.6452714624601874e-08,0.0012615186860784,-0.0941618829965591,0.0,0.0,0.0,-0.0228838138282299,60.0,-22.56449317932129,-0.0,-1.0851059784044993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
