time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682556152344,0.0,0.0,0.0001184020875371,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644348144531,0.0,0.0,0.0001246830070158,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227233886719,0.0,0.0,9.209053678205235e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8237609863281,0.0,0.0,0.0001246831234311,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.764404296875,0.0,0.0,0.0005914425128139,289.5545349121094,294.1499938964844,261.9319763183594,261.2281188964844,263.3682861328125,261.93701171875,288.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.6452714624601874e-08,0.0012615186860784,-0.0941618829965591,0.0,0.0,0.0,-0.0228838138282299,60.0,-22.56449317932129,-0.0,-1.0851059784044993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533020019531,0.0,0.0,0.0001184268912766,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510986328125,0.0,0.0,0.0001247091422555,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084716796875,0.0,0.0,9.210983262164518e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,0.000124709244119,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510681152344,0.0,0.0,0.000591566436924,289.54022216796875,294.1499938964844,261.9288330078125,261.2215881347656,263.3363037109375,261.93133544921875,288.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618193868547,3.648362678632111e-08,0.001261782948859,-0.0942418426275253,0.0,0.0,0.0,-0.0228991378098726,60.0,-22.56199073791504,-0.0,-1.0855606547011121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533020019531,0.0,0.0,0.0001184268912766,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510986328125,0.0,0.0,0.0001247091422555,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084716796875,0.0,0.0,9.210983262164518e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,0.000124709244119,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510681152344,0.0,0.0,0.000591566436924,289.54022216796875,294.1499938964844,261.9288330078125,261.2215881347656,263.3363037109375,261.93133544921875,288.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618193868547,3.648362678632111e-08,0.001261782948859,-0.0942418426275253,0.0,0.0,0.0,-0.0228991378098726,60.0,-22.56199073791504,-0.0,-1.0855606547011121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458251953125,0.0,0.0,0.0001184310021926,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444152832031,0.0,0.0,0.0001247134641744,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80133056640625,0.0,0.0,9.21130267670378e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023681640625,0.0,0.0,0.0001247135805897,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.744384765625,0.0,0.0,0.0005915869842283,289.5330810546875,294.1499938964844,261.9286804199219,261.2193908691406,263.3205871582031,261.9300842285156,288.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261863275431,3.648874624673226e-08,0.00126182672102,-0.094255082309246,0.0,0.0,0.0,-0.022901676595211,60.0,-22.557924270629883,-0.0,-1.0856359722311026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,0.0001184298453154,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377319335937,0.0,0.0,0.0001247122418135,290.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.794189453125,0.0,0.0,9.211212454829364e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79522705078125,0.0,0.0,0.0001247123582288,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377014160156,0.0,0.0,0.0005915812216699,289.5259094238281,294.1499938964844,261.92938232421875,261.21783447265625,263.3050537109375,261.9297180175781,288.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618509354069,3.648730384497868e-08,0.0012618143809959,-0.094251349568367,0.0,0.0,0.0,-0.0229009613394737,60.0,-22.55220413208008,-0.0,-1.0856147270033037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233642578125,0.0,0.0,0.0001184081920655,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243347167969,0.0,0.0,0.0001246894535142,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799377441406,0.0,0.0,9.209528798237444e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809143066406,0.0,0.0,0.0001246895553776,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72430419921875,0.0,0.0,0.0005914730718359,289.5115661621094,294.1499938964844,261.9331359863281,261.216552734375,263.27447509765625,261.9313049316406,288.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616203166544,3.646031032644714e-08,0.0012615837622433,-0.0941815376281738,0.0,0.0,0.0,-0.0228875819593668,60.0,-22.53564453125,-0.0,-1.085217675722561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233642578125,0.0,0.0,0.0001184081920655,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243347167969,0.0,0.0,0.0001246894535142,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799377441406,0.0,0.0,9.209528798237444e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809143066406,0.0,0.0,0.0001246895553776,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72430419921875,0.0,0.0,0.0005914730718359,289.5115661621094,294.1499938964844,261.9331359863281,261.216552734375,263.27447509765625,261.9313049316406,288.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616203166544,3.646031032644714e-08,0.0012615837622433,-0.0941815376281738,0.0,0.0,0.0,-0.0228875819593668,60.0,-22.53564453125,-0.0,-1.085217675722561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80841064453125,0.0,0.0,0.000118359697808,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109069824219,0.0,0.0,0.0001246383762918,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,9.205756214214488e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666015625,0.0,0.0,0.0001246384927071,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108764648437,0.0,0.0,0.0005912308115512,289.4971923828125,294.1499938964844,261.93975830078125,261.2174377441406,263.2447204589844,261.9361267089844,288.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611035490408,3.639986445591603e-08,0.0012610672274604,-0.0940251871943473,0.0,0.0,0.0,-0.0228576175868511,60.0,-22.511240005493164,-0.0,-1.0843288578143985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80841064453125,0.0,0.0,0.000118359697808,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109069824219,0.0,0.0,0.0001246383762918,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,9.205756214214488e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666015625,0.0,0.0,0.0001246384927071,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108764648437,0.0,0.0,0.0005912308115512,289.4971923828125,294.1499938964844,261.93975830078125,261.2174377441406,263.2447204589844,261.9361267089844,288.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611035490408,3.639986445591603e-08,0.0012610672274604,-0.0940251871943473,0.0,0.0,0.0,-0.0228576175868511,60.0,-22.511240005493164,-0.0,-1.0843288578143985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,0.000118282616313,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69744873046875,0.0,0.0,0.0001245572202606,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513427734375,0.0,0.0,9.199761552736164e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,0.000124557322124,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69744873046875,0.0,0.0,0.0005908457678742,289.4828186035156,294.1499938964844,261.9488220214844,261.2201843261719,263.2158203125,261.9436340332031,288.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602823553606,3.6303795525327593e-08,0.0012602460337802,-0.0937766805291175,0.0,0.0,0.0,-0.0228099934756755,60.0,-22.47927474975586,-0.0,-1.0829169383441697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,0.000118282616313,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69744873046875,0.0,0.0,0.0001245572202606,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513427734375,0.0,0.0,9.199761552736164e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,0.000124557322124,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69744873046875,0.0,0.0,0.0005908457678742,289.4828186035156,294.1499938964844,261.9488220214844,261.2201843261719,263.2158203125,261.9436340332031,288.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602823553606,3.6303795525327593e-08,0.0012602460337802,-0.0937766805291175,0.0,0.0,0.0,-0.0228099934756755,60.0,-22.47927474975586,-0.0,-1.0829169383441697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784729003906,0.0,0.0,0.0001181785337394,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839904785156,0.0,0.0,0.0001244476152351,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370300292969,0.0,0.0,9.191666322294624e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73797607421875,0.0,0.0,0.0001244477170985,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839904785156,0.0,0.0,0.0005903258570469,289.4684143066406,294.1499938964844,261.9599304199219,261.22442626953125,263.1878967285156,261.9535827636719,288.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591733830049,3.6174071738059865e-08,0.0012591371778398,-0.0934410840272903,0.0,0.0,0.0,-0.0227456856518983,60.0,-22.439672470092773,-0.0,-1.081011902215323e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784729003906,0.0,0.0,0.0001181785337394,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839904785156,0.0,0.0,0.0001244476152351,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370300292969,0.0,0.0,9.191666322294624e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73797607421875,0.0,0.0,0.0001244477170985,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839904785156,0.0,0.0,0.0005903258570469,289.4684143066406,294.1499938964844,261.9599304199219,261.22442626953125,263.1878967285156,261.9535827636719,288.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591733830049,3.6174071738059865e-08,0.0012591371778398,-0.0934410840272903,0.0,0.0,0.0,-0.0227456856518983,60.0,-22.439672470092773,-0.0,-1.081011902215323e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77099609375,0.0,0.0,0.0001181180414278,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67724609375,0.0,0.0,0.0001243839069502,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298583984375,0.0,0.0,9.18696096050553e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308044433594,0.0,0.0,0.0001243840088136,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67724609375,0.0,0.0,0.0005900237010791,289.4612121582031,294.1499938964844,261.96612548828125,261.22705078125,263.1742553710937,261.9591979980469,288.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585289077833,3.609867604836836e-08,0.0012584928190335,-0.0932460203766822,0.0,0.0,0.0,-0.0227083079516887,60.0,-22.417631149291992,-0.0,-1.0799053740129241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635192871094,0.0,0.0,0.0001180551334982,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705017089844,0.0,0.0,0.0001243176666321,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,9.182067879009992e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236633300781,0.0,0.0,0.0001243177684955,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705017089844,0.0,0.0,0.0005897094961255,289.4540100097656,294.1499938964844,261.9726867675781,261.2299499511719,263.160888671875,261.9652404785156,287.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578585883602,3.602027476290459e-08,0.0012578226160258,-0.093043178319931,0.0,0.0,0.0,-0.02266944386065,60.0,-22.39435386657715,-0.0,-1.0787555027036433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485656738281,0.0,0.0,0.0001179207756649,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,0.0001241761783603,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084045410156,0.0,0.0,9.171618148684502e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093200683594,0.0,0.0,0.0001241762802237,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,0.0005890383617952,289.4396057128906,294.1499938964844,261.9866638183594,261.2363586425781,263.1347045898437,261.9783020019531,287.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564270291477,3.5852824709081694e-08,0.0012563911732286,-0.0926098972558975,0.0,0.0,0.0,-0.0225864332169294,60.0,-22.34534454345703,-0.0,-1.0763013591486017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485656738281,0.0,0.0,0.0001179207756649,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,0.0001241761783603,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7084045410156,0.0,0.0,9.171618148684502e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093200683594,0.0,0.0,0.0001241762802237,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,0.0005890383617952,289.4396057128906,294.1499938964844,261.9866638183594,261.2363586425781,263.1347045898437,261.9783020019531,287.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564270291477,3.5852824709081694e-08,0.0012563911732286,-0.0926098972558975,0.0,0.0,0.0,-0.0225864332169294,60.0,-22.34534454345703,-0.0,-1.0763013591486017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.733642578125,0.0,0.0,0.0001177683661808,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,0.0001240156852873,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.694091796875,0.0,0.0,9.159764158539474e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69500732421875,0.0,0.0,0.0001240157871507,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434936523437,0.0,0.0,0.0005882770055904,289.4252014160156,294.1499938964844,262.00146484375,261.243408203125,263.1094665527344,261.99249267578125,287.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548031518235,3.566286821410358e-08,0.0012547675287351,-0.0921183228492736,0.0,0.0,0.0,-0.02249226719141,60.0,-22.29239082336425,-0.0,-1.073520863315025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.733642578125,0.0,0.0,0.0001177683661808,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,0.0001240156852873,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.694091796875,0.0,0.0,9.159764158539474e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69500732421875,0.0,0.0,0.0001240157871507,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434936523437,0.0,0.0,0.0005882770055904,289.4252014160156,294.1499938964844,262.00146484375,261.243408203125,263.1094665527344,261.99249267578125,287.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548031518235,3.566286821410358e-08,0.0012547675287351,-0.0921183228492736,0.0,0.0,0.0,-0.02249226719141,60.0,-22.29239082336425,-0.0,-1.073520863315025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7187194824219,0.0,0.0,0.0001175938014057,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300048828125,0.0,0.0,0.0001238318654941,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798095703125,0.0,0.0,9.146186494035646e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806945800781,0.0,0.0,0.0001238319673575,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,0.00058740505483,289.4107971191406,294.1499938964844,262.0167236328125,261.2507629394531,263.085205078125,262.00738525390625,287.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252943300642,3.544531068655488e-08,0.0012529077939689,-0.0915552377700805,0.0,0.0,0.0,-0.0223844163119792,60.0,-22.234912872314453,-0.0,-1.0703406871925837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7187194824219,0.0,0.0,0.0001175938014057,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300048828125,0.0,0.0,0.0001238318654941,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798095703125,0.0,0.0,9.146186494035646e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806945800781,0.0,0.0,0.0001238319673575,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,0.00058740505483,289.4107971191406,294.1499938964844,262.0167236328125,261.2507629394531,263.085205078125,262.00738525390625,287.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252943300642,3.544531068655488e-08,0.0012529077939689,-0.0915552377700805,0.0,0.0,0.0,-0.0223844163119792,60.0,-22.234912872314453,-0.0,-1.0703406871925837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,0.000117393763503,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,0.0001236212119692,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,9.130628313869238e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663818359375,0.0,0.0,0.0001236213138327,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,0.0005864058039151,289.3963928222656,294.1499938964844,262.031982421875,261.2581481933594,263.06182861328125,262.02252197265625,287.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125081196893,3.519599900414505e-08,0.0012507766950875,-0.0909098610281944,0.0,0.0,0.0,-0.0222608260810375,60.0,-22.17314720153809,-0.0,-1.0667022110055768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,0.000117393763503,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,0.0001236212119692,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,9.130628313869238e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6663818359375,0.0,0.0,0.0001236213138327,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,0.0005864058039151,289.3963928222656,294.1499938964844,262.031982421875,261.2581481933594,263.06182861328125,262.02252197265625,287.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125081196893,3.519599900414505e-08,0.0012507766950875,-0.0909098610281944,0.0,0.0,0.0,-0.0222608260810375,60.0,-22.17314720153809,-0.0,-1.0667022110055768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963806152344,0.0,0.0,0.0001172837874037,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097106933594,0.0,0.0,0.0001235054078279,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583557128906,0.0,0.0,9.122074698098004e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65924072265625,0.0,0.0,0.0001235054951393,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60968017578125,0.0,0.0,0.000585856498219,289.3891906738281,294.1499938964844,262.0395202636719,261.2617492675781,263.05047607421875,262.0300598144531,287.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496402487158,3.5058938863130606e-08,0.0012496050912886,-0.0905550122261047,0.0,0.0,0.0,-0.0221928805112838,60.0,-22.14030265808105,-0.0,-1.0647045201039873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889343261719,0.0,0.0,0.0001171671028714,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029357910156,0.0,0.0,0.0001233825314557,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512145996094,0.0,0.0,9.112998668570071e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6520690917969,0.0,0.0,0.0001233826187672,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029357910156,0.0,0.0,0.0005852736067026,289.3819885253906,294.1499938964844,262.0469055175781,261.2652282714844,263.03936767578125,262.0375366210937,287.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483969330787,3.4913512081402593e-08,0.0012483620084822,-0.0901784747838974,0.0,0.0,0.0,-0.022120788693428,60.0,-22.106422424316406,-0.0,-1.0625870316971486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.674072265625,0.0,0.0,0.0001169129682239,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58941650390625,0.0,0.0,0.0001231149217346,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,9.09323280211538e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377868652344,0.0,0.0,0.0001231150090461,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893859863281,0.0,0.0,0.0005840041558258,289.3676147460937,294.1499938964844,262.0610046386719,261.271728515625,263.0177001953125,262.0520324707031,287.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456892291083,3.459678765693752e-08,0.0012456546537578,-0.089358277618885,0.0,0.0,0.0,-0.0219637788832187,60.0,-22.035512924194336,-0.0,-1.0579824305523289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.674072265625,0.0,0.0,0.0001169129682239,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58941650390625,0.0,0.0,0.0001231149217346,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,9.09323280211538e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377868652344,0.0,0.0,0.0001231150090461,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893859863281,0.0,0.0,0.0005840041558258,289.3676147460937,294.1499938964844,262.0610046386719,261.271728515625,263.0177001953125,262.0520324707031,287.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456892291083,3.459678765693752e-08,0.0012456546537578,-0.089358277618885,0.0,0.0,0.0,-0.0219637788832187,60.0,-22.035512924194336,-0.0,-1.0579824305523289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65924072265625,0.0,0.0,0.000116635033919,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,0.0001228222390636,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226806640625,0.0,0.0,9.07161520444788e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,0.0001228223263751,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57586669921875,0.0,0.0,0.0005826157866977,289.3532409667969,294.1499938964844,262.073974609375,261.2773132324219,262.99688720703125,262.0655822753906,287.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242727972567,3.425040162596815e-08,0.0012426936300471,-0.0884610638022422,0.0,0.0,0.0,-0.0217920653522014,60.0,-21.960508346557617,-0.0,-1.0529581118134956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65924072265625,0.0,0.0,0.000116635033919,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,0.0001228222390636,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226806640625,0.0,0.0,9.07161520444788e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,0.0001228223263751,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57586669921875,0.0,0.0,0.0005826157866977,289.3532409667969,294.1499938964844,262.073974609375,261.2773132324219,262.99688720703125,262.0655822753906,287.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242727972567,3.425040162596815e-08,0.0012426936300471,-0.0884610638022422,0.0,0.0,0.0,-0.0217920653522014,60.0,-21.960508346557617,-0.0,-1.0529581118134956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444702148437,0.0,0.0,0.0001163385823019,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623779296875,0.0,0.0,0.0001225100568262,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,9.048558422364296e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092834472656,0.0,0.0,0.0001225101441377,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623474121094,0.0,0.0,0.000581134983804,289.3388671875,294.1499938964844,262.0853271484375,261.28173828125,262.9769287109375,262.0776062011719,287.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395692756399,3.388094071965497e-08,0.0012395353987812,-0.0875038653612136,0.0,0.0,0.0,-0.0216089133173227,60.0,-21.8826904296875,-0.0,-1.047612272486731e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444702148437,0.0,0.0,0.0001163385823019,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623779296875,0.0,0.0,0.0001225100568262,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60845947265625,0.0,0.0,9.048558422364296e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092834472656,0.0,0.0,0.0001225101441377,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623474121094,0.0,0.0,0.000581134983804,289.3388671875,294.1499938964844,262.0853271484375,261.28173828125,262.9769287109375,262.0776062011719,287.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395692756399,3.388094071965497e-08,0.0012395353987812,-0.0875038653612136,0.0,0.0,0.0,-0.0216089133173227,60.0,-21.8826904296875,-0.0,-1.047612272486731e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62969970703125,0.0,0.0,0.0001160337342298,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,0.0001221890415763,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59423828125,0.0,0.0,9.024848259286956e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950622558594,0.0,0.0,0.0001221891288878,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,0.0005796122131869,289.32452392578125,294.1499938964844,262.0946960449219,261.2846374511719,262.95758056640625,262.0882873535156,287.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363211717456,3.3501024176985084e-08,0.0012362877605482,-0.0865193232893943,0.0,0.0,0.0,-0.0214205756783485,60.0,-21.804012298583984,-0.0,-1.042129227357691e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62969970703125,0.0,0.0,0.0001160337342298,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,0.0001221890415763,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59423828125,0.0,0.0,9.024848259286956e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950622558594,0.0,0.0,0.0001221891288878,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,0.0005796122131869,289.32452392578125,294.1499938964844,262.0946960449219,261.2846374511719,262.95758056640625,262.0882873535156,287.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363211717456,3.3501024176985084e-08,0.0012362877605482,-0.0865193232893943,0.0,0.0,0.0,-0.0214205756783485,60.0,-21.804012298583984,-0.0,-1.042129227357691e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.622314453125,0.0,0.0,0.0001158808954642,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421142578125,0.0,0.0,0.0001220280973939,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,9.01296007214114e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.0001220281847054,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421142578125,0.0,0.0,0.0005788487615063,289.3173828125,294.1499938964844,262.0985412597656,261.28546142578125,262.9481811523437,262.0926818847656,287.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346926378086,3.331054188038252e-08,0.0012346593430265,-0.0860256031155586,0.0,0.0,0.0,-0.0213261488825082,60.0,-21.765039443969727,-0.0,-1.0393856086921005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6149597167969,0.0,0.0,0.0001157287479145,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353698730469,0.0,0.0,0.0001218678808072,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,9.001126454677433e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5808410644531,0.0,0.0,0.0001218679681187,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353698730469,0.0,0.0,0.0005780887440778,289.3102111816406,294.1499938964844,262.1017150878906,261.2857666015625,262.9389343261719,262.0966186523437,287.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330715544521,3.3120926445917576e-08,0.0012330383760854,-0.0855340659618377,0.0,0.0,0.0,-0.0212321504950523,60.0,-21.726449966430664,-0.0,-1.0366580482923385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6002502441406,0.0,0.0,0.0001154317069449,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218811035156,0.0,0.0,0.0001215550873894,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,8.978023834060878e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.566650390625,0.0,0.0,0.0001215551747009,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218811035156,0.0,0.0,0.0005766049725934,289.2958984375,294.1499938964844,262.1058959960937,261.2848205566406,262.9208374023437,262.1025390625,287.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299066875129,3.2750747891441285e-08,0.0012298738583922,-0.084574282169342,0.0,0.0,0.0,-0.0210486408323049,60.0,-21.65177726745605,-0.0,-1.0313433307374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6002502441406,0.0,0.0,0.0001154317069449,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218811035156,0.0,0.0,0.0001215550873894,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,8.978023834060878e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.566650390625,0.0,0.0,0.0001215551747009,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218811035156,0.0,0.0,0.0005766049725934,289.2958984375,294.1499938964844,262.1058959960937,261.2848205566406,262.9208374023437,262.1025390625,287.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299066875129,3.2750747891441285e-08,0.0012298738583922,-0.084574282169342,0.0,0.0,0.0,-0.0210486408323049,60.0,-21.65177726745605,-0.0,-1.0313433307374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855712890625,0.0,0.0,0.0001151496981037,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083923339844,0.0,0.0,0.0001212581191794,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517272949219,0.0,0.0,8.95608973223716e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.552490234375,0.0,0.0,0.0001212581992149,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083923339844,0.0,0.0,0.0005751962889917,289.2816162109375,294.1499938964844,262.1069030761719,261.281494140625,262.9031982421875,262.1056823730469,287.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269017752259,3.2399295690765946e-08,0.0012268694117665,-0.0836628451943397,0.0,0.0,0.0,-0.0208744145929813,60.0,-21.58156013488769,-0.0,-1.0263101302143697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855712890625,0.0,0.0,0.0001151496981037,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083923339844,0.0,0.0,0.0001212581191794,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517272949219,0.0,0.0,8.95608973223716e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.552490234375,0.0,0.0,0.0001212581992149,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083923339844,0.0,0.0,0.0005751962889917,289.2816162109375,294.1499938964844,262.1069030761719,261.281494140625,262.9031982421875,262.1056823730469,287.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269017752259,3.2399295690765946e-08,0.0012268694117665,-0.0836628451943397,0.0,0.0,0.0,-0.0208744145929813,60.0,-21.58156013488769,-0.0,-1.0263101302143697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
