time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,0.0001148881347035,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49493408203125,0.0,0.0,0.0001209826805279,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,8.935745427152142e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5383605957031,0.0,0.0,0.0001209827605634,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949035644531,0.0,0.0,0.0005738897598348,289.2673645019531,294.1499938964844,262.1043395996094,261.27545166015625,262.885986328125,262.1053466796875,287.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241147924214,3.2073319999881285e-08,0.0012240826617926,-0.0828173011541366,0.0,0.0,0.0,-0.0207128170877695,60.0,-21.51788902282715,-0.0,-1.0216528067985565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,0.0001148881347035,291.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49493408203125,0.0,0.0,0.0001209826805279,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,8.935745427152142e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5383605957031,0.0,0.0,0.0001209827605634,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949035644531,0.0,0.0,0.0005738897598348,289.2673645019531,294.1499938964844,262.1043395996094,261.27545166015625,262.885986328125,262.1053466796875,287.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241147924214,3.2073319999881285e-08,0.0012240826617926,-0.0828173011541366,0.0,0.0,0.0,-0.0207128170877695,60.0,-21.51788902282715,-0.0,-1.0216528067985565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563049316406,0.0,0.0,0.0001146541399066,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814453125,0.0,0.0,0.0001207362729473,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234680175781,0.0,0.0,8.917546074371785e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,0.0001207363529829,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814453125,0.0,0.0,0.000572720891796,289.2530822753906,294.1499938964844,262.0977478027344,261.2664489746094,262.8690795898437,262.1012878417969,287.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216215254738,3.1781709708411654e-08,0.001221589744091,-0.0820607468485832,0.0,0.0,0.0,-0.0205682571977376,60.0,-21.461952209472656,-0.0,-1.017495421251624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563049316406,0.0,0.0,0.0001146541399066,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814453125,0.0,0.0,0.0001207362729473,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234680175781,0.0,0.0,8.917546074371785e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,0.0001207363529829,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814453125,0.0,0.0,0.000572720891796,289.2530822753906,294.1499938964844,262.0977478027344,261.2664489746094,262.8690795898437,262.1012878417969,287.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216215254738,3.1781709708411654e-08,0.001221589744091,-0.0820607468485832,0.0,0.0,0.0,-0.0205682571977376,60.0,-21.461952209472656,-0.0,-1.017495421251624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54901123046875,0.0,0.0,0.000114547467092,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747314453125,0.0,0.0,0.0001206239394377,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,8.909249299904332e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171813964844,0.0,0.0,0.0001206240194733,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747009277344,0.0,0.0,0.000572188058868,289.2459716796875,294.1499938964844,262.09283447265625,261.2607421875,262.8606872558594,262.0978088378906,287.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204848462715,3.1648767162550946e-08,0.001220453181304,-0.0817157998681068,0.0,0.0,0.0,-0.0205023530870676,60.0,-21.43705177307129,-0.0,-1.0156029617292009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417175292969,0.0,0.0,0.0001144488924182,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,0.0001205201333505,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,8.901581895770505e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101013183594,0.0,0.0,0.000120520213386,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,0.0005716956220567,289.23883056640625,294.1499938964844,262.0867614746094,261.2541809082031,262.85235595703125,262.0932006835937,287.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.15259178762517e-08,0.0012194029986858,-0.0813970044255256,0.0,0.0,0.0,-0.0204414520412683,60.0,-21.414581298828125,-0.0,-1.013855666087693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271301269531,0.0,0.0,0.0001142745677498,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,0.0001203365682158,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952697753906,0.0,0.0,8.888023876352236e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960021972656,0.0,0.0,0.0001203366482513,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,0.0005708248354494,289.2245788574219,294.1499938964844,262.07098388671875,261.2383117675781,262.835693359375,262.0807189941406,287.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308676540220404e-08,0.0012175457086414,-0.0808332115411758,0.0,0.0,0.0,-0.0203337576240301,60.0,-21.376554489135746,-0.0,-1.0107694947691925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271301269531,0.0,0.0,0.0001142745677498,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,0.0001203365682158,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952697753906,0.0,0.0,8.888023876352236e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960021972656,0.0,0.0,0.0001203366482513,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,0.0005708248354494,289.2245788574219,294.1499938964844,262.07098388671875,261.2383117675781,262.835693359375,262.0807189941406,287.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308676540220404e-08,0.0012175457086414,-0.0808332115411758,0.0,0.0,0.0,-0.0203337576240301,60.0,-21.376554489135746,-0.0,-1.0107694947691925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5125732421875,0.0,0.0,0.0001141293687396,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410400390625,0.0,0.0,0.0001201836639665,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811706542969,0.0,0.0,8.8767301349435e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4819030761719,0.0,0.0,0.0001201837367261,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,0.0005700995679944,289.2103576660156,294.1499938964844,262.04998779296875,261.21856689453125,262.8190002441406,262.0633239746094,287.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.11277190689907e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.020244050770998,60.0,-21.34825325012207,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5125732421875,0.0,0.0,0.0001141293687396,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410400390625,0.0,0.0,0.0001201836639665,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811706542969,0.0,0.0,8.8767301349435e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4819030761719,0.0,0.0,0.0001201837367261,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,0.0005700995679944,289.2103576660156,294.1499938964844,262.04998779296875,261.21856689453125,262.8190002441406,262.0633239746094,287.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.11277190689907e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.020244050770998,60.0,-21.34825325012207,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979858398437,0.0,0.0,0.0001139925734605,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42755126953125,0.0,0.0,0.0001200396145577,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46710205078125,0.0,0.0,8.86609050212428e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678039550781,0.0,0.0,0.0001200396873173,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275207519531,0.0,0.0,0.000569416268263,289.19610595703125,294.1499938964844,262.0256652832031,261.196533203125,262.8022155761719,262.0418701171875,287.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957245655827144e-08,0.001214541378431,-0.0799210146069526,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.32686424255371,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979858398437,0.0,0.0,0.0001139925734605,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.42755126953125,0.0,0.0,0.0001200396145577,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46710205078125,0.0,0.0,8.86609050212428e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678039550781,0.0,0.0,0.0001200396873173,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275207519531,0.0,0.0,0.000569416268263,289.19610595703125,294.1499938964844,262.0256652832031,261.196533203125,262.8022155761719,262.0418701171875,287.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957245655827144e-08,0.001214541378431,-0.0799210146069526,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.32686424255371,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,0.0001138445659307,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140625,0.0,0.0,0.0001198837562697,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530029296875,0.0,0.0,8.85457920958288e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537048339844,0.0,0.0,0.0001198838290292,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140319824219,0.0,0.0,0.000568676914554,289.1818542480469,294.1499938964844,262.00018310546875,261.17401123046875,262.7852478027344,262.0178527832031,287.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129953829571,3.077279941976485e-08,0.0012129646493121,-0.0794421732425689,0.0,0.0,0.0,-0.0200681053102016,60.0,-21.307302474975582,-0.0,-1.003176990366228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,0.0001138445659307,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140625,0.0,0.0,0.0001198837562697,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530029296875,0.0,0.0,8.85457920958288e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537048339844,0.0,0.0,0.0001198838290292,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140319824219,0.0,0.0,0.000568676914554,289.1818542480469,294.1499938964844,262.00018310546875,261.17401123046875,262.7852478027344,262.0178527832031,287.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129953829571,3.077279941976485e-08,0.0012129646493121,-0.0794421732425689,0.0,0.0,0.0,-0.0200681053102016,60.0,-21.307302474975582,-0.0,-1.003176990366228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4761657714844,0.0,0.0,0.0001137664803536,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40728759765625,0.0,0.0,0.0001198015233967,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459533691406,0.0,0.0,8.84850524016656e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466552734375,0.0,0.0,0.0001198016034322,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40728759765625,0.0,0.0,0.0005682868650183,289.1747436523437,294.1499938964844,261.9870300292969,261.1625671386719,262.7767028808594,262.0052185058594,287.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675483486675155e-08,0.0012121327454224,-0.079189509153366,0.0,0.0,0.0,-0.0200198628008365,60.0,-21.29727554321289,-0.0,-1.0018012375212493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689025878906,0.0,0.0,0.0001136851496994,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,0.0001197158780996,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389038085937,0.0,0.0,8.842179522616789e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396057128906,0.0,0.0,0.0001197159508592,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,0.0005678805755451,289.1676025390625,294.1499938964844,261.9735717773437,261.1510009765625,262.7680969238281,261.99224853515625,287.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.0574128118132655e-08,0.001211266266182,-0.0789263397455215,0.0,0.0,0.0,-0.019969617947936,60.0,-21.286977767944336,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543762207031,0.0,0.0,0.0001135128841269,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870544433594,0.0,0.0,0.0001195344812003,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248352050781,0.0,0.0,8.828781574266031e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4255065917969,0.0,0.0,0.0001195345539599,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,0.0005670201499015,289.15338134765625,294.1499938964844,261.9458312988281,261.12744140625,262.7507629394531,261.9654846191406,287.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359455394091135e-08,0.0012094310950487,-0.0783688947558403,0.0,0.0,0.0,-0.0198631975799798,60.0,-21.26541328430176,-0.0,-9.97340023900506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543762207031,0.0,0.0,0.0001135128841269,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870544433594,0.0,0.0,0.0001195344812003,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248352050781,0.0,0.0,8.828781574266031e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4255065917969,0.0,0.0,0.0001195345539599,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,0.0005670201499015,289.15338134765625,294.1499938964844,261.9458312988281,261.12744140625,262.7507629394531,261.9654846191406,287.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359455394091135e-08,0.0012094310950487,-0.0783688947558403,0.0,0.0,0.0,-0.0198631975799798,60.0,-21.26541328430176,-0.0,-9.97340023900506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398498535156,0.0,0.0,0.0001133284677052,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37353515625,0.0,0.0,0.0001193402786157,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107666015625,0.0,0.0,8.81443775142543e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41143798828125,0.0,0.0,0.0001193403513752,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37353515625,0.0,0.0,0.0005660988972522,289.1391296386719,294.1499938964844,261.91705322265625,261.1033935546875,262.7332458496094,261.93768310546875,287.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074965052306,3.0129626793495845e-08,0.0012074663536623,-0.0777720138430595,0.0,0.0,0.0,-0.0197492651641368,60.0,-21.242507934570312,-0.0,-9.941019385451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398498535156,0.0,0.0,0.0001133284677052,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37353515625,0.0,0.0,0.0001193402786157,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107666015625,0.0,0.0,8.81443775142543e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41143798828125,0.0,0.0,0.0001193403513752,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37353515625,0.0,0.0,0.0005660988972522,289.1391296386719,294.1499938964844,261.91705322265625,261.1033935546875,262.7332458496094,261.93768310546875,287.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074965052306,3.0129626793495845e-08,0.0012074663536623,-0.0777720138430595,0.0,0.0,0.0,-0.0197492651641368,60.0,-21.242507934570312,-0.0,-9.941019385451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,0.0001131318640545,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36004638671875,0.0,0.0,0.0001191332485177,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966979980469,0.0,0.0,8.799146598903462e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,0.0001191333212773,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,0.0005651168175972,289.1249084472656,294.1499938964844,261.8872375488281,261.0787658691406,262.7154846191406,261.9087829589844,287.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054017279297,2.9884624552778405e-08,0.0012053719256073,-0.0771356374025344,0.0,0.0,0.0,-0.0196278095245361,60.0,-21.21813201904297,-0.0,-9.906558062766636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,0.0001131318640545,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36004638671875,0.0,0.0,0.0001191332485177,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966979980469,0.0,0.0,8.799146598903462e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,0.0001191333212773,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,0.0005651168175972,289.1249084472656,294.1499938964844,261.8872375488281,261.0787658691406,262.7154846191406,261.9087829589844,287.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054017279297,2.9884624552778405e-08,0.0012053719256073,-0.0771356374025344,0.0,0.0,0.0,-0.0196278095245361,60.0,-21.21813201904297,-0.0,-9.906558062766636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,0.0001129243610193,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465270996094,0.0,0.0,0.0001189147369586,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826599121094,0.0,0.0,8.78300706972368e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38330078125,0.0,0.0,0.0001189148024423,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465270996094,0.0,0.0,0.0005640803137794,289.1106872558594,294.1499938964844,261.8564147949219,261.0535888671875,262.69744873046875,261.8788452148437,287.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031908845528,2.9626031405882723e-08,0.0012031611986458,-0.0764638558030128,0.0,0.0,0.0,-0.0194996148347854,60.0,-21.19237899780273,-0.0,-9.87025003951203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,0.0001129243610193,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465270996094,0.0,0.0,0.0001189147369586,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826599121094,0.0,0.0,8.78300706972368e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38330078125,0.0,0.0,0.0001189148024423,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465270996094,0.0,0.0,0.0005640803137794,289.1106872558594,294.1499938964844,261.8564147949219,261.0535888671875,262.69744873046875,261.8788452148437,287.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031908845528,2.9626031405882723e-08,0.0012031611986458,-0.0764638558030128,0.0,0.0,0.0,-0.0194996148347854,60.0,-21.19237899780273,-0.0,-9.87025003951203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,0.000112816793262,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397827148437,0.0,0.0,0.0001188014648505,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,8.774641173658893e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0001188015376101,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397827148437,0.0,0.0,0.0005635429988615,289.10357666015625,294.1499938964844,261.84063720703125,261.040771484375,262.6883544921875,261.8635559082031,287.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020447757095,2.949198574242473e-08,0.001202015322633,-0.0761155933141708,0.0,0.0,0.0,-0.0194331649690866,60.0,-21.17905235290528,-0.0,-9.85145547360844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964233398437,0.0,0.0,0.0001127066134358,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330383300781,0.0,0.0,0.0001186854424304,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686218261719,0.0,0.0,8.766071550780907e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692626953125,0.0,0.0,0.000118685507914,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330383300781,0.0,0.0,0.0005629926454275,289.0964660644531,294.1499938964844,261.8246459960937,261.02783203125,262.67919921875,261.8479919433594,287.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008708436042,2.9354678687809613e-08,0.0012008415069431,-0.0757588297128677,0.0,0.0,0.0,-0.0193650983273983,60.0,-21.165430068969727,-0.0,-9.832222502836885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819885253906,0.0,0.0,0.000112479472591,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,0.0001184462525998,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3546142578125,0.0,0.0,8.748404798097908e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,0.0001184463180834,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,0.0005618580034933,289.082275390625,294.1499938964844,261.7919311523437,261.0014953613281,262.66064453125,261.816162109375,287.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984506854787,2.9071619778164865e-08,0.0011984216980636,-0.0750232636928558,0.0,0.0,0.0,-0.0192247759550809,60.0,-21.13741111755371,-0.0,-9.792631772143069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819885253906,0.0,0.0,0.000112479472591,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,0.0001184462525998,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3546142578125,0.0,0.0,8.748404798097908e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.355224609375,0.0,0.0,0.0001184463180834,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,0.0005618580034933,289.082275390625,294.1499938964844,261.7919311523437,261.0014953613281,262.66064453125,261.816162109375,287.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984506854787,2.9071619778164865e-08,0.0011984216980636,-0.0750232636928558,0.0,0.0,0.0,-0.0192247759550809,60.0,-21.13741111755371,-0.0,-9.792631772143069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,0.0001122450485127,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060607910156,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406066894531,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412170410156,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060607910156,0.0,0.0,0.0005606870399788,289.0680847167969,294.1499938964844,261.75830078125,260.9745178222656,262.641845703125,261.78350830078125,287.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.10856056213379,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,0.0001122450485127,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060607910156,0.0,0.0,0.0001181993939098,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406066894531,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412170410156,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060607910156,0.0,0.0,0.0005606870399788,289.0680847167969,294.1499938964844,261.75830078125,260.9745178222656,262.641845703125,261.78350830078125,287.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.10856056213379,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35321044921875,0.0,0.0,0.0001120045562856,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925720214844,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265991210937,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32720947265625,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925720214844,0.0,0.0,0.0005594857502728,289.0539245605469,294.1499938964844,261.7238464355469,260.94696044921875,262.62274169921875,261.7499694824219,287.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.079116821289062,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35321044921875,0.0,0.0,0.0001120045562856,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925720214844,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265991210937,0.0,0.0,8.711466944077983e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32720947265625,0.0,0.0,0.0001179462124127,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925720214844,0.0,0.0,0.0005594857502728,289.0539245605469,294.1499938964844,261.7238464355469,260.94696044921875,262.62274169921875,261.7499694824219,287.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,-0.0189313888549804,60.0,-21.079116821289062,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388366699219,0.0,0.0,0.0001117598294513,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27911376953125,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126220703125,0.0,0.0,8.692432311363518e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,0.000117688497994,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,0.0005582632729783,289.0397644042969,294.1499938964844,261.68853759765625,260.91876220703125,262.6033630371094,261.7156066894531,287.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174822475079964e-08,0.001190754934214,-0.0726920291781425,0.0,0.0,0.0,-0.0187802035361528,60.0,-21.04932975769043,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388366699219,0.0,0.0,0.0001117598294513,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27911376953125,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126220703125,0.0,0.0,8.692432311363518e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,0.000117688497994,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,0.0005582632729783,289.0397644042969,294.1499938964844,261.68853759765625,260.91876220703125,262.6033630371094,261.7156066894531,287.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174822475079964e-08,0.001190754934214,-0.0726920291781425,0.0,0.0,0.0,-0.0187802035361528,60.0,-21.04932975769043,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3316650390625,0.0,0.0,0.0001116365747293,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723693847656,0.0,0.0,0.0001175586439785,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056335449219,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062438964844,0.0,0.0,0.0001175587094621,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723693847656,0.0,0.0,0.0005576476105488,289.03271484375,294.1499938964844,261.67059326171875,260.9044189453125,262.59356689453125,261.6981201171875,287.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.03440284729004,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244934082031,0.0,0.0,0.0001115129125537,291.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.265625,0.0,0.0,0.0001174284188891,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986755371094,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2992553710937,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.265625,0.0,0.0,0.0005570298526436,289.025634765625,294.1499938964844,261.6524353027344,260.889892578125,262.58367919921875,261.680419921875,287.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.019519805908203,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.252197265625,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28472900390625,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2853088378906,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2521667480469,0.0,0.0,0.0005557960248552,289.0115051269531,294.1499938964844,261.6155700683594,260.8603820800781,262.5636291503906,261.6444396972656,287.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750743210315,60.0,-20.99012756347656,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,0.0001112659083446,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.252197265625,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28472900390625,0.0,0.0,8.654016710352153e-05,290.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2853088378906,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2521667480469,0.0,0.0,0.0005557960248552,289.0115051269531,294.1499938964844,261.6155700683594,260.8603820800781,262.5636291503906,261.6444396972656,287.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750743210315,60.0,-20.99012756347656,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958679199219,0.0,0.0,0.0001110199809772,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27081298828125,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713928222656,0.0,0.0,0.0001169094030046,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,0.0005545676103793,288.9974060058594,294.1499938964844,261.5780029296875,260.8302001953125,262.5433044433594,261.6077880859375,287.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941641211509,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.96124267578125,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
