time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443340,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152893066406,0.0,0.0,0.0001057675326592,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9724426269531,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964904785156,0.0,0.0,8.226364298025146e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969482421875,0.0,0.0,0.0001113783146138,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9724426269531,0.0,0.0,0.0005283305654302,288.7192077636719,294.1499938964844,260.6873779296875,260.0390625,262.0646667480469,260.7465515136719,287.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.417543411254883,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152893066406,0.0,0.0,0.0001057675326592,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9724426269531,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964904785156,0.0,0.0,8.226364298025146e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969482421875,0.0,0.0,0.0001113783146138,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9724426269531,0.0,0.0,0.0005283305654302,288.7192077636719,294.1499938964844,260.6873779296875,260.0390625,262.0646667480469,260.7465515136719,287.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.417543411254883,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015563964844,0.0,0.0,0.0001054834210663,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95928955078125,0.0,0.0,0.0001110790908569,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830322265625,0.0,0.0,8.20426648715511e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98345947265625,0.0,0.0,0.0001110791272367,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95928955078125,0.0,0.0,0.0005269113462418,288.7055053710937,294.1499938964844,260.626953125,259.9804077148437,262.0365295410156,260.689697265625,287.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.39682960510254,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015563964844,0.0,0.0,0.0001054834210663,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95928955078125,0.0,0.0,0.0001110790908569,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830322265625,0.0,0.0,8.20426648715511e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98345947265625,0.0,0.0,0.0001110791272367,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.95928955078125,0.0,0.0,0.0005269113462418,288.7055053710937,294.1499938964844,260.626953125,259.9804077148437,262.0365295410156,260.689697265625,287.169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.39682960510254,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878234863281,0.0,0.0,0.0001051987637765,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461669921875,0.0,0.0,0.0001107793359551,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695739746094,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.969970703125,0.0,0.0,0.0001107793723349,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461669921875,0.0,0.0,0.000525489449501,288.6918334960937,294.1499938964844,260.5645751953125,259.919677734375,262.0077514648437,260.6307067871094,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.37738800048828,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878234863281,0.0,0.0,0.0001051987637765,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461669921875,0.0,0.0,0.0001107793359551,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695739746094,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.969970703125,0.0,0.0,0.0001107793723349,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461669921875,0.0,0.0,0.000525489449501,288.6918334960937,294.1499938964844,260.5645751953125,259.919677734375,262.0077514648437,260.6307067871094,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.37738800048828,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809875488281,0.0,0.0,0.0001050564897013,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396057128906,0.0,0.0,0.0001106295094359,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628295898437,0.0,0.0,8.171061199391261e-05,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632568359375,0.0,0.0,0.0001106295530917,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9396057128906,0.0,0.0,0.0005247787921689,288.6850280761719,294.1499938964844,260.53277587890625,259.8886413574219,261.9931335449219,260.6005554199219,287.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.368083953857425,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9741516113281,0.0,0.0,0.0001049144993885,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330749511719,0.0,0.0,0.0001104799885069,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95611572265625,0.0,0.0,8.160017750924453e-05,290.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95654296875,0.0,0.0,0.0001104800321627,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330444335937,0.0,0.0,0.0005240695318207,288.67822265625,294.1499938964844,260.50054931640625,259.857177734375,261.9783630371094,260.5699462890625,287.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644870619117692e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.359086990356445,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604797363281,0.0,0.0,0.000104631864815,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91998291015625,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427185058594,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.943115234375,0.0,0.0,0.0001101824018405,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9199523925781,0.0,0.0,0.0005226577050052,288.66461181640625,294.1499938964844,260.43511962890625,259.79315185546875,261.9483337402344,260.5075378417969,287.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.34203338623047,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604797363281,0.0,0.0,0.000104631864815,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91998291015625,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427185058594,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.943115234375,0.0,0.0,0.0001101824018405,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9199523925781,0.0,0.0,0.0005226577050052,288.66461181640625,294.1499938964844,260.43511962890625,259.79315185546875,261.9483337402344,260.5075378417969,287.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.34203338623047,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9468688964844,0.0,0.0,0.0001043511365423,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068908691406,0.0,0.0,0.0001098867360269,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9293212890625,0.0,0.0,8.116199751384556e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9297180175781,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068908691406,0.0,0.0,0.0005212553660385,288.6510009765625,294.1499938964844,260.3686218261719,259.7279663085937,261.917724609375,260.4438781738281,287.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326962709426,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.32598876953125,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9468688964844,0.0,0.0,0.0001043511365423,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068908691406,0.0,0.0,0.0001098867360269,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9293212890625,0.0,0.0,8.116199751384556e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9297180175781,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068908691406,0.0,0.0,0.0005212553660385,288.6510009765625,294.1499938964844,260.3686218261719,259.7279663085937,261.917724609375,260.4438781738281,287.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326962709426,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.32598876953125,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0001040737479343,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89385986328125,0.0,0.0,0.0001095946427085,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159545898437,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938293457031,0.0,0.0,0.0005198697908781,288.637451171875,294.1499938964844,260.3013000488281,259.661865234375,261.8864440917969,260.3791809082031,287.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727660757926e-08,0.0011088711908087,-0.0477300994098186,0.0,0.0,0.0,-0.0140322661027312,60.0,-20.31104278564453,-0.0,-8.383698002489839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332580566406,0.0,0.0,0.0001040737479343,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89385986328125,0.0,0.0,0.0001095946427085,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159545898437,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163513183594,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938293457031,0.0,0.0,0.0005198697908781,288.637451171875,294.1499938964844,260.3013000488281,259.661865234375,261.8864440917969,260.3791809082031,287.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727660757926e-08,0.0011088711908087,-0.0477300994098186,0.0,0.0,0.0,-0.0140322661027312,60.0,-20.31104278564453,-0.0,-8.383698002489839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.919677734375,0.0,0.0,0.0001037999463733,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807983398437,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026184082031,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90301513671875,0.0,0.0,0.0001093063474399,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807983398437,0.0,0.0,0.0005185020854696,288.6239013671875,294.1499938964844,260.2334289550781,259.5951843261719,261.85455322265625,260.313720703125,287.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.29705047607422,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.919677734375,0.0,0.0,0.0001037999463733,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807983398437,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026184082031,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90301513671875,0.0,0.0,0.0001093063474399,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807983398437,0.0,0.0,0.0005185020854696,288.6239013671875,294.1499938964844,260.2334289550781,259.5951843261719,261.85455322265625,260.313720703125,287.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.29705047607422,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.91290283203125,0.0,0.0,0.0001036647372529,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742980957031,0.0,0.0,0.0001091639351216,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959655761719,0.0,0.0,8.062813867582008e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963623046875,0.0,0.0,0.0001091639715014,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742980957031,0.0,0.0,0.00051782670198,288.6171569824219,294.1499938964844,260.19940185546875,259.5617370605469,261.83837890625,260.2807922363281,287.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087641606712168e-08,0.0011045137653127,-0.0463989749550819,0.0,0.0,0.0,-0.0137796197086572,60.0,-20.290407180786133,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061279296875,0.0,0.0,0.0001035307868733,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677978515625,0.0,0.0,0.0001090228761313,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8893127441406,0.0,0.0,8.052395423874259e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88970947265625,0.0,0.0,0.0001090229125111,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677978515625,0.0,0.0,0.0005171576049178,288.6103820800781,294.1499938964844,260.16534423828125,259.5282287597656,261.8220520019531,260.24774169921875,287.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968791484832,60.0,-20.28398323059082,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926086425781,0.0,0.0,0.0001032675500027,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85479736328125,0.0,0.0,0.0001087456766981,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87603759765625,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764038085937,0.0,0.0,0.0001087457130779,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85479736328125,0.0,0.0,0.0005158426356501,288.5968933105469,294.1499938964844,260.0973205566406,259.4612731933594,261.78887939453125,260.1815795898437,287.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.271827697753903,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926086425781,0.0,0.0,0.0001032675500027,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85479736328125,0.0,0.0,0.0001087456766981,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87603759765625,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764038085937,0.0,0.0,0.0001087457130779,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85479736328125,0.0,0.0,0.0005158426356501,288.5968933105469,294.1499938964844,260.0973205566406,259.4612731933594,261.78887939453125,260.1815795898437,287.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342795401811,60.0,-20.271827697753903,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,0.0001030091007123,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418273925781,0.0,0.0,0.0001084735122276,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627624511719,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631286621094,0.0,0.0,0.0001084735486074,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418273925781,0.0,0.0,0.0005145516479387,288.5834350585937,294.1499938964844,260.0296325683594,259.3946228027344,261.7551574707031,260.1153869628906,287.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.260326385498047,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,0.0001030091007123,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418273925781,0.0,0.0,0.0001084735122276,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627624511719,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631286621094,0.0,0.0,0.0001084735486074,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418273925781,0.0,0.0,0.0005145516479387,288.5834350585937,294.1499938964844,260.0296325683594,259.3946228027344,261.7551574707031,260.1153869628906,287.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.260326385498047,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656616210937,0.0,0.0,0.000102757498098,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.828857421875,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495178222656,0.0,0.0,7.992250175448135e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498840332031,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.828857421875,0.0,0.0,0.0005132948281243,288.5699768066406,294.1499938964844,259.9625549316406,259.3285827636719,261.72088623046875,260.04949951171875,287.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.6957217852109352e-08,0.001094848383218,-0.0434455499053001,0.0,0.0,0.0,-0.0132192242890596,60.0,-20.249515533447266,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656616210937,0.0,0.0,0.000102757498098,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.828857421875,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495178222656,0.0,0.0,7.992250175448135e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498840332031,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.828857421875,0.0,0.0,0.0005132948281243,288.5699768066406,294.1499938964844,259.9625549316406,259.3285827636719,261.72088623046875,260.04949951171875,287.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.6957217852109352e-08,0.001094848383218,-0.0434455499053001,0.0,0.0,0.0,-0.0132192242890596,60.0,-20.249515533447266,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522033691406,0.0,0.0,0.0001025131350615,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.81591796875,0.0,0.0,0.0001079512439901,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8362731933594,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8366394042969,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81591796875,0.0,0.0,0.0005120742134749,288.5565490722656,294.1499938964844,259.8963928222656,259.263427734375,261.6861267089844,259.984130859375,287.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922617511823,1.6652750289836152e-08,0.0010922451037913,-0.0426498837769031,0.0,0.0,0.0,-0.0130682867020368,60.0,-20.23928451538086,-0.0,-8.134153972605419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522033691406,0.0,0.0,0.0001025131350615,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.81591796875,0.0,0.0,0.0001079512439901,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8362731933594,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8366394042969,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81591796875,0.0,0.0,0.0005120742134749,288.5565490722656,294.1499938964844,259.8963928222656,259.263427734375,261.6861267089844,259.984130859375,287.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922617511823,1.6652750289836152e-08,0.0010922451037913,-0.0426498837769031,0.0,0.0,0.0,-0.0130682867020368,60.0,-20.23928451538086,-0.0,-8.134153972605419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8454895019531,0.0,0.0,0.000102393576526,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094482421875,0.0,0.0,0.0001078253408195,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8296813964844,0.0,0.0,7.963945245137438e-05,290.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300476074219,0.0,0.0,0.0001078253771993,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094482421875,0.0,0.0,0.000511477002874,288.5498352050781,294.1499938964844,259.86376953125,259.2312927246094,261.66851806640625,259.9517517089844,286.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503776123499847e-08,0.0010909712873399,-0.0422605387866497,0.0,0.0,0.0,-0.012994434684515,60.0,-20.234375,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387756347656,0.0,0.0,0.0001022760261548,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,0.0001077015549526,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8230895996094,0.0,0.0,7.954803004395217e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82342529296875,0.0,0.0,0.0001077015913324,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,0.0005108898039907,288.5431213378906,294.1499938964844,259.8314514160156,259.1994934082031,261.6508178710937,259.91961669921875,286.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357310173020778e-08,0.001089719007723,-0.04187773168087,0.0,0.0,0.0,-0.0129218259826302,60.0,-20.22956657409668,-0.0,-8.096569104054654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82537841796875,0.0,0.0,0.0001020474228425,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7900695800781,0.0,0.0,0.000107460822619,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099060058594,0.0,0.0,7.937022746773437e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81024169921875,0.0,0.0,0.0001074608589988,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7900695800781,0.0,0.0,0.0005097478860989,288.5297241210937,294.1499938964844,259.7679748535156,259.1370544433594,261.61505126953125,259.856201171875,286.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872996645048,1.6072476682893466e-08,0.0010872835991904,-0.0411332324147224,0.0,0.0,0.0,-0.0127806225791573,60.0,-20.22023200988769,-0.0,-8.060415979116442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82537841796875,0.0,0.0,0.0001020474228425,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7900695800781,0.0,0.0,0.000107460822619,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099060058594,0.0,0.0,7.937022746773437e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81024169921875,0.0,0.0,0.0001074608589988,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7900695800781,0.0,0.0,0.0005097478860989,288.5297241210937,294.1499938964844,259.7679748535156,259.1370544433594,261.61505126953125,259.856201171875,286.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872996645048,1.6072476682893466e-08,0.0010872835991904,-0.0411332324147224,0.0,0.0,0.0,-0.0127806225791573,60.0,-20.22023200988769,-0.0,-8.060415979116442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81201171875,0.0,0.0,0.0001018268594634,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77716064453125,0.0,0.0,0.0001072285595,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967224121094,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79705810546875,0.0,0.0,0.0001072285958798,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77716064453125,0.0,0.0,0.0005086461314931,288.516357421875,294.1499938964844,259.7062683105469,259.076416015625,261.578857421875,259.7940673828125,286.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797656516269853e-08,0.0010849337559193,-0.0404148399829864,0.0,0.0,0.0,-0.0126443831250071,60.0,-20.2111759185791,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81201171875,0.0,0.0,0.0001018268594634,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77716064453125,0.0,0.0,0.0001072285595,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967224121094,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79705810546875,0.0,0.0,0.0001072285958798,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77716064453125,0.0,0.0,0.0005086461314931,288.516357421875,294.1499938964844,259.7062683105469,259.076416015625,261.578857421875,259.7940673828125,286.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797656516269853e-08,0.0010849337559193,-0.0404148399829864,0.0,0.0,0.0,-0.0126443831250071,60.0,-20.2111759185791,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79864501953125,0.0,0.0,0.0001016153983073,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642517089844,0.0,0.0,0.0001070058788172,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835693359375,0.0,0.0,7.903420191723853e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7839050292969,0.0,0.0,0.000107005915197,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642517089844,0.0,0.0,0.0005075898370705,288.50299072265625,294.1499938964844,259.6466369628906,259.01788330078125,261.54229736328125,259.73345947265625,286.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826964862644,1.553417838806581e-08,0.0010826808866113,-0.0397260449826717,0.0,0.0,0.0,-0.0125137669965624,60.0,-20.202287673950195,-0.0,-7.992312589522045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79864501953125,0.0,0.0,0.0001016153983073,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642517089844,0.0,0.0,0.0001070058788172,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7835693359375,0.0,0.0,7.903420191723853e-05,290.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7839050292969,0.0,0.0,0.000107005915197,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642517089844,0.0,0.0,0.0005075898370705,288.50299072265625,294.1499938964844,259.6466369628906,259.01788330078125,261.54229736328125,259.73345947265625,286.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826964862644,1.553417838806581e-08,0.0010826808866113,-0.0397260449826717,0.0,0.0,0.0,-0.0125137669965624,60.0,-20.202287673950195,-0.0,-7.992312589522045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853088378906,0.0,0.0,0.0001014131412375,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7513732910156,0.0,0.0,0.000106792896986,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704162597656,0.0,0.0,7.887689571361989e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707824707031,0.0,0.0,0.0001067929260898,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7513732910156,0.0,0.0,0.0005065795267,288.4896545410156,294.1499938964844,259.58935546875,258.9617004394531,261.50543212890625,259.6747131347656,286.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805414058268,1.5282175525044295e-08,0.0010805261554196,-0.0390671864151954,0.0,0.0,0.0,-0.0123888384550809,60.0,-20.19346618652344,-0.0,-7.960528591866024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853088378906,0.0,0.0,0.0001014131412375,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7513732910156,0.0,0.0,0.000106792896986,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704162597656,0.0,0.0,7.887689571361989e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7707824707031,0.0,0.0,0.0001067929260898,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7513732910156,0.0,0.0,0.0005065795267,288.4896545410156,294.1499938964844,259.58935546875,258.9617004394531,261.50543212890625,259.6747131347656,286.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805414058268,1.5282175525044295e-08,0.0010805261554196,-0.0390671864151954,0.0,0.0,0.0,-0.0123888384550809,60.0,-20.19346618652344,-0.0,-7.960528591866024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7786560058594,0.0,0.0,0.0001013155997497,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74493408203125,0.0,0.0,0.0001066901822923,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76385498046875,0.0,0.0,7.88010293035768e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7641906738281,0.0,0.0,0.0001066902186721,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74493408203125,0.0,0.0,0.0005060923285782,288.48297119140625,294.1499938964844,259.5616760253906,258.93463134765625,261.4868469238281,259.64617919921875,286.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795021662488,1.5160647848233566e-08,0.001079487032257,-0.0387494415044784,0.0,0.0,0.0,-0.0123285921290516,60.0,-20.189037322998047,-0.0,-7.94522350133775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77197265625,0.0,0.0,0.0001012205757433,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.738525390625,0.0,0.0,0.0001065901160473,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7572937011719,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75762939453125,0.0,0.0,0.0001065901451511,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.738525390625,0.0,0.0,0.0005056175868958,288.476318359375,294.1499938964844,259.5346984863281,258.9082336425781,261.4682312011719,259.6182556152344,286.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042243006746503e-08,0.0010784746846184,-0.0384398475289344,0.0,0.0,0.0,-0.0122698945924639,60.0,-20.184574127197266,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586669921875,0.0,0.0,0.0001010377673082,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72564697265625,0.0,0.0,0.0001063976087607,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74420166015625,0.0,0.0,7.858493336243555e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7445373535156,0.0,0.0,0.0001063976378645,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72564697265625,0.0,0.0,0.0005047044251114,288.4630126953125,294.1499938964844,259.48297119140625,258.8577575683594,261.4308166503906,259.56396484375,286.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.175508499145508,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
