time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4953918457031,0.0,0.0,9.732462058309466e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.47003173828125,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842529296875,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845275878906,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.47003173828125,0.0,0.0,0.0004861565248575,288.1988830566406,294.1499938964844,259.1922912597656,258.63104248046875,260.7370910644531,259.1786499023437,286.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369695955887,-0.0257394351065158,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.46457862854004,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4953918457031,0.0,0.0,9.732462058309466e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.47003173828125,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4842529296875,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845275878906,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.47003173828125,0.0,0.0,0.0004861565248575,288.1988830566406,294.1499938964844,259.1922912597656,258.63104248046875,260.7370910644531,259.1786499023437,286.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369695955887,-0.0257394351065158,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.46457862854004,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.482421875,0.0,0.0,9.708998550195248e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573974609375,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.471435546875,0.0,0.0,7.551443559350446e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717102050781,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573974609375,0.0,0.0,0.000484984513605,288.18585205078125,294.1499938964844,259.2016906738281,258.645263671875,260.7089538574219,259.1853332519531,286.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.400915145874023,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.482421875,0.0,0.0,9.708998550195248e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573974609375,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.471435546875,0.0,0.0,7.551443559350446e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717102050781,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573974609375,0.0,0.0,0.000484984513605,288.18585205078125,294.1499938964844,259.2016906738281,258.645263671875,260.7089538574219,259.1853332519531,286.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.400915145874023,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.469482421875,0.0,0.0,9.686009434517472e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447937011719,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4586486816406,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588928222656,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447937011719,0.0,0.0,0.0004838361346628,288.1728515625,294.1499938964844,259.2115478515625,258.65985107421875,260.6816101074219,259.19287109375,286.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609390616560633e-09,0.0010320206638425,-0.0242242272943258,0.0,0.0,0.0,-0.0095766065642237,60.0,-19.33771324157715,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.469482421875,0.0,0.0,9.686009434517472e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447937011719,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4586486816406,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588928222656,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447937011719,0.0,0.0,0.0004838361346628,288.1728515625,294.1499938964844,259.2115478515625,258.65985107421875,260.6816101074219,259.19287109375,286.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609390616560633e-09,0.0010320206638425,-0.0242242272943258,0.0,0.0,0.0,-0.0095766065642237,60.0,-19.33771324157715,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4565734863281,0.0,0.0,9.663594391895458e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43218994140625,0.0,0.0,0.0001017622853396,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44586181640625,0.0,0.0,7.516129699070007e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,0.0001017623071675,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43218994140625,0.0,0.0,0.0004827164812013,288.15985107421875,294.1499938964844,259.2215270996094,258.6745300292969,260.65496826171875,259.2009582519531,286.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.330125116946421e-09,0.0010296327527612,-0.0234930384904146,0.0,0.0,0.0,-0.0094381626695394,60.0,-19.27533531188965,-0.0,-7.228222642652329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4565734863281,0.0,0.0,9.663594391895458e-05,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43218994140625,0.0,0.0,0.0001017622853396,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44586181640625,0.0,0.0,7.516129699070007e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,0.0001017623071675,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43218994140625,0.0,0.0,0.0004827164812013,288.15985107421875,294.1499938964844,259.2215270996094,258.6745300292969,260.65496826171875,259.2009582519531,286.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.330125116946421e-09,0.0010296327527612,-0.0234930384904146,0.0,0.0,0.0,-0.0094381626695394,60.0,-19.27533531188965,-0.0,-7.228222642652329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501342773437,0.0,0.0,9.652654262026772e-05,291.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4259033203125,0.0,0.0,0.0001016470778267,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4394836425781,0.0,0.0,7.507620466640219e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4397277832031,0.0,0.0,0.0001016470996546,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4258728027344,0.0,0.0,0.000482169969473,288.15338134765625,294.1499938964844,259.2265319824219,258.6817932128906,260.6419372558594,259.2051696777344,286.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.19381815123188e-09,0.0010284672025591,-0.0231361370533704,0.0,0.0,0.0,-0.0093705896288156,60.0,-19.244686126708984,-0.0,-7.211865238332393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.44366455078125,0.0,0.0,9.641910583013669e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195861816406,0.0,0.0,0.0001015339512377,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.43310546875,0.0,0.0,7.499264756916091e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.433349609375,0.0,0.0,0.0001015339730656,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195861816406,0.0,0.0,0.0004816333239432,288.1468811035156,294.1499938964844,259.2314453125,258.68896484375,260.62908935546875,259.2094421386719,286.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273318039253,9.059970551561491e-09,0.0010273227235302,-0.0227856654673814,0.0,0.0,0.0,-0.0093042347580194,60.0,-19.214418411254883,-0.0,-7.19582118335893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4307861328125,0.0,0.0,9.621105709811673e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40704345703125,0.0,0.0,0.000101314864878,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203796386719,0.0,0.0,7.483083027182147e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4206237792969,0.0,0.0,0.0001013148867059,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4070129394531,0.0,0.0,0.0004805940843652,288.1339416503906,294.1499938964844,259.24102783203125,258.702880859375,260.6039123535156,259.21807861328125,286.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251150233671,8.800762785199367e-09,0.0010251061758026,-0.0221069268882274,0.0,0.0,0.0,-0.0091757345944643,60.0,-19.15522003173828,-0.0,-7.164801729686587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4307861328125,0.0,0.0,9.621105709811673e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40704345703125,0.0,0.0,0.000101314864878,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4203796386719,0.0,0.0,7.483083027182147e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4206237792969,0.0,0.0,0.0001013148867059,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4070129394531,0.0,0.0,0.0004805940843652,288.1339416503906,294.1499938964844,259.24102783203125,258.702880859375,260.6039123535156,259.21807861328125,286.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251150233671,8.800762785199367e-09,0.0010251061758026,-0.0221069268882274,0.0,0.0,0.0,-0.0091757345944643,60.0,-19.15522003173828,-0.0,-7.164801729686587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179382324219,0.0,0.0,9.601161582395434e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944702148437,0.0,0.0,0.0001011048443615,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4076538085937,0.0,0.0,7.467570685548708e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40789794921875,0.0,0.0,0.0001011048661894,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944702148437,0.0,0.0,0.0004795978311449,288.1210021972656,294.1499938964844,259.25,258.7159729003906,260.5793762207031,259.2266540527344,286.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229899780824,8.552282437790382e-09,0.0010229814797639,-0.0214562490582466,0.0,0.0,0.0,-0.0090525522828102,60.0,-19.0981674194336,-0.0,-7.135128043955774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179382324219,0.0,0.0,9.601161582395434e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944702148437,0.0,0.0,0.0001011048443615,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4076538085937,0.0,0.0,7.467570685548708e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40789794921875,0.0,0.0,0.0001011048661894,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944702148437,0.0,0.0,0.0004795978311449,288.1210021972656,294.1499938964844,259.25,258.7159729003906,260.5793762207031,259.2266540527344,286.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229899780824,8.552282437790382e-09,0.0010229814797639,-0.0214562490582466,0.0,0.0,0.0,-0.0090525522828102,60.0,-19.0981674194336,-0.0,-7.135128043955774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40509033203125,0.0,0.0,9.5823583251331e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819274902344,0.0,0.0,0.000100906836451,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3949279785156,0.0,0.0,7.452946010744199e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951721191406,0.0,0.0,0.0001009068510029,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819274902344,0.0,0.0,0.0004786585632245,288.10809326171875,294.1499938964844,259.25811767578125,258.7279663085937,260.5555419921875,259.23492431640625,286.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209865868091,8.318013833275018e-09,0.0010209782049059,-0.0208427608013153,0.0,0.0,0.0,-0.008936415426433,60.0,-19.04389190673828,-0.0,-7.107208688239552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40509033203125,0.0,0.0,9.5823583251331e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819274902344,0.0,0.0,0.000100906836451,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3949279785156,0.0,0.0,7.452946010744199e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951721191406,0.0,0.0,0.0001009068510029,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3819274902344,0.0,0.0,0.0004786585632245,288.10809326171875,294.1499938964844,259.25811767578125,258.7279663085937,260.5555419921875,259.23492431640625,286.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209865868091,8.318013833275018e-09,0.0010209782049059,-0.0208427608013153,0.0,0.0,0.0,-0.008936415426433,60.0,-19.04389190673828,-0.0,-7.107208688239552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.39227294921875,0.0,0.0,9.56458898144774e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3694152832031,0.0,0.0,0.0001007197133731,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822326660156,0.0,0.0,7.439125329256058e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3824768066406,0.0,0.0,0.0001007197352009,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.369384765625,0.0,0.0,0.0004777709546033,288.0951843261719,294.1499938964844,259.2651062011719,258.7385559082031,260.5323181152344,259.24273681640625,286.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.096627368558984e-09,0.0010190851753577,-0.020262986421585,0.0,0.0,0.0,-0.0088266637176275,60.0,-18.992286682128903,-0.0,-7.080874553366814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.39227294921875,0.0,0.0,9.56458898144774e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3694152832031,0.0,0.0,0.0001007197133731,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822326660156,0.0,0.0,7.439125329256058e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3824768066406,0.0,0.0,0.0001007197352009,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.369384765625,0.0,0.0,0.0004777709546033,288.0951843261719,294.1499938964844,259.2651062011719,258.7385559082031,260.5323181152344,259.24273681640625,286.4984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.096627368558984e-09,0.0010190851753577,-0.020262986421585,0.0,0.0,0.0,-0.0088266637176275,60.0,-18.992286682128903,-0.0,-7.080874553366814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858642578125,0.0,0.0,9.55614377744496e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631286621094,0.0,0.0,0.0001006307793431,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759155273437,0.0,0.0,7.432556594721973e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3761291503906,0.0,0.0,0.000100630801171,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631286621094,0.0,0.0,0.0004773490945808,288.0887451171875,294.1499938964844,259.2680969238281,258.74322509765625,260.5209045410156,259.2464294433594,286.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181934339925,7.991410200247628e-09,0.0010181854013353,-0.0199874360114336,0.0,0.0,0.0,-0.0087745040655136,60.0,-18.96763610839844,-0.0,-7.068375396102057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,9.548004891257732e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568725585937,0.0,0.0,0.0001005450758384,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695678710937,0.0,0.0,7.426226511597633e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3697814941406,0.0,0.0,0.0001005450976663,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568725585937,0.0,0.0,0.000476942572277,288.082275390625,294.1499938964844,259.2707214355469,258.7474365234375,260.5096130371094,259.2499389648437,286.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173262562602,7.890014863676242e-09,0.0010173183400183,-0.0197218880057334,0.0,0.0,0.0,-0.0087242368608713,60.0,-18.943756103515625,-0.0,-7.056341644329224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666687011719,0.0,0.0,9.532734111417084e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443603515625,0.0,0.0,0.0001003842698992,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568725585937,0.0,0.0,7.41434923838824e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35711669921875,0.0,0.0,0.000100384291727,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443603515625,0.0,0.0,0.0004761797608807,288.06939697265625,294.1499938964844,259.27471923828125,258.7543334960937,260.4874572753906,259.2562561035156,286.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156991193071,7.699760828927538e-09,0.0010156914358958,-0.0192236118018627,0.0,0.0,0.0,-0.0086299199610948,60.0,-18.89888000488281,-0.0,-7.033788307353461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666687011719,0.0,0.0,9.532734111417084e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443603515625,0.0,0.0,0.0001003842698992,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568725585937,0.0,0.0,7.41434923838824e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35711669921875,0.0,0.0,0.000100384291727,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443603515625,0.0,0.0,0.0004761797608807,288.06939697265625,294.1499938964844,259.27471923828125,258.7543334960937,260.4874572753906,259.2562561035156,286.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156991193071,7.699760828927538e-09,0.0010156914358958,-0.0192236118018627,0.0,0.0,0.0,-0.0086299199610948,60.0,-18.89888000488281,-0.0,-7.033788307353461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538818359375,0.0,0.0,9.518669685348868e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33184814453125,0.0,0.0,0.000100236160506,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34423828125,0.0,0.0,7.403409836115316e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3444519042969,0.0,0.0,0.0001002361750579,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33184814453125,0.0,0.0,0.0004754771653097,288.0565185546875,294.1499938964844,259.2768249511719,258.7589111328125,260.4657897949219,259.26141357421875,286.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142005048692,7.524528555791221e-09,0.0010141930542886,-0.0187646653503179,0.0,0.0,0.0,-0.008543049916625,60.0,-18.857852935791016,-0.0,-7.01304827543936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538818359375,0.0,0.0,9.518669685348868e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.33184814453125,0.0,0.0,0.000100236160506,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34423828125,0.0,0.0,7.403409836115316e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3444519042969,0.0,0.0,0.0001002361750579,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33184814453125,0.0,0.0,0.0004754771653097,288.0565185546875,294.1499938964844,259.2768249511719,258.7589111328125,260.4657897949219,259.26141357421875,286.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142005048692,7.524528555791221e-09,0.0010141930542886,-0.0187646653503179,0.0,0.0,0.0,-0.008543049916625,60.0,-18.857852935791016,-0.0,-7.01304827543936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410949707031,0.0,0.0,9.505908383289352e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193664550781,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3315734863281,0.0,0.0,7.393484702333808e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.331787109375,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193664550781,0.0,0.0,0.0004748397623188,288.0436706542969,294.1499938964844,259.2767944335937,258.76092529296875,260.44451904296875,259.265380859375,286.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.3655477272893685e-09,0.0010128335561603,-0.0183482747524976,0.0,0.0,0.0,-0.0084642358124256,60.0,-18.82061195373535,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410949707031,0.0,0.0,9.505908383289352e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193664550781,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3315734863281,0.0,0.0,7.393484702333808e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.331787109375,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193664550781,0.0,0.0,0.0004748397623188,288.0436706542969,294.1499938964844,259.2767944335937,258.76092529296875,260.44451904296875,259.265380859375,286.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.3655477272893685e-09,0.0010128335561603,-0.0183482747524976,0.0,0.0,0.0,-0.0084642358124256,60.0,-18.82061195373535,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283386230469,0.0,0.0,9.494475671090186e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3068542480469,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31890869140625,0.0,0.0,7.384592026937753e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3191223144531,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3068542480469,0.0,0.0,0.0004742686287499,288.0307922363281,294.1499938964844,259.2743530273437,258.7600402832031,260.42364501953125,259.2677917480469,286.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.787675857543945,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283386230469,0.0,0.0,9.494475671090186e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3068542480469,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31890869140625,0.0,0.0,7.384592026937753e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3191223144531,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3068542480469,0.0,0.0,0.0004742686287499,288.0307922363281,294.1499938964844,259.2743530273437,258.7600402832031,260.42364501953125,259.2677917480469,286.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.787675857543945,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32196044921875,0.0,0.0,9.489236254012212e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3006286621094,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125915527344,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31280517578125,0.0,0.0,9.992622653953732e-05,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30059814453125,0.0,0.0,0.0004740069271065,288.0243835449219,294.1499938964844,259.2721252441406,258.7584228515625,260.413330078125,259.26837158203125,286.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.77280807495117,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155822753906,0.0,0.0,9.484323527431116e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943725585937,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3062744140625,0.0,0.0,7.376696157734841e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3064880371094,0.0,0.0,9.987450175685808e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943725585937,0.0,0.0,0.0004737615236081,288.0179443359375,294.1499938964844,259.26922607421875,258.7559814453125,260.4031066894531,259.2684631347656,286.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628173997033e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.75905036926269,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028259277344,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818603515625,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29364013671875,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938537597656,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818603515625,0.0,0.0,0.0004733178066089,288.0050964355469,294.1499938964844,259.2611999511719,258.7484130859375,260.3827819824219,259.26739501953125,286.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985958034277928e-09,0.0010095875477418,-0.0173540413379669,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.734676361083984,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028259277344,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818603515625,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29364013671875,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938537597656,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818603515625,0.0,0.0,0.0004733178066089,288.0050964355469,294.1499938964844,259.2611999511719,258.7484130859375,260.3827819824219,259.26739501953125,286.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.985958034277928e-09,0.0010095875477418,-0.0173540413379669,0.0,0.0,0.0,-0.0082760564982891,60.0,-18.734676361083984,-0.0,-6.949495912067506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900695800781,0.0,0.0,9.467820200370625e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2693786621094,0.0,0.0,9.970069368137048e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2809753417969,0.0,0.0,7.36386064090766e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811889648437,0.0,0.0,9.970071550924332e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2693786621094,0.0,0.0,0.0004729371867142,287.99224853515625,294.1499938964844,259.25,258.73712158203125,260.3626708984375,259.2640991210937,286.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087826522067,6.891027304334329e-09,0.0010087757837027,-0.0171053875237703,0.0,0.0,0.0,-0.0082289949059486,60.0,-18.7150993347168,-0.0,-6.938323338090413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2900695800781,0.0,0.0,9.467820200370625e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2693786621094,0.0,0.0,9.970069368137048e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2809753417969,0.0,0.0,7.36386064090766e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811889648437,0.0,0.0,9.970071550924332e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2693786621094,0.0,0.0,0.0004729371867142,287.99224853515625,294.1499938964844,259.25,258.73712158203125,260.3626708984375,259.2640991210937,286.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087826522067,6.891027304334329e-09,0.0010087757837027,-0.0171053875237703,0.0,0.0,0.0,-0.0082289949059486,60.0,-18.7150993347168,-0.0,-6.938323338090413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2773132324219,0.0,0.0,9.461439185542986e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25689697265625,0.0,0.0,9.963350021280348e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2683410644531,0.0,0.0,7.358897710219026e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685546875,0.0,0.0,9.963351476471872e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568664550781,0.0,0.0,0.0004726184124592,287.9793701171875,294.1499938964844,259.23663330078125,258.72320556640625,260.3426818847656,259.2585754394531,286.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811528230343811e-09,0.0010080959182232,-0.016897153109312,0.0,0.0,0.0,-0.008189583197236,60.0,-18.69987869262696,-0.0,-6.928974016773283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2773132324219,0.0,0.0,9.461439185542986e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25689697265625,0.0,0.0,9.963350021280348e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2683410644531,0.0,0.0,7.358897710219026e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685546875,0.0,0.0,9.963351476471872e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568664550781,0.0,0.0,0.0004726184124592,287.9793701171875,294.1499938964844,259.23663330078125,258.72320556640625,260.3426818847656,259.2585754394531,286.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811528230343811e-09,0.0010080959182232,-0.016897153109312,0.0,0.0,0.0,-0.008189583197236,60.0,-18.69987869262696,-0.0,-6.928974016773283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645568847656,0.0,0.0,9.456495172344148e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.244384765625,0.0,0.0,9.95814334601164e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557067871094,0.0,0.0,7.35505236661993e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558898925781,0.0,0.0,9.958145528798924e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.244384765625,0.0,0.0,0.0004723714664578,287.9665222167969,294.1499938964844,259.2223205566406,258.7080993652344,260.3228454589844,259.2509765625,286.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075760073959,6.749936165562076e-09,0.0010075692553073,-0.0167358200997114,0.0,0.0,0.0,-0.0081590497866272,60.0,-18.688533782958984,-0.0,-6.921735007381359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2645568847656,0.0,0.0,9.456495172344148e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.244384765625,0.0,0.0,9.95814334601164e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557067871094,0.0,0.0,7.35505236661993e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558898925781,0.0,0.0,9.958145528798924e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.244384765625,0.0,0.0,0.0004723714664578,287.9665222167969,294.1499938964844,259.2223205566406,258.7080993652344,260.3228454589844,259.2509765625,286.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075760073959,6.749936165562076e-09,0.0010075692553073,-0.0167358200997114,0.0,0.0,0.0,-0.0081590497866272,60.0,-18.688533782958984,-0.0,-6.921735007381359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2581787109375,0.0,0.0,9.45440333453007e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381286621094,0.0,0.0,9.955940186046064e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493591308594,0.0,0.0,7.353424734901637e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24957275390625,0.0,0.0,9.955942368833348e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381286621094,0.0,0.0,0.0004722669546026,287.9600830078125,294.1499938964844,259.21484375,258.7001647949219,260.3129577636719,259.24658203125,286.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073530720546,6.723869905300717e-09,0.001007346319966,-0.0166675429791212,0.0,0.0,0.0,-0.0081461276859045,60.0,-18.68393325805664,-0.0,-6.918673278732967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
