time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25177001953125,0.0,0.0,9.452606172999368e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318725585937,0.0,0.0,9.954048437066376e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430419921875,0.0,0.0,7.352027023443952e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2432556152344,0.0,0.0,9.9540498922579e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318725585937,0.0,0.0,0.0004721771983895,287.95367431640625,294.1499938964844,259.2071533203125,258.69195556640625,260.3031005859375,259.2417907714844,286.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071615688502,6.7014847004998054e-09,0.0010071548167616,-0.0166089069098234,0.0,0.0,0.0,-0.0081350300461053,60.0,-18.680076599121094,-0.0,-6.916043560067919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.239013671875,0.0,0.0,9.44975545280613e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193603515625,0.0,0.0,9.951046376954764e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304077148437,0.0,0.0,7.34981003915891e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,9.951047832146288e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193603515625,0.0,0.0,0.0004720347933471,287.9407958984375,294.1499938964844,259.19122314453125,258.6747741699219,260.2834167480469,259.2311706542969,286.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068578412756,6.665969998209675e-09,0.0010068512056022,-0.0165158789604902,0.0,0.0,0.0,-0.0081174233928322,60.0,-18.67439651489257,-0.0,-6.91187267420901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.239013671875,0.0,0.0,9.44975545280613e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193603515625,0.0,0.0,9.951046376954764e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304077148437,0.0,0.0,7.34981003915891e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2305908203125,0.0,0.0,9.951047832146288e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193603515625,0.0,0.0,0.0004720347933471,287.9407958984375,294.1499938964844,259.19122314453125,258.6747741699219,260.2834167480469,259.2311706542969,286.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068578412756,6.665969998209675e-09,0.0010068512056022,-0.0165158789604902,0.0,0.0,0.0,-0.0081174233928322,60.0,-18.67439651489257,-0.0,-6.91187267420901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22625732421875,0.0,0.0,9.44777057156898e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2068176269531,0.0,0.0,9.948955994332208e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177429199219,0.0,0.0,7.348266080953181e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2179260253906,0.0,0.0,9.948958177119492e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2068176269531,0.0,0.0,0.0004719356365967,287.92791748046875,294.1499938964844,259.174560546875,258.6566772460937,260.2637939453125,259.2192687988281,286.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066463146358,6.6412471078081126e-09,0.0010066396789625,-0.0164511203765869,0.0,0.0,0.0,-0.0081051671877503,60.0,-18.671043395996094,-0.0,-6.90897010713343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22625732421875,0.0,0.0,9.44777057156898e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2068176269531,0.0,0.0,9.948955994332208e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177429199219,0.0,0.0,7.348266080953181e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2179260253906,0.0,0.0,9.948958177119492e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2068176269531,0.0,0.0,0.0004719356365967,287.92791748046875,294.1499938964844,259.174560546875,258.6566772460937,260.2637939453125,259.2192687988281,286.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066463146358,6.6412471078081126e-09,0.0010066396789625,-0.0164511203765869,0.0,0.0,0.0,-0.0081051671877503,60.0,-18.671043395996094,-0.0,-6.90897010713343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134704589844,0.0,0.0,9.446496551390736e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943054199219,0.0,0.0,9.947615035343917e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050476074219,0.0,0.0,7.34727582312189e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20526123046875,0.0,0.0,9.947616490535438e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943054199219,0.0,0.0,0.0004718720156233,287.9150390625,294.1499938964844,259.15728759765625,258.63775634765625,260.2442321777344,259.2061767578125,286.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065106907859,6.625381132607799e-09,0.0010065040551126,-0.0164095610380172,0.0,0.0,0.0,-0.0080973021686077,60.0,-18.66990852355957,-0.0,-6.907107774623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2134704589844,0.0,0.0,9.446496551390736e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943054199219,0.0,0.0,9.947615035343917e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050476074219,0.0,0.0,7.34727582312189e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20526123046875,0.0,0.0,9.947616490535438e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943054199219,0.0,0.0,0.0004718720156233,287.9150390625,294.1499938964844,259.15728759765625,258.63775634765625,260.2442321777344,259.2061767578125,286.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065106907859,6.625381132607799e-09,0.0010065040551126,-0.0164095610380172,0.0,0.0,0.0,-0.0080973021686077,60.0,-18.66990852355957,-0.0,-6.907107774623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20068359375,0.0,0.0,9.445912291994318e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,9.946999489329757e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923828125,0.0,0.0,7.346821075771004e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,9.947000944521278e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,0.0004718428244814,287.9021301269531,294.1499938964844,259.1394348144531,258.6180725097656,260.2247009277344,259.1920166015625,286.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064484085887,6.6181029545475675e-09,0.0010064417729154,-0.0163904950022697,0.0,0.0,0.0,-0.008093693293631,60.0,-18.67057228088379,-0.0,-6.906253702254618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20068359375,0.0,0.0,9.445912291994318e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,9.946999489329757e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923828125,0.0,0.0,7.346821075771004e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,9.947000944521278e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817626953125,0.0,0.0,0.0004718428244814,287.9021301269531,294.1499938964844,259.1394348144531,258.6180725097656,260.2247009277344,259.1920166015625,286.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064484085887,6.6181029545475675e-09,0.0010064417729154,-0.0163904950022697,0.0,0.0,0.0,-0.008093693293631,60.0,-18.67057228088379,-0.0,-6.906253702254618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943054199219,0.0,0.0,9.445835166843608e-05,291.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17547607421875,0.0,0.0,9.946917998604476e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18603515625,0.0,0.0,7.346760685322806e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,9.946919453796e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17547607421875,0.0,0.0,0.0004718389536719,287.89569091796875,294.1499938964844,259.1303405761719,258.6080017089844,260.2149353027344,259.1845703125,286.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064401431009,6.617140169140612e-09,0.0010064335074275,-0.0163879729807376,0.0,0.0,0.0,-0.0080932164564728,60.0,-18.671510696411133,-0.0,-6.906140725959632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878967285156,0.0,0.0,9.445901378057896e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.169189453125,0.0,0.0,9.946987847797573e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1796875,0.0,0.0,7.346813072217628e-05,290.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17987060546875,0.0,0.0,9.946990030584856e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.169189453125,0.0,0.0,0.0004718423006124,287.8892517089844,294.1499938964844,259.1211242675781,258.5977478027344,260.2052001953125,259.1769104003906,286.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064472444355,6.61797328049829e-09,0.0010064406087622,-0.0163901560008525,0.0,0.0,0.0,-0.0080936290323734,60.0,-18.672840118408203,-0.0,-6.906238780857167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17510986328125,0.0,0.0,9.446423791814595e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566467285156,0.0,0.0,9.947537910193204e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669921875,0.0,0.0,7.347218343056738e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16717529296875,0.0,0.0,9.947539365384728e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,0.0004718683485407,287.8763427734375,294.1499938964844,259.1023864746094,258.57684326171875,260.1856994628906,259.1610107421875,286.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065028909593,6.6244800756010144e-09,0.001006496255286,-0.0164072010666131,0.0,0.0,0.0,-0.0080968551337718,60.0,-18.676523208618164,-0.0,-6.907001903755372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17510986328125,0.0,0.0,9.446423791814595e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566467285156,0.0,0.0,9.947537910193204e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669921875,0.0,0.0,7.347218343056738e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16717529296875,0.0,0.0,9.947539365384728e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,0.0004718683485407,287.8763427734375,294.1499938964844,259.1023864746094,258.57684326171875,260.1856994628906,259.1610107421875,286.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065028909593,6.6244800756010144e-09,0.001006496255286,-0.0164072010666131,0.0,0.0,0.0,-0.0080968551337718,60.0,-18.676523208618164,-0.0,-6.907001903755372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16229248046875,0.0,0.0,9.44740022532642e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,9.948566003004088e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.154296875,0.0,0.0,7.34797868062742e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15447998046875,0.0,0.0,9.948568185791372e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,0.0004719171556644,287.8634033203125,294.1499938964844,259.0833435058594,258.5554504394531,260.16619873046875,259.1444091796875,286.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006606966257,6.636652116753794e-09,0.0010066003305837,-0.0164390839636325,0.0,0.0,0.0,-0.0081028891727328,60.0,-18.681434631347656,-0.0,-6.908430805196987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16229248046875,0.0,0.0,9.44740022532642e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,9.948566003004088e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.154296875,0.0,0.0,7.34797868062742e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15447998046875,0.0,0.0,9.948568185791372e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,0.0004719171556644,287.8634033203125,294.1499938964844,259.0833435058594,258.5554504394531,260.16619873046875,259.1444091796875,286.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006606966257,6.636652116753794e-09,0.0010066003305837,-0.0164390839636325,0.0,0.0,0.0,-0.0081028891727328,60.0,-18.681434631347656,-0.0,-6.908430805196987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,9.44881176110357e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.0,9.950053208740428e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415710449219,0.0,0.0,7.349076622631401e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417541503906,0.0,0.0,9.950054663931952e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.0,0.0004719876742456,287.8504638671875,294.1499938964844,259.06402587890625,258.5336303710937,260.146728515625,259.1271057128906,286.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067573748528,6.654244266712794e-09,0.0010067507391795,-0.0164851639419794,0.0,0.0,0.0,-0.0081116100773215,60.0,-18.68751335144043,-0.0,-6.91049635292984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,9.44881176110357e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.0,9.950053208740428e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415710449219,0.0,0.0,7.349076622631401e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417541503906,0.0,0.0,9.950054663931952e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.0,0.0004719876742456,287.8504638671875,294.1499938964844,259.06402587890625,258.5336303710937,260.146728515625,259.1271057128906,286.23443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067573748528,6.654244266712794e-09,0.0010067507391795,-0.0164851639419794,0.0,0.0,0.0,-0.0081116100773215,60.0,-18.68751335144043,-0.0,-6.91049635292984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,9.45056599448435e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188659667969,0.0,0.0,9.951900574378668e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,7.35044086468406e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,9.951902029570192e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188659667969,0.0,0.0,0.0004720753058791,287.8375244140625,294.1499938964844,259.0445556640625,258.5115051269531,260.12725830078125,259.1093139648437,286.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069443378597,6.676105002156873e-09,0.0010069377021864,-0.0165424272418022,0.0,0.0,0.0,-0.0081224469467997,60.0,-18.694429397583008,-0.0,-6.913062833291407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,9.45056599448435e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188659667969,0.0,0.0,9.951900574378668e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,7.35044086468406e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290283203125,0.0,0.0,9.951902029570192e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188659667969,0.0,0.0,0.0004720753058791,287.8375244140625,294.1499938964844,259.0445556640625,258.5115051269531,260.12725830078125,259.1093139648437,286.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069443378597,6.676105002156873e-09,0.0010069377021864,-0.0165424272418022,0.0,0.0,0.0,-0.0081224469467997,60.0,-18.694429397583008,-0.0,-6.913062833291407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302185058594,0.0,0.0,9.451562800677492e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.112548828125,0.0,0.0,9.952949039870872e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224670410156,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226501464844,0.0,0.0,9.952950495062396e-05,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.112548828125,0.0,0.0,0.0004721250734291,287.8310546875,294.1499938964844,259.0347595214844,258.5003662109375,260.11749267578125,259.1002197265625,286.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.6885177396613935e-09,0.0010070438729599,-0.0165749415755271,0.0,0.0,0.0,-0.0081286001950502,60.0,-18.6982364654541,-0.0,-6.914520866985185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238098144531,0.0,0.0,9.452638914808632e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062316894531,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160888671875,0.0,0.0,7.352052489295602e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11627197265625,0.0,0.0,9.954084089258686e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1062316894531,0.0,0.0,0.000472178828204,287.8245849609375,294.1499938964844,259.02496337890625,258.4891662597656,260.1077575683594,259.09100341796875,286.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701930566066494e-09,0.0010071585420519,-0.0166100747883319,0.0,0.0,0.0,-0.0081352498382329,60.0,-18.70221710205078,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109619140625,0.0,0.0,9.454979590373114e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936279296875,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033630371094,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.103515625,0.0,0.0,9.956549183698372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935974121094,0.0,0.0,0.0004722957382909,287.8116149902344,294.1499938964844,259.0053405761719,258.4666442871094,260.0882568359375,259.07232666015625,286.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731093016298928e-09,0.0010074079036712,-0.016686463728547,0.0,0.0,0.0,-0.0081497067585587,60.0,-18.71061515808105,-0.0,-6.919521666759465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109619140625,0.0,0.0,9.454979590373114e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936279296875,0.0,0.0,9.956547728506848e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033630371094,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.103515625,0.0,0.0,9.956549183698372e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935974121094,0.0,0.0,0.0004722957382909,287.8116149902344,294.1499938964844,259.0053405761719,258.4666442871094,260.0882568359375,259.07232666015625,286.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731093016298928e-09,0.0010074079036712,-0.016686463728547,0.0,0.0,0.0,-0.0081497067585587,60.0,-18.71061515808105,-0.0,-6.919521666759465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,9.457515261601657e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809631347656,0.0,0.0,9.959217277355492e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907592773437,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809631347656,0.0,0.0,0.0004724223981611,287.7986145019531,294.1499938964844,258.9858093261719,258.4440612792969,260.0687561035156,259.0533752441406,286.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626881872229205e-09,0.0010076779872179,-0.0167692229151725,0.0,0.0,0.0,-0.0081653697416186,60.0,-18.719465255737305,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,9.457515261601657e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809631347656,0.0,0.0,9.959217277355492e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907592773437,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809631347656,0.0,0.0,0.0004724223981611,287.7986145019531,294.1499938964844,258.9858093261719,258.4440612792969,260.0687561035156,259.0533752441406,286.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626881872229205e-09,0.0010076779872179,-0.0167692229151725,0.0,0.0,0.0,-0.0081653697416186,60.0,-18.719465255737305,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,7.357932918239385e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779724121094,0.0,0.0,9.962045442080124e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,0.0004725564504042,287.78564453125,294.1499938964844,258.96636962890625,258.4214782714844,260.0492553710937,259.0342102050781,286.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796125884278581e-09,0.0010079640196636,-0.0168568082153797,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.72862243652344,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,7.357932918239385e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779724121094,0.0,0.0,9.962045442080124e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,0.0004725564504042,287.78564453125,294.1499938964844,258.96636962890625,258.4214782714844,260.0492553710937,259.0342102050781,286.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796125884278581e-09,0.0010079640196636,-0.0168568082153797,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.72862243652344,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07232666015625,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556335449219,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06500244140625,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.065185546875,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556335449219,0.0,0.0,0.0004726938786916,287.7726135253906,294.1499938964844,258.9471435546875,258.3990173339844,260.0297546386719,259.0149230957031,286.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402465851648e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.737886428833008,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07232666015625,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556335449219,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06500244140625,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.065185546875,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556335449219,0.0,0.0,0.0004726938786916,287.7726135253906,294.1499938964844,258.9471435546875,258.3990173339844,260.0297546386719,259.0149230957031,286.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402465851648e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.737886428833008,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,9.464337927056476e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492858886719,0.0,0.0,9.966402285499498e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586242675781,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05877685546875,0.0,0.0,9.966404468286784e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492858886719,0.0,0.0,0.0004727632331196,287.76611328125,294.1499938964844,258.9376220703125,258.3878479003906,260.0199890136719,259.0052490234375,286.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.742521286010746,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594482421875,0.0,0.0,9.465711627854034e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522155761719,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523681640625,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,0.0004728318599518,287.7596130371094,294.1499938964844,258.9281921386719,258.3767395019531,260.0102233886719,258.99560546875,286.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.747106552124023,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302429199219,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393981933594,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03955078125,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302429199219,0.0,0.0,0.000472964864457,287.74658203125,294.1499938964844,258.9095764160156,258.354736328125,259.9907531738281,258.9763488769531,286.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.755990982055664,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,9.468374628340824e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302429199219,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393981933594,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03955078125,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302429199219,0.0,0.0,0.000472964864457,287.74658203125,294.1499938964844,258.9095764160156,258.354736328125,259.9907531738281,258.9763488769531,286.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.755990982055664,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336303710937,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175476074219,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175170898437,0.0,0.0,0.000473091378808,287.7335510253906,294.1499938964844,258.89141845703125,258.3330993652344,259.97125244140625,258.9572448730469,286.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.764467239379883,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336303710937,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175476074219,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175170898437,0.0,0.0,0.000473091378808,287.7335510253906,294.1499938964844,258.89141845703125,258.3330993652344,259.97125244140625,258.9572448730469,286.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.764467239379883,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02069091796875,0.0,0.0,9.473150566918775e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048217773437,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138854980469,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,0.0004732034576591,287.7204895019531,294.1499938964844,258.8737487792969,258.3118591308594,259.9518127441406,258.9384155273437,286.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.77212905883789,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02069091796875,0.0,0.0,9.473150566918775e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048217773437,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138854980469,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,0.0004732034576591,287.7204895019531,294.1499938964844,258.8737487792969,258.3118591308594,259.9518127441406,258.9384155273437,286.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513676297822e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.77212905883789,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077514648437,0.0,0.0,9.475094702793284e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008850097656,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,0.0004733005480375,287.7074279785156,294.1499938964844,258.8566589355469,258.2911682128906,259.932373046875,258.9198913574219,286.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817303050001556e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.778966903686523,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077514648437,0.0,0.0,9.475094702793284e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008850097656,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,0.0004733005480375,287.7074279785156,294.1499938964844,258.8566589355469,258.2911682128906,259.932373046875,258.9198913574219,286.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817303050001556e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.778966903686523,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
