time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00128173828125,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856872558594,0.0,0.0,9.97854585875757e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,7.370120874838904e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945983886719,0.0,0.0,9.978547313949092e-05,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856872558594,0.0,0.0,0.000473339256132,287.70086669921875,294.1499938964844,258.8483581542969,258.2810363769531,259.9226989746094,258.9107971191406,286.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.781827926635746,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,9.476571722188964e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97930908203125,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880065917969,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881591796875,0.0,0.0,9.979286551242694e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97930908203125,0.0,0.0,0.0004733743262477,287.6943359375,294.1499938964844,258.8402404785156,258.2710876464844,259.9130249023437,258.9017944335937,286.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001413554621195e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.784502029418945,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818420410156,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.966552734375,0.0,0.0,9.980265895137563e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751281738281,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97528076171875,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.966552734375,0.0,0.0,0.0004734208632726,287.6812438964844,294.1499938964844,258.8245544433594,258.2516784667969,259.8937072753906,258.8842468261719,286.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011747626961551e-09,0.0010098078055307,-0.0174215920269489,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.788599014282227,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818420410156,0.0,0.0,9.47750304476358e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.966552734375,0.0,0.0,9.980265895137563e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9751281738281,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97528076171875,0.0,0.0,9.980267350329086e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.966552734375,0.0,0.0,0.0004734208632726,287.6812438964844,294.1499938964844,258.8245544433594,258.2516784667969,259.8937072753906,258.8842468261719,286.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011747626961551e-09,0.0010098078055307,-0.0174215920269489,0.0,0.0,0.0,-0.0082888398319482,60.0,-18.788599014282227,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96240234375,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,0.0004734375979751,287.66815185546875,294.1499938964844,258.8096618652344,258.2330322265625,259.8744812011719,258.8672790527344,286.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.791093826293945,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96240234375,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,0.0004734375979751,287.66815185546875,294.1499938964844,258.8096618652344,258.2330322265625,259.8744812011719,258.8672790527344,286.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.791093826293945,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,9.477491403231396e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493713378906,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94952392578125,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.000473420281196,287.6550598144531,294.1499938964844,258.795654296875,258.2152404785156,259.8553466796875,258.8509521484375,286.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.0116090711280785e-09,0.0010098066413775,-0.0174212288111448,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.79179573059082,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559020996094,0.0,0.0,9.477491403231396e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493713378906,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94952392578125,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.000473420281196,287.6550598144531,294.1499938964844,258.795654296875,258.2152404785156,259.8553466796875,258.8509521484375,286.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.0116090711280785e-09,0.0010098066413775,-0.0174212288111448,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.79179573059082,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94293212890625,0.0,0.0,9.476370905758812e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92822265625,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366149902344,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92822265625,0.0,0.0,0.00047336431453,287.6419677734375,294.1499938964844,258.7826232910156,258.1983947753906,259.8363037109375,258.8353271484375,286.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976517913517e-09,0.0010096873156726,-0.0173846706748008,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.790491104125977,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94293212890625,0.0,0.0,9.476370905758812e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92822265625,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,7.370510866167024e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366149902344,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92822265625,0.0,0.0,0.00047336431453,287.6419677734375,294.1499938964844,258.7826232910156,258.1983947753906,259.8363037109375,258.8353271484375,286.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.9976517913517e-09,0.0010096873156726,-0.0173846706748008,0.0,0.0,0.0,-0.0082818521186709,60.0,-18.790491104125977,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,9.475479600951076e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300231933594,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93017578125,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,0.0004733197856694,287.6354064941406,294.1499938964844,258.7764892578125,258.1903686523437,259.82684326171875,258.8278503417969,286.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547784748609e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.78890037536621,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299621582031,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,0.0004732655943371,287.6288452148437,294.1499938964844,258.7705993652344,258.1825866699219,259.8173828125,258.820556640625,286.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973029709200773e-09,0.0010094768367707,-0.0173201784491539,0.0,0.0,0.0,-0.008269646205008,60.0,-18.786788940429688,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169616699219,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106750488281,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91082763671875,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.0,0.0004731204826384,287.6157531738281,294.1499938964844,258.7597045898437,258.1678466796875,259.7986145019531,258.8067321777344,285.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936839547222462e-09,0.0010091674048453,-0.0172253847122192,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.78058433532715,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169616699219,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106750488281,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91082763671875,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.0,0.0004731204826384,287.6157531738281,294.1499938964844,258.7597045898437,258.1678466796875,259.7986145019531,258.8067321777344,285.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.936839547222462e-09,0.0010091674048453,-0.0172253847122192,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.78058433532715,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90399169921875,0.0,0.050000000745058,9.467736526858062e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8898010253906,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89776611328125,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8979187011719,0.0,0.050000000745058,9.969982784241438e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8898010253906,0.0,0.050000000745058,0.0004729330248665,287.6026306152344,291.1499938964844,258.75,258.1543273925781,259.7799987792969,258.7938232421875,285.9769287109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890086279298657e-09,0.0010087676346302,-0.0171029232442379,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.771997451782227,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90399169921875,0.0,0.050000000745058,9.467736526858062e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8898010253906,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89776611328125,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8979187011719,0.0,0.050000000745058,9.969982784241438e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8898010253906,0.0,0.050000000745058,0.0004729330248665,287.6026306152344,291.1499938964844,258.75,258.1543273925781,259.7799987792969,258.7938232421875,285.9769287109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890086279298657e-09,0.0010087676346302,-0.0171029232442379,0.0,0.0,0.0,-0.0082285283133387,60.0,-18.771997451782227,-0.0,-6.938212493423634e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.590576171875,0.6355050206184387,0.050000000745058,0.0408353097736835,291.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.587646484375,0.6355050206184387,0.050000000745058,0.0430015474557876,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892944335937,0.6355050206184387,0.050000000745058,0.0317607969045639,290.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893249511719,0.6355050206184387,0.050000000745058,0.0430015474557876,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.587646484375,0.6355050206184387,0.050000000745058,0.2039808332920074,286.3592529296875,291.1499938964844,258.7456359863281,258.1480407714844,279.6702575683594,284.5441589355469,285.78326416015625,1.0,0.109707772731781,0.198652297258377,0.198652297258377,1.0,1.0,-0.4350612461566925,0.0091763297095894,0.4258849322795868,-0.1107085421681404,0.0,0.0,0.0,10.192145347595217,60.0,-543.6015625,-0.0,12.276460647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127319335937,0.6323747634887695,0.050000000745058,0.0452324524521827,290.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125793457031,0.6323747634887695,0.050000000745058,0.047631949186325,290.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.6323747634887695,0.050000000745058,0.0351807959377765,290.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.6323747634887695,0.050000000745058,0.047631949186325,291.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125793457031,0.6323747634887695,0.050000000745058,0.2259454578161239,285.5343933105469,291.1499938964844,258.7416381835937,258.1420593261719,282.3247375488281,290.9242248535156,285.2502746582031,1.0,0.1210784763097763,0.3973045945167541,0.3973045945167541,1.0,1.0,-0.4819586277008056,0.0878663957118988,0.3940922319889068,-0.0438403040170669,0.0,0.0,0.0,12.533781051635742,60.0,-886.2528686523438,-0.0,16.676185607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.932992557155849e-21,7.534382687374922e-21,-2.601390130219073e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.5716267824172974,0.050000000745058,0.0456769727170467,290.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.5716267824172974,0.050000000745058,0.0481000505387783,290.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.5716267824172974,0.050000000745058,0.0355265326797962,290.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.5716267824172974,0.050000000745058,0.0481000505387783,291.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.5716267824172974,0.050000000745058,0.2281659394502639,284.5946960449219,291.1499938964844,258.7347412109375,258.1310729980469,280.0252990722656,291.2235412597656,284.3117370605469,1.0,0.1405609101057052,0.5689651966094971,0.5689651966094971,1.0,1.0,-0.486697793006897,0.1688945740461349,0.3178032338619232,0.0358737893402576,0.0,0.0,1.0,20.063262939453125,60.0,-1326.1981201171875,-3290.874267578125,23.17508316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344787597656,303.73687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,3965.823974609375,18000.0,0.0,0.0,0.0001191563860629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486637726426124,0.0486647374927997,-9.619311640562955e-07,0.0,1.2092858980849996e-07,0.0,0.0,0.4603422284126282,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.5716267824172974,0.050000000745058,0.0456769727170467,290.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.5716267824172974,0.050000000745058,0.0481000505387783,290.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.5716267824172974,0.050000000745058,0.0355265326797962,290.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.5716267824172974,0.050000000745058,0.0481000505387783,291.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.5716267824172974,0.050000000745058,0.2281659394502639,284.5946960449219,291.1499938964844,258.7347412109375,258.1310729980469,280.0252990722656,291.2235412597656,284.3117370605469,1.0,0.1405609101057052,0.5689651966094971,0.5689651966094971,1.0,1.0,-0.486697793006897,0.1688945740461349,0.3178032338619232,0.0358737893402576,0.0,0.0,1.0,20.063262939453125,60.0,-1326.1981201171875,-3290.874267578125,23.17508316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344787597656,303.73687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,3965.823974609375,18000.0,0.0,0.0,0.0001191563860629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0486637726426124,0.0486647374927997,-9.619311640562955e-07,0.0,1.2092858980849996e-07,0.0,0.0,0.4603422284126282,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.5497905015945435,0.050000000745058,0.045814000070095,290.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5459289550781,0.5497905015945435,0.050000000745058,0.0482443496584892,290.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504943847656,0.5497905015945435,0.050000000745058,0.0356331132352352,290.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504943847656,0.5497905015945435,0.050000000745058,0.0482443496584892,291.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504943847656,0.5497905015945435,0.050000000745058,0.2288504242897033,284.35015869140625,291.1499938964844,258.7317810058594,258.1260070800781,279.76806640625,291.2156677246094,284.72314453125,1.0,0.1489587426185608,0.5801818370819092,0.5801818370819092,1.0,1.0,-0.4881579279899597,0.1728405803442001,0.3153173625469208,0.0395891964435577,0.0,0.0,1.0,23.726158142089844,60.0,1529.994140625,-7334.54833984375,26.32418632507324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57000732421875,308.71759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,4344.4326171875,19080.0,0.0,0.0,0.0153363458812236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375051736831665,0.6375086307525635,-3.450429630902363e-06,0.0,1.5564441127935424e-05,0.0,0.0,29.46926689147949,0.0,0.0,0.0,0.3959499597549438,4.0,0.0,1.0
453960,290.44256591796875,297.1499938964844,293.1499938964844,0.001119288848713,-101.75943756103516,286.9206848144531,0.5329442620277405,0.050000000745058,0.0459449365735054,290.9456787109375,297.1499938964844,293.1499938964844,0.0009035090915858,-86.49944305419922,286.607177734375,0.5329442620277405,0.050000000745058,0.0483822301030159,290.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547607421875,0.5329442620277405,0.050000000745058,0.0357349477708339,290.190185546875,297.1499938964844,293.1499938964844,0.0006923877517692,-66.28726959228516,286.1708068847656,0.5329442620277405,0.050000000745058,0.0483822301030159,291.21435546875,297.1499938964844,293.1499938964844,0.0007086900877766,-321.8417358398437,286.3158874511719,0.5329442620277405,0.050000000745058,0.2295044660568237,285.51611328125,291.1499938964844,258.7291259765625,258.1212463378906,279.5909423828125,291.21337890625,286.2455444335937,1.0,0.1565202921628952,0.5886673331260681,0.5886673331260681,1.0,1.0,-0.489553153514862,0.1757697761058807,0.3137833774089813,0.0423331893980503,0.0,0.0,1.0,27.229387283325195,60.0,2676.066162109375,-7572.84423828125,29.35351181030273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18487548828125,308.3719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,9826.6806640625,19080.0,0.0,0.0,0.0337739810347557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0067869424819946,1.0067952871322632,-8.377496669709217e-06,0.0,3.427629417274147e-05,0.0,0.0,113.53971099853516,0.0,0.0,0.0,0.5669670701026917,4.0,0.0,1.0
454020,290.481201171875,297.1499938964844,293.1499938964844,0.0020951216574758,-178.6988983154297,290.58453369140625,0.5099976658821106,0.050000000745058,0.0461836382746696,290.963623046875,297.1499938964844,293.1499938964844,0.0017379932105541,-156.10980224609375,290.06866455078125,0.5099976658821106,0.050000000745058,0.0486335940659046,290.43328857421875,297.1499938964844,293.1499938964844,0.0016393077094107,-108.7555160522461,289.8650207519531,0.5099976658821106,0.050000000745058,0.0359206087887287,290.2276916503906,297.1499938964844,293.1499938964844,0.0018146748188883,-162.99676513671875,290.1156921386719,0.5099976658821106,0.050000000745058,0.0486335940659046,291.2408142089844,297.1499938964844,293.1499938964844,0.001427580951713,-608.2619018554688,289.6199035644531,0.5099976658821106,0.050000000745058,0.230696827173233,287.6783447265625,291.1499938964844,258.72479248046875,258.1125183105469,279.38330078125,291.235595703125,288.0336608886719,1.0,0.1693537980318069,0.6003753542900085,0.6003753542900085,1.0,1.0,-0.4920967519283294,0.1797977834939956,0.3122989535331726,0.0461321659386158,0.0,0.0,1.0,33.61709976196289,60.0,2362.6240234375,-7330.12255859375,34.92109680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0553283691406,306.69805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,16167.87890625,19080.0,0.0,0.0,0.0714680030941963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932698726654053,1.2932837009429932,-1.3812883480568416e-05,0.0,7.253094372572377e-05,0.0,0.0,240.50439453125,0.0,0.0,0.0,0.7109222412109375,4.0,0.0,1.0
454080,290.481201171875,297.1499938964844,293.1499938964844,0.0020951216574758,-178.6988983154297,290.58453369140625,0.5099976658821106,0.050000000745058,0.0461836382746696,290.963623046875,297.1499938964844,293.1499938964844,0.0017379932105541,-156.10980224609375,290.06866455078125,0.5099976658821106,0.050000000745058,0.0486335940659046,290.43328857421875,297.1499938964844,293.1499938964844,0.0016393077094107,-108.7555160522461,289.8650207519531,0.5099976658821106,0.050000000745058,0.0359206087887287,290.2276916503906,297.1499938964844,293.1499938964844,0.0018146748188883,-162.99676513671875,290.1156921386719,0.5099976658821106,0.050000000745058,0.0486335940659046,291.2408142089844,297.1499938964844,293.1499938964844,0.001427580951713,-608.2619018554688,289.6199035644531,0.5099976658821106,0.050000000745058,0.230696827173233,287.6783447265625,291.1499938964844,258.72479248046875,258.1125183105469,279.38330078125,291.235595703125,288.0336608886719,1.0,0.1693537980318069,0.6003753542900085,0.6003753542900085,1.0,1.0,-0.4920967519283294,0.1797977834939956,0.3122989535331726,0.0461321659386158,0.0,0.0,1.0,33.61709976196289,60.0,2362.6240234375,-7330.12255859375,34.92109680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0553283691406,306.69805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,16167.87890625,19080.0,0.0,0.0,0.0714680030941963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932698726654053,1.2932837009429932,-1.3812883480568416e-05,0.0,7.253094372572377e-05,0.0,0.0,240.50439453125,0.0,0.0,0.0,0.7109222412109375,4.0,0.0,1.0
454140,290.5355529785156,297.1499938964844,293.1499938964844,0.0029505200218409,-241.7848052978516,292.97918701171875,0.4958047568798065,0.050000000745058,0.0463874116539955,290.99468994140625,297.1499938964844,293.1499938964844,0.002474064938724,-213.6925811767578,292.3079528808594,0.4958047568798065,0.050000000745058,0.0488481782376766,290.4820556640625,297.1499938964844,293.1499938964844,0.0025528341066092,-162.843017578125,292.38360595703125,0.4958047568798065,0.050000000745058,0.0360790975391864,290.2763061523437,297.1499938964844,293.1499938964844,0.0028009077068418,-241.7966461181641,292.7304992675781,0.4958047568798065,0.050000000745058,0.0488481782376766,291.281005859375,297.1499938964844,293.1499938964844,0.00205286918208,-841.2935791015625,291.7144775390625,0.4958047568798065,0.050000000745058,0.2317147254943847,288.8851928710937,291.1499938964844,258.7215881347656,258.1047668457031,279.2813415527344,291.2744140625,289.1363220214844,1.0,0.1795226037502288,0.6078196167945862,0.6078196167945862,1.0,1.0,-0.4942681491374969,0.1823853552341461,0.3118827939033508,0.048681303858757,0.0,0.0,1.0,39.0715446472168,60.0,1726.76708984375,-7086.91162109375,39.72001647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7391357421875,305.50555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18248.544921875,20160.0,0.0,0.0,0.1079012602567672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739701509475708,1.373985767364502,-1.5590510884067044e-05,0.0,0.0001095060579245,0.0,0.0,288.3949890136719,0.0,0.0,0.0,0.7664322853088379,4.0,0.0,1.0
454200,290.5355529785156,297.1499938964844,293.1499938964844,0.0029505200218409,-241.7848052978516,292.97918701171875,0.4958047568798065,0.050000000745058,0.0463874116539955,290.99468994140625,297.1499938964844,293.1499938964844,0.002474064938724,-213.6925811767578,292.3079528808594,0.4958047568798065,0.050000000745058,0.0488481782376766,290.4820556640625,297.1499938964844,293.1499938964844,0.0025528341066092,-162.843017578125,292.38360595703125,0.4958047568798065,0.050000000745058,0.0360790975391864,290.2763061523437,297.1499938964844,293.1499938964844,0.0028009077068418,-241.7966461181641,292.7304992675781,0.4958047568798065,0.050000000745058,0.0488481782376766,291.281005859375,297.1499938964844,293.1499938964844,0.00205286918208,-841.2935791015625,291.7144775390625,0.4958047568798065,0.050000000745058,0.2317147254943847,288.8851928710937,291.1499938964844,258.7215881347656,258.1047668457031,279.2813415527344,291.2744140625,289.1363220214844,1.0,0.1795226037502288,0.6078196167945862,0.6078196167945862,1.0,1.0,-0.4942681491374969,0.1823853552341461,0.3118827939033508,0.048681303858757,0.0,0.0,1.0,39.0715446472168,60.0,1726.76708984375,-7086.91162109375,39.72001647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7391357421875,305.50555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18248.544921875,20160.0,0.0,0.0,0.1079012602567672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739701509475708,1.373985767364502,-1.5590510884067044e-05,0.0,0.0001095060579245,0.0,0.0,288.3949890136719,0.0,0.0,0.0,0.7664322853088379,4.0,0.0,1.0
454260,290.59234619140625,297.1499938964844,293.1499938964844,0.0036958630662411,-292.42987060546875,294.8191833496094,0.4860947430133819,0.050000000745058,0.0465560741722583,291.0292663574219,297.1499938964844,293.1499938964844,0.0031104101799428,-260.1088256835937,294.0289611816406,0.4860947430133819,0.050000000745058,0.0490257889032363,290.5336608886719,297.1499938964844,293.1499938964844,0.0033414994832128,-206.1587677001953,294.3192443847656,0.4860947430133819,0.050000000745058,0.0362102799117565,290.327392578125,297.1499938964844,293.1499938964844,0.0036619417369365,-305.2046813964844,294.7472839355469,0.4860947430133819,0.050000000745058,0.0490257889032363,291.3253173828125,297.1499938964844,293.1499938964844,0.0025813619140535,-1025.36279296875,293.3069152832031,0.4860947430133819,0.050000000745058,0.2325572371482849,289.79559326171875,291.1499938964844,258.7194519042969,258.0979309082031,279.2302551269531,291.31842041015625,289.9938659667969,1.0,0.1874915808439254,0.6130027174949646,0.6130027174949646,0.9997959136962892,1.0,-0.4960654675960541,0.1841791123151779,0.3118863701820373,0.0506194345653057,0.0,0.0,1.0,43.58803176879883,48.0,1261.231689453125,-6991.2568359375,43.72480392456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13458251953125,304.9654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,19753.357421875,20160.0,0.0,0.0,0.1410150229930877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429498314857483,1.4295152425765991,-1.6876136214705184e-05,0.0,0.0001431123237125,0.0,0.0,324.7933044433594,0.0,0.0,0.0,0.7810338139533997,4.0,0.0,1.0
454320,290.59234619140625,297.1499938964844,293.1499938964844,0.0036958630662411,-292.42987060546875,294.8191833496094,0.4860947430133819,0.050000000745058,0.0465560741722583,291.0292663574219,297.1499938964844,293.1499938964844,0.0031104101799428,-260.1088256835937,294.0289611816406,0.4860947430133819,0.050000000745058,0.0490257889032363,290.5336608886719,297.1499938964844,293.1499938964844,0.0033414994832128,-206.1587677001953,294.3192443847656,0.4860947430133819,0.050000000745058,0.0362102799117565,290.327392578125,297.1499938964844,293.1499938964844,0.0036619417369365,-305.2046813964844,294.7472839355469,0.4860947430133819,0.050000000745058,0.0490257889032363,291.3253173828125,297.1499938964844,293.1499938964844,0.0025813619140535,-1025.36279296875,293.3069152832031,0.4860947430133819,0.050000000745058,0.2325572371482849,289.79559326171875,291.1499938964844,258.7194519042969,258.0979309082031,279.2302551269531,291.31842041015625,289.9938659667969,1.0,0.1874915808439254,0.6130027174949646,0.6130027174949646,0.9997959136962892,1.0,-0.4960654675960541,0.1841791123151779,0.3118863701820373,0.0506194345653057,0.0,0.0,1.0,43.58803176879883,48.0,1261.231689453125,-6991.2568359375,43.72480392456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13458251953125,304.9654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,19753.357421875,20160.0,0.0,0.0,0.1410150229930877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429498314857483,1.4295152425765991,-1.6876136214705184e-05,0.0,0.0001431123237125,0.0,0.0,324.7933044433594,0.0,0.0,0.0,0.7810338139533997,4.0,0.0,1.0
454380,290.6469421386719,297.1499938964844,293.1499938964844,0.0043586404062807,-333.5544738769531,296.3039245605469,0.4838122427463531,0.050000000745058,0.0465980768203735,291.0635681152344,297.1499938964844,293.1499938964844,0.0036669480614364,-297.9147033691406,295.4185791015625,0.4838122427463531,0.050000000745058,0.04907001927495,290.58416748046875,297.1499938964844,293.1499938964844,0.0040361578576266,-241.28836059570312,295.8789367675781,0.4838122427463531,0.050000000745058,0.0362429469823837,290.3770751953125,297.1499938964844,293.1499938964844,0.004433674737811,-356.8788146972656,296.3774719238281,0.4838122427463531,0.050000000745058,0.04907001927495,291.369384765625,297.1499938964844,293.1499938964844,0.0030305988620966,-1172.2620849609375,294.5802001953125,0.4838122427463531,0.050000000745058,0.2327670454978943,290.5246276855469,291.1499938964844,258.7182922363281,258.0919494628906,279.2046203613281,291.3627014160156,290.6860046386719,1.0,0.1889427751302719,0.6170390844345093,0.6170390844345093,0.9995918869972228,1.0,-0.4965133666992187,0.1851193606853485,0.3113940060138702,0.0521419420838356,0.0,0.0,1.0,44.71834182739258,36.0,956.8207397460938,-7003.50927734375,44.73097610473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.11444091796875,304.9522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,20049.8828125,20160.0,0.0,0.0,0.1694886982440948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401878118515017,1.4402048587799072,-1.7129472325905226e-05,0.0,0.0001720094733173,0.0,0.0,332.1341552734375,0.0,0.0,0.0,0.7863889336585999,4.0,0.0,1.0
454440,290.6469421386719,297.1499938964844,293.1499938964844,0.0043586404062807,-333.5544738769531,296.3039245605469,0.4838122427463531,0.050000000745058,0.0465980768203735,291.0635681152344,297.1499938964844,293.1499938964844,0.0036669480614364,-297.9147033691406,295.4185791015625,0.4838122427463531,0.050000000745058,0.04907001927495,290.58416748046875,297.1499938964844,293.1499938964844,0.0040361578576266,-241.28836059570312,295.8789367675781,0.4838122427463531,0.050000000745058,0.0362429469823837,290.3770751953125,297.1499938964844,293.1499938964844,0.004433674737811,-356.8788146972656,296.3774719238281,0.4838122427463531,0.050000000745058,0.04907001927495,291.369384765625,297.1499938964844,293.1499938964844,0.0030305988620966,-1172.2620849609375,294.5802001953125,0.4838122427463531,0.050000000745058,0.2327670454978943,290.5246276855469,291.1499938964844,258.7182922363281,258.0919494628906,279.2046203613281,291.3627014160156,290.6860046386719,1.0,0.1889427751302719,0.6170390844345093,0.6170390844345093,0.9995918869972228,1.0,-0.4965133666992187,0.1851193606853485,0.3113940060138702,0.0521419420838356,0.0,0.0,1.0,44.71834182739258,36.0,956.8207397460938,-7003.50927734375,44.73097610473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.11444091796875,304.9522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,20049.8828125,20160.0,0.0,0.0,0.1694886982440948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401878118515017,1.4402048587799072,-1.7129472325905226e-05,0.0,0.0001720094733173,0.0,0.0,332.1341552734375,0.0,0.0,0.0,0.7863889336585999,4.0,0.0,1.0
454500,290.6727600097656,297.1499938964844,293.1499938964844,0.0046677361242473,-351.3651428222656,296.9500427246094,0.4850323498249054,0.050000000745058,0.0465755574405193,291.0800170898437,297.1499938964844,293.1499938964844,0.0039226748049259,-314.3343811035156,296.02362060546875,0.4850323498249054,0.050000000745058,0.04904630407691,290.6081237792969,297.1499938964844,293.1499938964844,0.0043590124696493,-256.5331726074219,296.5574645996094,0.4850323498249054,0.050000000745058,0.0362254343926906,290.4008483886719,297.1499938964844,293.1499938964844,0.0047968453727662,-379.3081359863281,297.0873107910156,0.4850323498249054,0.050000000745058,0.04904630407691,291.3905944824219,297.1499938964844,293.1499938964844,0.0032322087790817,-1235.1553955078125,295.1307678222656,0.4850323498249054,0.050000000745058,0.2326545566320419,290.8401184082031,291.1499938964844,258.7180480957031,258.0892028808594,279.19708251953125,291.38409423828125,290.9891052246094,1.0,0.1877523213624954,0.6188159584999084,0.6188159584999084,0.9994898438453674,1.0,-0.4962735176086426,0.1853365153074264,0.3109370172023773,0.0527994073927402,0.0,0.0,1.0,44.12003707885742,36.0,856.325439453125,-7047.3779296875,44.197486877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.28057861328125,305.1127319335937,278.1499938964844,0.0,18000.0,313.1499938964844,20102.75390625,21240.0,0.0,0.0,0.1817483752965927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420853853225708,1.442102551460266,-1.7174641470774077e-05,0.0,0.0001844515063567,0.0,0.0,333.4487609863281,0.0,0.0,0.0,0.802339494228363,4.0,0.0,1.0
454560,290.69757080078125,297.1499938964844,293.1499938964844,0.0049644145183265,-367.5499267578125,297.5471496582031,0.4875449240207672,0.050000000745058,0.0465297028422355,291.0958557128906,297.1499938964844,293.1499938964844,0.0041658007539808,-329.302978515625,296.58349609375,0.4875449240207672,0.050000000745058,0.0489980168640613,290.6309814453125,297.1499938964844,293.1499938964844,0.0046690301969647,-270.4432983398437,297.1849060058594,0.4875449240207672,0.050000000745058,0.0361897684633731,290.4237976074219,297.1499938964844,293.1499938964844,0.0051485719159245,-399.7681884765625,297.74346923828125,0.4875449240207672,0.050000000745058,0.0489980168640613,291.4110717773437,297.1499938964844,293.1499938964844,0.0034208176657557,-1291.986083984375,295.6385498046875,0.4875449240207672,0.050000000745058,0.2324254959821701,291.1333312988281,291.1499938964844,258.7179870605469,258.086669921875,279.191650390625,291.4048156738281,291.27410888671875,1.0,0.185475468635559,0.6204845905303955,0.6204845905303955,0.9991790056228638,1.0,-0.4957850277423858,0.185424730181694,0.3103602826595306,0.0534106157720088,0.0,0.0,0.9930421113967896,42.89793395996094,25.0,788.126953125,-7123.67041015625,43.10966110229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5395812988281,305.38116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,20889.564453125,21240.0,0.0,0.0,0.192652091383934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695881605148315,1.4696060419082642,-1.783885818440467e-05,0.0,0.0001955173793248,0.0,0.0,352.9314880371094,0.0,0.0,0.0,0.8027539849281311,4.0,0.0,1.0
454620,290.74383544921875,297.1499938964844,293.1499938964844,0.0055261072702705,-395.50579833984375,298.6279296875,0.4957269132137298,0.050000000745058,0.0463886596262455,291.12554931640625,297.1499938964844,293.1499938964844,0.0046184412203729,-355.219482421875,297.59991455078125,0.4957269132137298,0.050000000745058,0.0488494932651519,290.6732177734375,297.1499938964844,293.1499938964844,0.0052562812343239,-294.607177734375,298.3212585449219,0.4957269132137298,0.050000000745058,0.0360800698399543,290.4662780761719,297.1499938964844,293.1499938964844,0.0058250087313354,-435.3738708496094,298.9315490722656,0.4957269132137298,0.050000000745058,0.0488494932651519,291.4496459960937,297.1499938964844,293.1499938964844,0.0037633799947798,-1389.0946044921875,296.5582580566406,0.4957269132137298,0.050000000745058,0.2317209541797638,291.6793212890625,291.1499938964844,258.718505859375,258.08203125,279.1850280761719,291.4438781738281,291.80865478515625,1.0,0.1785152405500412,0.6236204504966736,0.6236204504966736,0.9985572695732116,1.0,-0.4942822754383087,0.1853223890066146,0.3089598715305328,0.0545395091176033,0.0,0.0,0.8855235576629639,39.135009765625,25.0,701.9254150390625,-7274.0732421875,39.77352142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2762756347656,306.04815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,22202.205078125,21240.0,0.0,0.0,0.2103377133607864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413805603981018,1.4138227701187134,-1.7158992704935372e-05,0.0,0.0002134660462616,0.0,0.0,322.5610656738281,0.0,0.0,0.0,0.7747323513031006,4.0,0.0,1.0
454680,290.74383544921875,297.1499938964844,293.1499938964844,0.0055261072702705,-395.50579833984375,298.6279296875,0.4957269132137298,0.050000000745058,0.0463886596262455,291.12554931640625,297.1499938964844,293.1499938964844,0.0046184412203729,-355.219482421875,297.59991455078125,0.4957269132137298,0.050000000745058,0.0488494932651519,290.6732177734375,297.1499938964844,293.1499938964844,0.0052562812343239,-294.607177734375,298.3212585449219,0.4957269132137298,0.050000000745058,0.0360800698399543,290.4662780761719,297.1499938964844,293.1499938964844,0.0058250087313354,-435.3738708496094,298.9315490722656,0.4957269132137298,0.050000000745058,0.0488494932651519,291.4496459960937,297.1499938964844,293.1499938964844,0.0037633799947798,-1389.0946044921875,296.5582580566406,0.4957269132137298,0.050000000745058,0.2317209541797638,291.6793212890625,291.1499938964844,258.718505859375,258.08203125,279.1850280761719,291.4438781738281,291.80865478515625,1.0,0.1785152405500412,0.6236204504966736,0.6236204504966736,0.9985572695732116,1.0,-0.4942822754383087,0.1853223890066146,0.3089598715305328,0.0545395091176033,0.0,0.0,0.8855235576629639,39.135009765625,25.0,701.9254150390625,-7274.0732421875,39.77352142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2762756347656,306.04815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,22202.205078125,21240.0,0.0,0.0,0.2103377133607864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413805603981018,1.4138227701187134,-1.7158992704935372e-05,0.0,0.0002134660462616,0.0,0.0,322.5610656738281,0.0,0.0,0.0,0.7747323513031006,4.0,0.0,1.0
