time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7851867675781,297.1499938964844,293.1499938964844,0.0060705039650201,-419.6900329589844,299.5855712890625,0.5031088590621948,0.050000000745058,0.0462759509682655,291.15264892578125,297.1499938964844,293.1499938964844,0.0050462847575545,-377.6283264160156,298.50201416015625,0.5031088590621948,0.050000000745058,0.0487308055162429,290.7112121582031,297.1499938964844,293.1499938964844,0.0058243852108716,-315.5208740234375,299.3274841308594,0.5031088590621948,0.050000000745058,0.0359924063086509,290.50421142578125,297.1499938964844,293.1499938964844,0.0064937849529087,-466.3051452636719,299.9843139648437,0.5031088590621948,0.050000000745058,0.0487308055162429,291.48486328125,297.1499938964844,293.1499938964844,0.0040768785402178,-1471.791259765625,297.3722839355469,0.5031088590621948,0.050000000745058,0.2311579585075378,292.17584228515625,291.1499938964844,258.7196960449219,258.0779724121094,279.18145751953125,291.4796142578125,292.2909240722656,1.0,0.1731329709291458,0.6265714168548584,0.6265714168548584,0.9979355931282043,1.0,-0.4930812120437622,0.185260459780693,0.3078207373619079,0.055678978562355,0.0,0.0,0.715023934841156,36.13020324707031,25.0,623.3869018554688,-7355.080078125,37.123477935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.22515869140625,306.7162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,24624.357421875,20160.0,0.0,0.0,0.2225039154291153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1596169471740725,1.1596307754516602,-1.3734535059484188e-05,0.0,0.0002258131862618,0.0,0.0,201.01531982421875,0.0,0.0,0.0,0.6400997042655945,4.0,0.0,1.0
454800,290.7851867675781,297.1499938964844,293.1499938964844,0.0060705039650201,-419.6900329589844,299.5855712890625,0.5031088590621948,0.050000000745058,0.0462759509682655,291.15264892578125,297.1499938964844,293.1499938964844,0.0050462847575545,-377.6283264160156,298.50201416015625,0.5031088590621948,0.050000000745058,0.0487308055162429,290.7112121582031,297.1499938964844,293.1499938964844,0.0058243852108716,-315.5208740234375,299.3274841308594,0.5031088590621948,0.050000000745058,0.0359924063086509,290.50421142578125,297.1499938964844,293.1499938964844,0.0064937849529087,-466.3051452636719,299.9843139648437,0.5031088590621948,0.050000000745058,0.0487308055162429,291.48486328125,297.1499938964844,293.1499938964844,0.0040768785402178,-1471.791259765625,297.3722839355469,0.5031088590621948,0.050000000745058,0.2311579585075378,292.17584228515625,291.1499938964844,258.7196960449219,258.0779724121094,279.18145751953125,291.4796142578125,292.2909240722656,1.0,0.1731329709291458,0.6265714168548584,0.6265714168548584,0.9979355931282043,1.0,-0.4930812120437622,0.185260459780693,0.3078207373619079,0.055678978562355,0.0,0.0,0.715023934841156,36.13020324707031,25.0,623.3869018554688,-7355.080078125,37.123477935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.22515869140625,306.7162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,24624.357421875,20160.0,0.0,0.0,0.2225039154291153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1596169471740725,1.1596307754516602,-1.3734535059484188e-05,0.0,0.0002258131862618,0.0,0.0,201.01531982421875,0.0,0.0,0.0,0.6400997042655945,4.0,0.0,1.0
454860,290.8220520019531,297.1499938964844,293.1499938964844,0.0066354027949273,-443.5820007324219,300.42828369140625,0.5094312429428101,0.050000000745058,0.0461907684803009,291.1771850585937,297.1499938964844,293.1499938964844,0.0054776049219071,-399.6340942382813,299.2903137207031,0.5094312429428101,0.050000000745058,0.0486411042511463,290.7451171875,297.1499938964844,293.1499938964844,0.0064109815284609,-335.9061584472656,300.2124328613281,0.5094312429428101,0.050000000745058,0.0359261520206928,290.53790283203125,297.1499938964844,293.1499938964844,0.0072002601809799,-496.5541687011719,300.91485595703125,0.5094312429428101,0.050000000745058,0.0486411042511463,291.5167236328125,297.1499938964844,293.1499938964844,0.004382983315736,-1552.2962646484375,298.0740051269531,0.5094312429428101,0.050000000745058,0.2307324558496475,292.5755920410156,291.1499938964844,258.72149658203125,258.0743713378906,279.179443359375,291.51202392578125,292.6466064453125,1.0,0.1688333451747894,0.6294064521789551,0.6294064521789551,0.997292459011078,1.0,-0.4921735227108001,0.1852568984031677,0.3069166243076324,0.0568422302603721,0.0,0.0,0.4964831173419952,33.86186218261719,25.0,404.0109558105469,-7020.0078125,35.13108825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35009765625,306.7806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,24934.474609375,20160.0,0.0,0.0,0.2287683635950088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6420981884002686,0.6421063542366028,-8.142547812894918e-06,0.0,0.0002321708016097,0.0,0.0,57.00856399536133,0.0,0.0,0.0,0.4416640698909759,4.0,0.0,1.0
454920,290.8220520019531,297.1499938964844,293.1499938964844,0.0066354027949273,-443.5820007324219,300.42828369140625,0.5094312429428101,0.050000000745058,0.0461907684803009,291.1771850585937,297.1499938964844,293.1499938964844,0.0054776049219071,-399.6340942382813,299.2903137207031,0.5094312429428101,0.050000000745058,0.0486411042511463,290.7451171875,297.1499938964844,293.1499938964844,0.0064109815284609,-335.9061584472656,300.2124328613281,0.5094312429428101,0.050000000745058,0.0359261520206928,290.53790283203125,297.1499938964844,293.1499938964844,0.0072002601809799,-496.5541687011719,300.91485595703125,0.5094312429428101,0.050000000745058,0.0486411042511463,291.5167236328125,297.1499938964844,293.1499938964844,0.004382983315736,-1552.2962646484375,298.0740051269531,0.5094312429428101,0.050000000745058,0.2307324558496475,292.5755920410156,291.1499938964844,258.72149658203125,258.0743713378906,279.179443359375,291.51202392578125,292.6466064453125,1.0,0.1688333451747894,0.6294064521789551,0.6294064521789551,0.997292459011078,1.0,-0.4921735227108001,0.1852568984031677,0.3069166243076324,0.0568422302603721,0.0,0.0,0.4964831173419952,33.86186218261719,25.0,404.0109558105469,-7020.0078125,35.13108825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35009765625,306.7806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,24934.474609375,20160.0,0.0,0.0,0.2287683635950088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6420981884002686,0.6421063542366028,-8.142547812894918e-06,0.0,0.0002321708016097,0.0,0.0,57.00856399536133,0.0,0.0,0.0,0.4416640698909759,4.0,0.0,1.0
454980,290.854248046875,297.1499938964844,293.1499938964844,0.0073534054681658,-477.5533447265625,301.13348388671875,0.5149401426315308,0.050000000745058,0.0461241826415061,291.1988830566406,297.1499938964844,293.1499938964844,0.0060057924129068,-430.5597229003906,299.9180908203125,0.5149401426315308,0.050000000745058,0.0485709831118583,290.77490234375,297.1499938964844,293.1499938964844,0.0071441484615206,-363.75140380859375,300.9516296386719,0.5149401426315308,0.050000000745058,0.0358743630349636,290.56494140625,297.1499938964844,293.1499938964844,0.0081182653084397,-538.4404296875,301.7194519042969,0.5149401426315308,0.050000000745058,0.0485709831118583,291.5447998046875,297.1499938964844,293.1499938964844,0.0047475160099565,-1666.7030029296875,298.5912475585937,0.5149401426315308,0.050000000745058,0.2303998321294784,292.68524169921875,291.1499938964844,258.72381591796875,258.0711364746094,279.1780700683594,291.5407409667969,292.6429443359375,1.0,0.1653918921947479,0.6321430802345276,0.6321430802345276,0.9966492652893066,1.0,-0.4914640188217163,0.1852852702140808,0.3061787486076355,0.0580146461725235,0.0,0.0,0.279628574848175,32.09104537963867,25.0,-157.5814971923828,-5951.18798828125,33.58053207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.71148681640625,305.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,22434.95703125,20160.0,0.0,0.0,0.2277222722768783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693421244621277,0.2693477272987366,-5.5769114624126814e-06,0.0,0.0002311091520823,0.0,0.0,14.325461387634276,0.0,0.0,0.0,0.3249531984329223,4.0,0.0,1.0
455040,290.854248046875,297.1499938964844,293.1499938964844,0.0073534054681658,-477.5533447265625,301.13348388671875,0.5149401426315308,0.050000000745058,0.0461241826415061,291.1988830566406,297.1499938964844,293.1499938964844,0.0060057924129068,-430.5597229003906,299.9180908203125,0.5149401426315308,0.050000000745058,0.0485709831118583,290.77490234375,297.1499938964844,293.1499938964844,0.0071441484615206,-363.75140380859375,300.9516296386719,0.5149401426315308,0.050000000745058,0.0358743630349636,290.56494140625,297.1499938964844,293.1499938964844,0.0081182653084397,-538.4404296875,301.7194519042969,0.5149401426315308,0.050000000745058,0.0485709831118583,291.5447998046875,297.1499938964844,293.1499938964844,0.0047475160099565,-1666.7030029296875,298.5912475585937,0.5149401426315308,0.050000000745058,0.2303998321294784,292.68524169921875,291.1499938964844,258.72381591796875,258.0711364746094,279.1780700683594,291.5407409667969,292.6429443359375,1.0,0.1653918921947479,0.6321430802345276,0.6321430802345276,0.9966492652893066,1.0,-0.4914640188217163,0.1852852702140808,0.3061787486076355,0.0580146461725235,0.0,0.0,0.279628574848175,32.09104537963867,25.0,-157.5814971923828,-5951.18798828125,33.58053207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.71148681640625,305.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,22434.95703125,20160.0,0.0,0.0,0.2277222722768783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693421244621277,0.2693477272987366,-5.5769114624126814e-06,0.0,0.0002311091520823,0.0,0.0,14.325461387634276,0.0,0.0,0.0,0.3249531984329223,4.0,0.0,1.0
455100,290.86846923828125,297.1499938964844,293.1499938964844,0.0078446809202432,-502.9691467285156,301.432861328125,0.517408013343811,0.050000000745058,0.0460963957011699,291.2084045410156,297.1499938964844,293.1499938964844,0.0063559636473655,-453.60546875,300.1585693359375,0.517408013343811,0.050000000745058,0.0485417246818542,290.7881164550781,297.1499938964844,293.1499938964844,0.007638503331691,-384.0823669433594,301.2645874023437,0.517408013343811,0.050000000745058,0.0358527526259422,290.5737609863281,297.1499938964844,293.1499938964844,0.0087621305137872,-569.3339233398438,302.0854797363281,0.517408013343811,0.050000000745058,0.0485417246818542,291.5569763183594,297.1499938964844,293.1499938964844,0.0049851103685796,-1753.257568359375,298.7548217773437,0.517408013343811,0.050000000745058,0.2302610427141189,292.5464172363281,291.1499938964844,258.7251281738281,258.06964111328125,279.1773986816406,291.5533142089844,292.4329833984375,1.0,0.1639342159032821,0.6334620714187622,0.6334620714187622,0.9963276982307434,1.0,-0.4911679625511169,0.1853048950433731,0.305863082408905,0.0585977025330066,0.0,0.0,0.1996276080608368,31.353010177612305,25.0,-521.5680541992188,-5337.86962890625,32.93553924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4964294433594,304.8402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,21384.9453125,19080.0,0.0,0.0,0.2239753901958465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843708604574203,0.184375986456871,-5.127732038090471e-06,0.0,0.0002273065474582,0.0,0.0,8.79727554321289,0.0,0.0,0.0,0.288953423500061,4.0,0.0,1.0
455160,290.88140869140625,297.1499938964844,293.1499938964844,0.008453020825982,-534.569091796875,301.71160888671875,0.5196949243545532,0.050000000745058,0.0460716746747493,291.21697998046875,297.1499938964844,293.1499938964844,0.0067786695435643,-482.26708984375,300.3627014160156,0.5196949243545532,0.050000000745058,0.0485156923532485,290.8001403808594,297.1499938964844,293.1499938964844,0.0082469768822193,-409.1663818359375,301.5552673339844,0.5196949243545532,0.050000000745058,0.0358335264027118,290.5802001953125,297.1499938964844,293.1499938964844,0.0095765134319663,-607.4821166992188,302.4435729980469,0.5196949243545532,0.050000000745058,0.0485156923532485,291.5677185058594,297.1499938964844,293.1499938964844,0.0052674137987196,-1861.769775390625,298.86480712890625,0.5196949243545532,0.050000000745058,0.2301375567913055,292.2756042480469,291.1499938964844,258.7265625,258.0682373046875,279.1766662597656,291.56451416015625,292.1070251464844,1.0,0.1626262962818145,0.6347392201423645,0.6347392201423645,0.9960064888000488,1.0,-0.4909045398235321,0.1853248924016952,0.305579662322998,0.0591747798025608,0.0,0.0,0.151021271944046,30.6969051361084,25.0,-833.75048828125,-4877.7099609375,32.36275100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3383483886719,304.1899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,19819.185546875,19080.0,0.0,0.0,0.2180332243442535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379969865083694,0.1380016803741455,-4.684506620833417e-06,0.0,0.0002212760155089,0.0,0.0,5.956509590148926,0.0,0.0,0.0,0.2869707942008972,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099587179720401,-605.614013671875,302.2872619628906,0.523759663105011,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.0077794343233108,-546.9609375,300.76544189453125,0.523759663105011,0.050000000745058,0.0484717823565006,290.8211364746094,297.1499938964844,293.1499938964844,0.0097517622634768,-465.4915466308594,302.1548767089844,0.523759663105011,0.050000000745058,0.0358010940253734,290.5879821777344,297.1499938964844,293.1499938964844,0.0116992788389325,-693.3671264648438,303.2051086425781,0.523759663105011,0.050000000745058,0.0484717823565006,291.5854797363281,297.1499938964844,293.1499938964844,0.0059137418866157,-2108.744384765625,299.0520935058594,0.523759663105011,0.050000000745058,0.2299292683601379,291.576416015625,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4206848144531,1.0,0.1603967249393463,0.6371663808822632,0.6371663808822632,0.9953640103340148,1.0,-0.4904602468013763,0.1853629350662231,0.3050973415374756,0.0603045560419559,0.0,0.0,0.1410375386476516,29.59178352355957,25.0,-929.6631469726562,-4834.30419921875,31.39924430847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13287353515625,304.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,19198.443359375,19080.0,0.0,0.0,0.1997540891170501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175645440816879,0.117569051682949,-4.509406608121935e-06,0.0,0.0002027250011451,0.0,0.0,4.866943836212158,0.0,0.0,0.0,0.2805512249469757,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099587179720401,-605.614013671875,302.2872619628906,0.523759663105011,0.050000000745058,0.0460299775004386,291.2315673828125,297.1499938964844,293.1499938964844,0.0077794343233108,-546.9609375,300.76544189453125,0.523759663105011,0.050000000745058,0.0484717823565006,290.8211364746094,297.1499938964844,293.1499938964844,0.0097517622634768,-465.4915466308594,302.1548767089844,0.523759663105011,0.050000000745058,0.0358010940253734,290.5879821777344,297.1499938964844,293.1499938964844,0.0116992788389325,-693.3671264648438,303.2051086425781,0.523759663105011,0.050000000745058,0.0484717823565006,291.5854797363281,297.1499938964844,293.1499938964844,0.0059137418866157,-2108.744384765625,299.0520935058594,0.523759663105011,0.050000000745058,0.2299292683601379,291.576416015625,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4206848144531,1.0,0.1603967249393463,0.6371663808822632,0.6371663808822632,0.9953640103340148,1.0,-0.4904602468013763,0.1853629350662231,0.3050973415374756,0.0603045560419559,0.0,0.0,0.1410375386476516,29.59178352355957,25.0,-929.6631469726562,-4834.30419921875,31.39924430847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13287353515625,304.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,19198.443359375,19080.0,0.0,0.0,0.1997540891170501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175645440816879,0.117569051682949,-4.509406608121935e-06,0.0,0.0002027250011451,0.0,0.0,4.866943836212158,0.0,0.0,0.0,0.2805512249469757,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116425631567835,-667.7763061523438,302.95391845703125,0.5272060632705688,0.050000000745058,0.0459966659545898,291.2442321777344,297.1499938964844,293.1499938964844,0.0088264103978872,-603.8502807617188,301.2789611816406,0.5272060632705688,0.050000000745058,0.0484367050230503,290.8394775390625,297.1499938964844,293.1499938964844,0.0114489654079079,-515.1558227539062,302.8509521484375,0.5272060632705688,0.050000000745058,0.0357751846313476,290.5916748046875,297.1499938964844,293.1499938964844,0.014312757179141,-769.9486694335938,304.0633850097656,0.5272060632705688,0.050000000745058,0.0484367050230503,291.6002197265625,297.1499938964844,293.1499938964844,0.0065504256635904,-2326.3310546875,299.3702087402344,0.5272060632705688,0.050000000745058,0.2297628819942474,291.0946044921875,291.1499938964844,258.7329406738281,258.0629272460937,279.1737060546875,291.5980529785156,291.0184936523437,1.0,0.1585946530103683,0.639466404914856,0.639466404914856,0.994721531867981,1.0,-0.4901053607463836,0.185403898358345,0.3047014772891998,0.0614000968635082,0.0,0.0,0.1840701848268509,28.71085357666016,25.0,-574.8013916015625,-5293.6435546875,30.63232612609864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6986083984375,306.168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,19025.626953125,18000.0,0.0,0.0,0.1768709570169448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339166313409805,0.1339211165904998,-4.497911504586227e-06,0.0,0.0001795015414245,0.0,0.0,5.5487260818481445,0.0,0.0,0.0,0.2672998309135437,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116425631567835,-667.7763061523438,302.95391845703125,0.5272060632705688,0.050000000745058,0.0459966659545898,291.2442321777344,297.1499938964844,293.1499938964844,0.0088264103978872,-603.8502807617188,301.2789611816406,0.5272060632705688,0.050000000745058,0.0484367050230503,290.8394775390625,297.1499938964844,293.1499938964844,0.0114489654079079,-515.1558227539062,302.8509521484375,0.5272060632705688,0.050000000745058,0.0357751846313476,290.5916748046875,297.1499938964844,293.1499938964844,0.014312757179141,-769.9486694335938,304.0633850097656,0.5272060632705688,0.050000000745058,0.0484367050230503,291.6002197265625,297.1499938964844,293.1499938964844,0.0065504256635904,-2326.3310546875,299.3702087402344,0.5272060632705688,0.050000000745058,0.2297628819942474,291.0946044921875,291.1499938964844,258.7329406738281,258.0629272460937,279.1737060546875,291.5980529785156,291.0184936523437,1.0,0.1585946530103683,0.639466404914856,0.639466404914856,0.994721531867981,1.0,-0.4901053607463836,0.185403898358345,0.3047014772891998,0.0614000968635082,0.0,0.0,0.1840701848268509,28.71085357666016,25.0,-574.8013916015625,-5293.6435546875,30.63232612609864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6986083984375,306.168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,19025.626953125,18000.0,0.0,0.0,0.1768709570169448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339166313409805,0.1339211165904998,-4.497911504586227e-06,0.0,0.0001795015414245,0.0,0.0,5.5487260818481445,0.0,0.0,0.0,0.2672998309135437,4.0,0.0,1.0
455460,290.9434509277344,297.1499938964844,293.1499938964844,0.0134383672848343,-717.1007080078125,303.67462158203125,0.5385899543762207,0.050000000745058,0.0458977296948432,291.2566223144531,297.1499938964844,293.1499938964844,0.0098640536889433,-649.1245727539062,301.87841796875,0.5385899543762207,0.050000000745058,0.0483325198292732,290.85723876953125,297.1499938964844,293.1499938964844,0.0132816024124622,-554.9776000976562,303.60498046875,0.5385899543762207,0.050000000745058,0.0356982350349426,290.6302490234375,297.1499938964844,293.1499938964844,0.0458153821527957,-1395.6859130859375,304.07086181640625,0.6667079925537109,0.1034996211528778,0.0867487341165542,291.6152038574219,297.1499938964844,293.1499938964844,0.0071329055353999,-2497.246826171875,299.8053283691406,0.5385899543762207,0.050000000745058,0.2292686551809311,290.8837280273437,291.1499938964844,258.7364196777344,258.06036376953125,279.15673828125,291.61285400390625,290.8492736816406,1.0,0.1578247249126434,0.6394340395927429,0.6394340395927429,0.9940796494483948,1.0,-0.5351430773735046,0.2029172629117965,0.3322257995605469,0.0678681209683418,0.0,0.0,0.2354715913534164,26.41645050048828,28.0,-277.4783935546875,-6022.005859375,32.762489318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6332397460937,307.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17934.5859375,18000.0,0.0,0.0,0.1552242189645767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579659879207611,0.1579702794551849,-4.294778591429349e-06,0.0,0.0001575328496983,0.0,0.0,6.293242454528809,0.0,0.0,0.0,0.2790164053440094,4.0,0.0,1.0
455520,290.9434509277344,297.1499938964844,293.1499938964844,0.0134383672848343,-717.1007080078125,303.67462158203125,0.5385899543762207,0.050000000745058,0.0458977296948432,291.2566223144531,297.1499938964844,293.1499938964844,0.0098640536889433,-649.1245727539062,301.87841796875,0.5385899543762207,0.050000000745058,0.0483325198292732,290.85723876953125,297.1499938964844,293.1499938964844,0.0132816024124622,-554.9776000976562,303.60498046875,0.5385899543762207,0.050000000745058,0.0356982350349426,290.6302490234375,297.1499938964844,293.1499938964844,0.0458153821527957,-1395.6859130859375,304.07086181640625,0.6667079925537109,0.1034996211528778,0.0867487341165542,291.6152038574219,297.1499938964844,293.1499938964844,0.0071329055353999,-2497.246826171875,299.8053283691406,0.5385899543762207,0.050000000745058,0.2292686551809311,290.8837280273437,291.1499938964844,258.7364196777344,258.06036376953125,279.15673828125,291.61285400390625,290.8492736816406,1.0,0.1578247249126434,0.6394340395927429,0.6394340395927429,0.9940796494483948,1.0,-0.5351430773735046,0.2029172629117965,0.3322257995605469,0.0678681209683418,0.0,0.0,0.2354715913534164,26.41645050048828,28.0,-277.4783935546875,-6022.005859375,32.762489318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6332397460937,307.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17934.5859375,18000.0,0.0,0.0,0.1552242189645767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579659879207611,0.1579702794551849,-4.294778591429349e-06,0.0,0.0001575328496983,0.0,0.0,6.293242454528809,0.0,0.0,0.0,0.2790164053440094,4.0,0.0,1.0
455580,290.9662170410156,297.1499938964844,293.1499938964844,0.0188320595771074,-852.862060546875,304.124755859375,0.5843851566314697,0.0689157843589782,0.0528550371527671,291.2699279785156,297.1499938964844,293.1499938964844,0.0109896818175911,-689.9739990234375,302.50115966796875,0.5512461066246033,0.050000000745058,0.0482333078980445,290.8774719238281,297.1499938964844,293.1499938964844,0.0175340045243501,-639.5067138671875,304.1261291503906,0.5759035348892212,0.0666930377483367,0.0396268181502819,290.7458190917969,297.1499938964844,293.1499938964844,0.0807395875453949,-2053.976806640625,304.0398864746094,0.7741734981536865,0.1439898014068603,0.1280613094568252,291.6366271972656,297.1499938964844,293.1499938964844,0.0076995287090539,-2645.529541015625,300.2598571777344,0.5512461066246033,0.050000000745058,0.228798046708107,290.7731018066406,291.1499938964844,258.7399597167969,258.0577392578125,279.140869140625,291.63348388671875,290.7672119140625,1.0,0.1595444083213806,0.6378659009933472,0.6378659009933472,0.9934377670288086,1.0,-0.5970893502235413,0.226991057395935,0.3700982928276062,0.0762929692864418,0.0,0.0,0.2944072186946869,24.39101219177246,48.0,-74.28496551513672,-6963.75634765625,36.876094818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8116455078125,308.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17829.015625,18000.0,0.0,0.0,0.1389034688472747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196830615401268,0.1968349665403366,-4.350350536697079e-06,0.0,0.0001409693650202,0.0,0.0,8.038725852966309,0.0,0.0,0.0,0.2856348156929016,4.0,0.0,1.0
455640,290.9662170410156,297.1499938964844,293.1499938964844,0.0188320595771074,-852.862060546875,304.124755859375,0.5843851566314697,0.0689157843589782,0.0528550371527671,291.2699279785156,297.1499938964844,293.1499938964844,0.0109896818175911,-689.9739990234375,302.50115966796875,0.5512461066246033,0.050000000745058,0.0482333078980445,290.8774719238281,297.1499938964844,293.1499938964844,0.0175340045243501,-639.5067138671875,304.1261291503906,0.5759035348892212,0.0666930377483367,0.0396268181502819,290.7458190917969,297.1499938964844,293.1499938964844,0.0807395875453949,-2053.976806640625,304.0398864746094,0.7741734981536865,0.1439898014068603,0.1280613094568252,291.6366271972656,297.1499938964844,293.1499938964844,0.0076995287090539,-2645.529541015625,300.2598571777344,0.5512461066246033,0.050000000745058,0.228798046708107,290.7731018066406,291.1499938964844,258.7399597167969,258.0577392578125,279.140869140625,291.63348388671875,290.7672119140625,1.0,0.1595444083213806,0.6378659009933472,0.6378659009933472,0.9934377670288086,1.0,-0.5970893502235413,0.226991057395935,0.3700982928276062,0.0762929692864418,0.0,0.0,0.2944072186946869,24.39101219177246,48.0,-74.28496551513672,-6963.75634765625,36.876094818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8116455078125,308.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17829.015625,18000.0,0.0,0.0,0.1389034688472747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196830615401268,0.1968349665403366,-4.350350536697079e-06,0.0,0.0001409693650202,0.0,0.0,8.038725852966309,0.0,0.0,0.0,0.2856348156929016,4.0,0.0,1.0
455700,291.0016784667969,297.1499938964844,293.1499938964844,0.035661730915308,-1165.2008056640625,304.0986022949219,0.6575092673301697,0.0896381735801696,0.0721458569169044,291.27764892578125,297.1499938964844,293.1499938964844,0.0115771563723683,-708.223876953125,302.8153076171875,0.5588780641555786,0.050000000745058,0.0481799021363258,290.9056701660156,297.1499938964844,293.1499938964844,0.0341669395565986,-890.2987670898438,304.1001281738281,0.654813289642334,0.0899683907628059,0.0554367341101169,290.8146057128906,297.1499938964844,293.1499938964844,0.0944255515933036,-2324.9091796875,304.0350952148437,0.8165194392204285,0.1609339416027069,0.1448538452386856,291.65118408203125,297.1499938964844,293.1499938964844,0.0079642115160822,-2708.110595703125,300.487548828125,0.5588780641555786,0.050000000745058,0.2285447120666504,290.7599182128906,291.1499938964844,258.74169921875,258.0563659667969,279.12322998046875,291.6475830078125,290.7503356933594,1.0,0.164424329996109,0.635178804397583,0.635178804397583,0.993116855621338,1.0,-0.6589948534965515,0.2510508000850677,0.4079440236091614,0.0842490941286087,0.0,0.0,0.3217141032218933,23.542430877685547,48.0,-66.32383728027344,-7573.9150390625,42.65704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6213684082031,308.3237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17800.78515625,18000.0,0.0,0.0,0.1336418688297271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189728170633316,0.2189772129058838,-4.394952156872023e-06,0.0,0.0001356294960714,0.0,0.0,9.104783058166504,0.0,0.0,0.0,0.289896160364151,4.0,0.0,1.0
455760,291.0548400878906,297.1499938964844,293.1499938964844,0.0519130304455757,-1435.927734375,304.0785217285156,0.7076362371444702,0.1064260154962539,0.0888255015015602,291.2862548828125,297.1499938964844,293.1499938964844,0.0122640039771795,-729.1807250976562,303.1231689453125,0.5590140223503113,0.050000000745058,0.0481787621974945,290.9506225585937,297.1499938964844,293.1499938964844,0.0533385127782821,-1135.76416015625,304.0745849609375,0.7118280529975891,0.1095826253294944,0.0702814385294914,290.87896728515625,297.1499938964844,293.1499938964844,0.1080337762832641,-2592.363037109375,304.0312194824219,0.8439793586730957,0.1778773814439773,0.1609043776988983,291.669189453125,297.1499938964844,293.1499938964844,0.0082519631832838,-2778.107421875,300.6943054199219,0.5590140223503113,0.050000000745058,0.228539302945137,290.7122802734375,291.1499938964844,258.74346923828125,258.05499267578125,279.11309814453125,291.6651611328125,290.688720703125,1.0,0.171470507979393,0.6325454711914062,0.6325454711914062,0.993067741394043,1.0,-0.7160835862159729,0.2732468247413635,0.4428367614746094,0.091764710843563,0.0,0.0,0.3554105162620544,24.00223922729492,36.0,-109.52149200439452,-8160.48828125,50.10299301147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.253173828125,308.2455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17745.408203125,18000.0,0.0,0.0,0.1307236552238464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451312988996505,0.2451357543468475,-4.448699655767996e-06,0.0,0.0001326678902842,0.0,0.0,10.419960021972656,0.0,0.0,0.0,0.2952922582626343,4.0,0.0,1.0
455820,291.1751708984375,297.1499938964844,293.1499938964844,0.0771297514438629,-1883.5556640625,304.0609436035156,0.7902199029922485,0.1351307183504104,0.1157977133989334,291.306884765625,297.1499938964844,293.1499938964844,0.0137462159618735,-768.5648193359375,303.73016357421875,0.5757510662078857,0.050000000745058,0.0480748564004898,291.0571594238281,297.1499938964844,293.1499938964844,0.0826829746365547,-1545.98828125,304.0515441894531,0.8051357865333557,0.1437297314405441,0.0951126962900161,291.0001525878906,297.1499938964844,293.1499938964844,0.1359061449766159,-3119.2431640625,304.02447509765625,0.9200320839881896,0.2108336836099624,0.192281499505043,291.71368408203125,297.1499938964844,293.1499938964844,0.0088010625913739,-2903.833740234375,301.0753173828125,0.5757510662078857,0.050000000745058,0.2280464172363281,290.6055603027344,291.1499938964844,258.746826171875,258.052001953125,279.108642578125,291.709228515625,290.6017761230469,1.0,0.178038939833641,0.6280672550201416,0.6280672550201416,0.9929694533348083,1.0,-0.8151971101760864,0.3118621110916137,0.5033349394798279,0.1056675314903259,0.0,0.0,0.4364335834980011,22.284826278686523,25.0,-60.28373336791992,-9411.8203125,61.67784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0697326660156,308.1343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17490.240234375,18000.0,0.0,0.0,0.1323312371969223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270479142665863,0.3270525634288788,-4.64712638859055e-06,0.0,0.0001342993928119,0.0,0.0,15.047109603881836,0.0,0.0,0.0,0.314464271068573,4.0,0.0,1.0
455880,291.1751708984375,297.1499938964844,293.1499938964844,0.0771297514438629,-1883.5556640625,304.0609436035156,0.7902199029922485,0.1351307183504104,0.1157977133989334,291.306884765625,297.1499938964844,293.1499938964844,0.0137462159618735,-768.5648193359375,303.73016357421875,0.5757510662078857,0.050000000745058,0.0480748564004898,291.0571594238281,297.1499938964844,293.1499938964844,0.0826829746365547,-1545.98828125,304.0515441894531,0.8051357865333557,0.1437297314405441,0.0951126962900161,291.0001525878906,297.1499938964844,293.1499938964844,0.1359061449766159,-3119.2431640625,304.02447509765625,0.9200320839881896,0.2108336836099624,0.192281499505043,291.71368408203125,297.1499938964844,293.1499938964844,0.0088010625913739,-2903.833740234375,301.0753173828125,0.5757510662078857,0.050000000745058,0.2280464172363281,290.6055603027344,291.1499938964844,258.746826171875,258.052001953125,279.108642578125,291.709228515625,290.6017761230469,1.0,0.178038939833641,0.6280672550201416,0.6280672550201416,0.9929694533348083,1.0,-0.8151971101760864,0.3118621110916137,0.5033349394798279,0.1056675314903259,0.0,0.0,0.4364335834980011,22.284826278686523,25.0,-60.28373336791992,-9411.8203125,61.67784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0697326660156,308.1343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17490.240234375,18000.0,0.0,0.0,0.1323312371969223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270479142665863,0.3270525634288788,-4.64712638859055e-06,0.0,0.0001342993928119,0.0,0.0,15.047109603881836,0.0,0.0,0.0,0.314464271068573,4.0,0.0,1.0
455940,291.29571533203125,297.1499938964844,293.1499938964844,0.0974556282162666,-2263.8701171875,304.0569152832031,0.874174177646637,0.1607197374105453,0.1392314881086349,291.3321838378906,297.1499938964844,293.1499938964844,0.0168995857238769,-851.7522583007812,304.1376342773437,0.6211398839950562,0.0628400892019271,0.0520879961550235,291.166748046875,297.1499938964844,293.1499938964844,0.1070622950792312,-1900.5555419921875,304.0439147949219,0.8975851535797119,0.1745302379131317,0.1170018538832664,291.1116638183594,297.1499938964844,293.1499938964844,0.1488405764102935,-3348.768310546875,304.0482482910156,0.9852939248085022,0.2426398247480392,0.2060360014438629,291.7647399902344,297.1499938964844,293.1499938964844,0.0092765586450696,-2996.157958984375,301.4479064941406,0.6036561727523804,0.050000000745058,0.2273624688386917,290.60479736328125,291.1499938964844,258.75,258.0487060546875,279.1178894042969,291.7603454589844,290.6052551269531,1.0,0.1808495074510574,0.6250819563865662,0.6250819563865662,0.9928711652755736,1.0,-0.8901086449623108,0.3411165177822113,0.5489920973777771,0.1173520982265472,0.0,0.0,0.5094568729400635,19.39232063293457,45.0,2.201133251190185,-10357.830078125,69.41775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49188232421875,307.6554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17268.201171875,18000.0,0.0,0.0,0.1435138583183288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273000359535217,0.4273050725460052,-5.026557573728496e-06,0.0,0.0001456483150832,0.0,0.0,22.30310821533203,0.0,0.0,0.0,0.3435902297496795,4.0,0.0,1.0
456000,291.29571533203125,297.1499938964844,293.1499938964844,0.0974556282162666,-2263.8701171875,304.0569152832031,0.874174177646637,0.1607197374105453,0.1392314881086349,291.3321838378906,297.1499938964844,293.1499938964844,0.0168995857238769,-851.7522583007812,304.1376342773437,0.6211398839950562,0.0628400892019271,0.0520879961550235,291.166748046875,297.1499938964844,293.1499938964844,0.1070622950792312,-1900.5555419921875,304.0439147949219,0.8975851535797119,0.1745302379131317,0.1170018538832664,291.1116638183594,297.1499938964844,293.1499938964844,0.1488405764102935,-3348.768310546875,304.0482482910156,0.9852939248085022,0.2426398247480392,0.2060360014438629,291.7647399902344,297.1499938964844,293.1499938964844,0.0092765586450696,-2996.157958984375,301.4479064941406,0.6036561727523804,0.050000000745058,0.2273624688386917,290.60479736328125,291.1499938964844,258.75,258.0487060546875,279.1178894042969,291.7603454589844,290.6052551269531,1.0,0.1808495074510574,0.6250819563865662,0.6250819563865662,0.9928711652755736,1.0,-0.8901086449623108,0.3411165177822113,0.5489920973777771,0.1173520982265472,0.0,0.0,0.5094568729400635,19.39232063293457,45.0,2.201133251190185,-10357.830078125,69.41775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49188232421875,307.6554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17268.201171875,18000.0,0.0,0.0,0.1435138583183288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273000359535217,0.4273050725460052,-5.026557573728496e-06,0.0,0.0001456483150832,0.0,0.0,22.30310821533203,0.0,0.0,0.0,0.3435902297496795,4.0,0.0,1.0
456060,291.41217041015625,297.1499938964844,293.1499938964844,0.1163739040493965,-2610.696533203125,304.0564270019531,0.9235464334487916,0.1840794086456298,0.1606743782758712,291.3966979980469,297.1499938964844,293.1499938964844,0.0402041412889957,-1333.7257080078125,304.1039123535156,0.732221245765686,0.095926396548748,0.0841818079352378,291.27392578125,297.1499938964844,293.1499938964844,0.1304901689291,-2227.844970703125,304.0402526855469,0.9570000767707824,0.2030474692583084,0.1372783631086349,291.1640319824219,297.1499938964844,293.1499938964844,0.1462531983852386,-3295.432373046875,304.0843200683594,0.983636438846588,0.2836046814918518,0.2023949027061462,291.8173522949219,297.1499938964844,293.1499938964844,0.0097812414169311,-3088.121826171875,301.7991027832031,0.6062146425247192,0.050000000745058,0.2273046225309372,290.616455078125,291.1499938964844,258.7528686523437,258.04498291015625,279.1181030273437,291.81329345703125,290.6105041503906,1.0,0.1931860297918319,0.6220134496688843,0.6220134496688843,0.9931504726409912,1.0,-0.9742403626441956,0.374390035867691,0.5998502969741821,0.1310626566410064,0.0,0.0,0.5792521834373474,19.99578666687012,63.0,-16.41706657409668,-11188.2509765625,85.65262603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8393859863281,306.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17047.1171875,18000.0,0.0,0.0,0.1619766950607299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412739515304565,0.5412795543670654,-5.634558419842506e-06,0.0,0.0001643857540329,0.0,0.0,33.40573501586914,0.0,0.0,0.0,0.3815814852714538,4.0,0.0,1.0
456120,291.41217041015625,297.1499938964844,293.1499938964844,0.1163739040493965,-2610.696533203125,304.0564270019531,0.9235464334487916,0.1840794086456298,0.1606743782758712,291.3966979980469,297.1499938964844,293.1499938964844,0.0402041412889957,-1333.7257080078125,304.1039123535156,0.732221245765686,0.095926396548748,0.0841818079352378,291.27392578125,297.1499938964844,293.1499938964844,0.1304901689291,-2227.844970703125,304.0402526855469,0.9570000767707824,0.2030474692583084,0.1372783631086349,291.1640319824219,297.1499938964844,293.1499938964844,0.1462531983852386,-3295.432373046875,304.0843200683594,0.983636438846588,0.2836046814918518,0.2023949027061462,291.8173522949219,297.1499938964844,293.1499938964844,0.0097812414169311,-3088.121826171875,301.7991027832031,0.6062146425247192,0.050000000745058,0.2273046225309372,290.616455078125,291.1499938964844,258.7528686523437,258.04498291015625,279.1181030273437,291.81329345703125,290.6105041503906,1.0,0.1931860297918319,0.6220134496688843,0.6220134496688843,0.9931504726409912,1.0,-0.9742403626441956,0.374390035867691,0.5998502969741821,0.1310626566410064,0.0,0.0,0.5792521834373474,19.99578666687012,63.0,-16.41706657409668,-11188.2509765625,85.65262603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8393859863281,306.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17047.1171875,18000.0,0.0,0.0,0.1619766950607299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412739515304565,0.5412795543670654,-5.634558419842506e-06,0.0,0.0001643857540329,0.0,0.0,33.40573501586914,0.0,0.0,0.0,0.3815814852714538,4.0,0.0,1.0
456180,291.5234680175781,297.1499938964844,293.1499938964844,0.1357156336307525,-2954.780517578125,304.0553894042969,0.9367744326591492,0.2055412828922271,0.1804270297288894,291.4920654296875,297.1499938964844,293.1499938964844,0.0673141255974769,-1795.4781494140625,304.0758972167969,0.7769773602485657,0.1210471466183662,0.1094775274395942,291.3771667480469,297.1499938964844,293.1499938964844,0.1547236740589141,-2554.724853515625,304.0364685058594,0.9732069969177246,0.2296433448791504,0.1562178581953048,291.224609375,297.1499938964844,293.1499938964844,0.1696998476982116,-3716.572509765625,304.06610107421875,0.9928836822509766,0.3217124044895172,0.2267840057611465,291.870849609375,297.1499938964844,293.1499938964844,0.0103988200426101,-3207.235107421875,302.1107482910156,0.5888417363166809,0.050000000745058,0.2277023941278457,290.513916015625,291.1499938964844,258.7553405761719,258.0408020019531,279.11383056640625,291.8670654296875,290.4986877441406,1.0,0.2126112729310989,0.6181849837303162,0.6181849837303162,0.9934297800064088,1.0,-1.0807818174362185,0.4165770709514618,0.6642048358917236,0.1501060128211975,0.0,0.0,0.6699275374412537,23.401844024658203,81.0,-127.65247344970705,-12161.1640625,114.71277618408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.218505859375,306.0220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,16464.26171875,18000.0,0.0,0.0,0.1866871118545532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955291032791138,0.6955357789993286,-6.661018232989591e-06,0.0,0.0001894636807264,0.0,0.0,54.217803955078125,0.0,0.0,0.0,0.4400353729724884,4.0,0.0,1.0
456240,291.5234680175781,297.1499938964844,293.1499938964844,0.1357156336307525,-2954.780517578125,304.0553894042969,0.9367744326591492,0.2055412828922271,0.1804270297288894,291.4920654296875,297.1499938964844,293.1499938964844,0.0673141255974769,-1795.4781494140625,304.0758972167969,0.7769773602485657,0.1210471466183662,0.1094775274395942,291.3771667480469,297.1499938964844,293.1499938964844,0.1547236740589141,-2554.724853515625,304.0364685058594,0.9732069969177246,0.2296433448791504,0.1562178581953048,291.224609375,297.1499938964844,293.1499938964844,0.1696998476982116,-3716.572509765625,304.06610107421875,0.9928836822509766,0.3217124044895172,0.2267840057611465,291.870849609375,297.1499938964844,293.1499938964844,0.0103988200426101,-3207.235107421875,302.1107482910156,0.5888417363166809,0.050000000745058,0.2277023941278457,290.513916015625,291.1499938964844,258.7553405761719,258.0408020019531,279.11383056640625,291.8670654296875,290.4986877441406,1.0,0.2126112729310989,0.6181849837303162,0.6181849837303162,0.9934297800064088,1.0,-1.0807818174362185,0.4165770709514618,0.6642048358917236,0.1501060128211975,0.0,0.0,0.6699275374412537,23.401844024658203,81.0,-127.65247344970705,-12161.1640625,114.71277618408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.218505859375,306.0220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,16464.26171875,18000.0,0.0,0.0,0.1866871118545532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955291032791138,0.6955357789993286,-6.661018232989591e-06,0.0,0.0001894636807264,0.0,0.0,54.217803955078125,0.0,0.0,0.0,0.4400353729724884,4.0,0.0,1.0
456300,291.5772399902344,297.1499938964844,293.1499938964844,0.1454345732927322,-3123.943115234375,304.054931640625,0.9315088391304016,0.2155834883451461,0.1897153109312057,291.54296875,297.1499938964844,293.1499938964844,0.0771486014127731,-1985.0748291015625,304.071533203125,0.7850840091705322,0.1320540755987167,0.1204090118408203,291.4273681640625,297.1499938964844,293.1499938964844,0.1670260280370712,-2716.58349609375,304.03472900390625,0.9704970717430116,0.2422412782907486,0.1652223914861679,291.269287109375,297.1499938964844,293.1499938964844,0.1889676004648208,-4054.728515625,304.0462646484375,0.9974255561828612,0.3373383283615112,0.2464220523834228,291.8985595703125,297.1499938964844,293.1499938964844,0.0107402428984642,-3272.211669921875,302.2550964355469,0.5743021368980408,0.050000000745058,0.2280779927968979,290.43994140625,291.1499938964844,258.7563781738281,258.0385131835937,279.1117248535156,291.8948974609375,290.4230041503906,1.0,0.2245606034994125,0.6161137223243713,0.6161137223243713,0.9935694336891174,1.0,-1.1398770809173584,0.4400268495082855,0.6998502612113953,0.1615462899208068,0.0,0.0,0.7246108651161194,26.186325073242188,81.0,-170.07406616210938,-12697.283203125,134.87594604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4330139160156,305.6029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,16078.3837890625,18000.0,0.0,0.0,0.2011964470148086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795306921005249,0.7953144311904907,-7.477049166482175e-06,0.0,0.0002041888219537,0.0,0.0,72.17617797851562,0.0,0.0,0.0,0.4814009368419647,4.0,0.0,1.0
456360,291.6298522949219,297.1499938964844,293.1499938964844,0.1551951617002487,-3291.580322265625,304.054443359375,0.9200641512870787,0.2251699864864349,0.1986205577850341,291.5946350097656,297.1499938964844,293.1499938964844,0.086296945810318,-2165.90576171875,304.0691833496094,0.7859610915184021,0.1422653943300247,0.1305564045906067,291.4767150878906,297.1499938964844,293.1499938964844,0.1794633567333221,-2877.735107421875,304.0330810546875,0.961983561515808,0.2543697953224182,0.173920452594757,291.3240051269531,297.1499938964844,293.1499938964844,0.2118121087551117,-4446.7998046875,304.0235900878906,0.9990000128746032,0.3504248559474945,0.268960177898407,291.9271850585937,297.1499938964844,293.1499938964844,0.011106040328741,-3340.935546875,302.3916931152344,0.5568109750747681,0.050000000745058,0.2285979837179184,290.3529968261719,291.1499938964844,258.75732421875,258.0360412597656,279.1092224121094,291.9236145019531,290.33404541015625,1.0,0.2377190440893173,0.6138893961906433,0.6138893961906433,0.9938150644302368,1.0,-1.2008599042892456,0.4643083810806274,0.7365515828132629,0.1735650897026062,0.0,0.0,0.7863743901252747,29.81327247619629,99.0,-210.516845703125,-13229.1318359375,159.23318481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6761169433594,305.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,15711.833984375,18000.0,0.0,0.0,0.2169639766216278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9074291586875916,0.9074376821517944,-8.553481166018173e-06,0.0,0.0002201908500865,0.0,0.0,97.49909973144533,0.0,0.0,0.0,0.5304391980171204,4.0,0.0,1.0
456420,291.7318725585937,297.1499938964844,293.1499938964844,0.175019308924675,-3625.95361328125,304.0532531738281,0.8902378082275391,0.2429969608783722,0.2153009623289108,291.6990661621094,297.1499938964844,293.1499938964844,0.1035275384783744,-2508.697265625,304.0674743652344,0.7748532295227051,0.1605032682418823,0.1488087624311447,291.5730895996094,297.1499938964844,293.1499938964844,0.2049485594034195,-3201.0849609375,304.0295715332031,0.9331886768341064,0.2772180736064911,0.1903977692127227,291.4576721191406,297.1499938964844,293.1499938964844,0.2667889893054962,-5357.29443359375,303.973876953125,0.9990000128746032,0.3696504533290863,0.3199560642242431,291.9876403808594,297.1499938964844,293.1499938964844,0.0119272600859403,-3492.3818359375,302.639892578125,0.5202227234840393,0.050000000745058,0.2300897538661956,290.1315002441406,291.1499938964844,258.7587280273437,258.0306396484375,279.1038818359375,291.9841613769531,290.107666015625,1.0,0.2667952179908752,0.6090151071548462,0.6090151071548462,0.9943063855171204,1.0,-1.3255667686462402,0.5142380595207214,0.8113287091255188,0.1982935518026352,0.0,0.0,0.9361615777015686,39.66321563720703,102.0,-298.8284912109375,-14204.1904296875,221.69960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30389404296875,304.33331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,15382.7333984375,18000.0,0.0,0.0,0.2514024674892425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450423002243042,1.145053744316101,-1.144057296187384e-05,0.0,0.0002551415236666,0.0,0.0,173.28196716308594,0.0,0.0,0.0,0.639934241771698,4.0,0.0,1.0
