time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7318725585937,297.1499938964844,293.1499938964844,0.175019308924675,-3625.95361328125,304.0532531738281,0.8902378082275391,0.2429969608783722,0.2153009623289108,291.6990661621094,297.1499938964844,293.1499938964844,0.1035275384783744,-2508.697265625,304.0674743652344,0.7748532295227051,0.1605032682418823,0.1488087624311447,291.5730895996094,297.1499938964844,293.1499938964844,0.2049485594034195,-3201.0849609375,304.0295715332031,0.9331886768341064,0.2772180736064911,0.1903977692127227,291.4576721191406,297.1499938964844,293.1499938964844,0.2667889893054962,-5357.29443359375,303.973876953125,0.9990000128746032,0.3696504533290863,0.3199560642242431,291.9876403808594,297.1499938964844,293.1499938964844,0.0119272600859403,-3492.3818359375,302.639892578125,0.5202227234840393,0.050000000745058,0.2300897538661956,290.1315002441406,291.1499938964844,258.7587280273437,258.0306396484375,279.1038818359375,291.9841613769531,290.107666015625,1.0,0.2667952179908752,0.6090151071548462,0.6090151071548462,0.9943063855171204,1.0,-1.3255667686462402,0.5142380595207214,0.8113287091255188,0.1982935518026352,0.0,0.0,0.9361615777015686,39.66321563720703,102.0,-298.8284912109375,-14204.1904296875,221.69960021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.30389404296875,304.33331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,15382.7333984375,18000.0,0.0,0.0,0.2514024674892425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450423002243042,1.145053744316101,-1.144057296187384e-05,0.0,0.0002551415236666,0.0,0.0,173.28196716308594,0.0,0.0,0.0,0.639934241771698,4.0,0.0,1.0
456540,291.8291931152344,297.1499938964844,293.1499938964844,0.1955092847347259,-3964.03857421875,304.05133056640625,0.8684411644935608,0.2591859102249145,0.2304841727018356,291.8041381835937,297.1499938964844,293.1499938964844,0.1201082319021225,-2830.54931640625,304.0673828125,0.764124870300293,0.1759600341320037,0.1643923074007034,291.6661071777344,297.1499938964844,293.1499938964844,0.2315598875284195,-3530.12451171875,304.0253295898437,0.9104126691818236,0.2983063161373138,0.2056312710046768,291.60614013671875,297.1499938964844,293.1499938964844,0.3159432113170624,-6136.63623046875,303.9527282714844,0.9941083788871764,0.382418543100357,0.359596312046051,292.0517883300781,297.1499938964844,293.1499938964844,0.0128638017922639,-3660.142578125,302.8557434082031,0.4949911534786224,0.050000000745058,0.2317567765712738,289.836181640625,291.1499938964844,258.75946044921875,258.02447509765625,279.10791015625,292.0484619140625,289.8073425292969,1.0,0.2921018302440643,0.60484379529953,0.60484379529953,0.994797706604004,1.0,-1.4296483993530271,0.5561301708221436,0.8735182285308838,0.219224214553833,0.0,0.0,1.0,50.3012809753418,105.0,-396.7216491699219,-14783.310546875,288.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2387084960937,303.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,16554.884765625,19080.0,0.0,0.0,0.287705510854721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307731866836548,1.3077459335327148,-1.4128824659564998e-05,0.0,0.0002919845283031,0.0,0.0,248.72596740722656,0.0,0.0,0.0,0.7314745187759399,4.0,0.0,1.0
456600,291.8291931152344,297.1499938964844,293.1499938964844,0.1955092847347259,-3964.03857421875,304.05133056640625,0.8684411644935608,0.2591859102249145,0.2304841727018356,291.8041381835937,297.1499938964844,293.1499938964844,0.1201082319021225,-2830.54931640625,304.0673828125,0.764124870300293,0.1759600341320037,0.1643923074007034,291.6661071777344,297.1499938964844,293.1499938964844,0.2315598875284195,-3530.12451171875,304.0253295898437,0.9104126691818236,0.2983063161373138,0.2056312710046768,291.60614013671875,297.1499938964844,293.1499938964844,0.3159432113170624,-6136.63623046875,303.9527282714844,0.9941083788871764,0.382418543100357,0.359596312046051,292.0517883300781,297.1499938964844,293.1499938964844,0.0128638017922639,-3660.142578125,302.8557434082031,0.4949911534786224,0.050000000745058,0.2317567765712738,289.836181640625,291.1499938964844,258.75946044921875,258.02447509765625,279.10791015625,292.0484619140625,289.8073425292969,1.0,0.2921018302440643,0.60484379529953,0.60484379529953,0.994797706604004,1.0,-1.4296483993530271,0.5561301708221436,0.8735182285308838,0.219224214553833,0.0,0.0,1.0,50.3012809753418,105.0,-396.7216491699219,-14783.310546875,288.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2387084960937,303.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,16554.884765625,19080.0,0.0,0.0,0.287705510854721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307731866836548,1.3077459335327148,-1.4128824659564998e-05,0.0,0.0002919845283031,0.0,0.0,248.72596740722656,0.0,0.0,0.0,0.7314745187759399,4.0,0.0,1.0
456660,291.921630859375,297.1499938964844,293.1499938964844,0.2159142792224884,-4292.70458984375,304.0502624511719,0.8503168225288391,0.2739023268222809,0.2443736046552658,291.9043273925781,297.1499938964844,293.1499938964844,0.136146068572998,-3133.094482421875,304.0682067871094,0.7535863518714905,0.1897396743297577,0.1781390756368637,291.7554016113281,297.1499938964844,293.1499938964844,0.2583955526351928,-3852.98779296875,304.022216796875,0.8926989436149597,0.3177928328514099,0.2197662591934204,291.71929931640625,297.1499938964844,293.1499938964844,0.3429350256919861,-6533.66455078125,303.9731750488281,0.9703986048698424,0.3985168039798736,0.3739221096038818,292.1174011230469,297.1499938964844,293.1499938964844,0.0138841355219483,-3830.532958984375,303.0513000488281,0.4739987552165985,0.050000000745058,0.2336431294679641,289.529296875,291.1499938964844,258.75946044921875,258.0174865722656,279.11865234375,292.1141967773437,289.50518798828125,1.0,0.3131833672523498,0.6022850871086121,0.6022850871086121,0.995667040348053,1.0,-1.5000027418136597,0.5848036408424377,0.9151990413665771,0.2334423661231994,0.0,0.0,1.0,61.62699890136719,108.0,-407.74896240234375,-15099.6484375,348.93035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6546325683594,303.04443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18479.06640625,19080.0,0.0,0.0,0.3225312530994415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826195001602173,1.3826353549957275,-1.5787429219926707e-05,0.0,0.0003273282200098,0.0,0.0,293.8759765625,0.0,0.0,0.0,0.7557728886604309,4.0,0.0,1.0
456720,291.921630859375,297.1499938964844,293.1499938964844,0.2159142792224884,-4292.70458984375,304.0502624511719,0.8503168225288391,0.2739023268222809,0.2443736046552658,291.9043273925781,297.1499938964844,293.1499938964844,0.136146068572998,-3133.094482421875,304.0682067871094,0.7535863518714905,0.1897396743297577,0.1781390756368637,291.7554016113281,297.1499938964844,293.1499938964844,0.2583955526351928,-3852.98779296875,304.022216796875,0.8926989436149597,0.3177928328514099,0.2197662591934204,291.71929931640625,297.1499938964844,293.1499938964844,0.3429350256919861,-6533.66455078125,303.9731750488281,0.9703986048698424,0.3985168039798736,0.3739221096038818,292.1174011230469,297.1499938964844,293.1499938964844,0.0138841355219483,-3830.532958984375,303.0513000488281,0.4739987552165985,0.050000000745058,0.2336431294679641,289.529296875,291.1499938964844,258.75946044921875,258.0174865722656,279.11865234375,292.1141967773437,289.50518798828125,1.0,0.3131833672523498,0.6022850871086121,0.6022850871086121,0.995667040348053,1.0,-1.5000027418136597,0.5848036408424377,0.9151990413665771,0.2334423661231994,0.0,0.0,1.0,61.62699890136719,108.0,-407.74896240234375,-15099.6484375,348.93035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6546325683594,303.04443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18479.06640625,19080.0,0.0,0.0,0.3225312530994415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826195001602173,1.3826353549957275,-1.5787429219926707e-05,0.0,0.0003273282200098,0.0,0.0,293.8759765625,0.0,0.0,0.0,0.7557728886604309,4.0,0.0,1.0
456780,292.009033203125,297.1499938964844,293.1499938964844,0.2352240532636642,-4596.09765625,304.0514221191406,0.841852068901062,0.2872953712940216,0.2569542229175567,291.9974975585937,297.1499938964844,293.1499938964844,0.1514921933412552,-3414.7490234375,304.0699462890625,0.7503017783164978,0.2023949325084686,0.1906694918870926,291.8407897949219,297.1499938964844,293.1499938964844,0.2842423021793365,-4155.4658203125,304.0218505859375,0.885390043258667,0.3358106315135956,0.2327855378389358,291.8095397949219,297.1499938964844,293.1499938964844,0.3720145225524902,-6960.75048828125,303.9835510253906,0.958302676677704,0.4164429903030395,0.3909445703029632,292.1832580566406,297.1499938964844,293.1499938964844,0.0148744685575366,-3981.592529296875,303.23199462890625,0.4554758369922638,0.050000000745058,0.235178604722023,289.2622985839844,291.1499938964844,258.75860595703125,258.0095520019531,279.125244140625,292.1802062988281,289.244873046875,1.0,0.3311154246330261,0.6001610159873962,0.6001610159873962,0.9965363144874572,1.0,-1.5680586099624634,0.6128999590873718,0.9551587104797364,0.2474144399166107,0.0,0.0,1.0,71.10406494140625,111.0,-359.6955261230469,-15498.9775390625,408.6578063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5325927734375,302.88507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18913.1875,19080.0,0.0,0.0,0.3541096150875091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398767590522766,1.398783802986145,-1.6158344806171954e-05,0.0,0.0003593762521632,0.0,0.0,304.29345703125,0.0,0.0,0.0,0.7638740539550781,4.0,0.0,1.0
456840,292.009033203125,297.1499938964844,293.1499938964844,0.2352240532636642,-4596.09765625,304.0514221191406,0.841852068901062,0.2872953712940216,0.2569542229175567,291.9974975585937,297.1499938964844,293.1499938964844,0.1514921933412552,-3414.7490234375,304.0699462890625,0.7503017783164978,0.2023949325084686,0.1906694918870926,291.8407897949219,297.1499938964844,293.1499938964844,0.2842423021793365,-4155.4658203125,304.0218505859375,0.885390043258667,0.3358106315135956,0.2327855378389358,291.8095397949219,297.1499938964844,293.1499938964844,0.3720145225524902,-6960.75048828125,303.9835510253906,0.958302676677704,0.4164429903030395,0.3909445703029632,292.1832580566406,297.1499938964844,293.1499938964844,0.0148744685575366,-3981.592529296875,303.23199462890625,0.4554758369922638,0.050000000745058,0.235178604722023,289.2622985839844,291.1499938964844,258.75860595703125,258.0095520019531,279.125244140625,292.1802062988281,289.244873046875,1.0,0.3311154246330261,0.6001610159873962,0.6001610159873962,0.9965363144874572,1.0,-1.5680586099624634,0.6128999590873718,0.9551587104797364,0.2474144399166107,0.0,0.0,1.0,71.10406494140625,111.0,-359.6955261230469,-15498.9775390625,408.6578063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5325927734375,302.88507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18913.1875,19080.0,0.0,0.0,0.3541096150875091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398767590522766,1.398783802986145,-1.6158344806171954e-05,0.0,0.0003593762521632,0.0,0.0,304.29345703125,0.0,0.0,0.0,0.7638740539550781,4.0,0.0,1.0
456900,292.0507507324219,297.1499938964844,293.1499938964844,0.2441228628158569,-4733.17041015625,304.0531616210937,0.8394383788108826,0.2935534417629242,0.2628154754638672,292.04156494140625,297.1499938964844,293.1499938964844,0.1586841791868209,-3543.98876953125,304.0714111328125,0.749985933303833,0.2083403766155243,0.1965435892343521,291.8818664550781,297.1499938964844,293.1499938964844,0.2963520586490631,-4294.1650390625,304.02313232421875,0.8836851119995117,0.3443248569965362,0.2389211654663086,291.85107421875,297.1499938964844,293.1499938964844,0.3860064446926117,-7162.609375,303.9883728027344,0.9548470973968506,0.4252637326717376,0.399448037147522,292.21551513671875,297.1499938964844,293.1499938964844,0.0153363207355141,-4045.909912109375,303.3189697265625,0.4481074810028076,0.050000000745058,0.2358453869819641,289.16082763671875,291.1499938964844,258.7578125,258.0052490234375,279.127685546875,292.21258544921875,289.1474609375,1.0,0.3391208946704864,0.5992302298545837,0.5992302298545837,0.9969709515571594,1.0,-1.600523829460144,0.6263996958732605,0.9741241335868835,0.2541417479515075,0.0,0.0,1.0,75.29769897460938,111.0,-311.2890625,-15751.544921875,437.8995666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6064453125,302.92156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18992.365234375,20160.0,0.0,0.0,0.3685431480407715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016923904418943,1.4017086029052734,-1.6225989384111017e-05,0.0,0.0003740244428627,0.0,0.0,306.2062683105469,0.0,0.0,0.0,0.7803412675857544,4.0,0.0,1.0
456960,292.0911560058594,297.1499938964844,293.1499938964844,0.2521570920944214,-4854.982421875,304.0561828613281,0.8377877473831177,0.2995463609695434,0.2684201300144195,292.08404541015625,297.1499938964844,293.1499938964844,0.1653007268905639,-3661.00341796875,304.0736999511719,0.7501938939094543,0.2140392810106277,0.2021713405847549,291.9218444824219,297.1499938964844,293.1499938964844,0.3074685633182525,-4419.4208984375,304.0260314941406,0.8828037977218628,0.3525412678718567,0.2448330223560333,291.8910522460937,297.1499938964844,293.1499938964844,0.3988528251647949,-7344.98828125,303.99444580078125,0.9525160789489746,0.4338687658309936,0.4077675938606262,292.2470703125,297.1499938964844,293.1499938964844,0.0157505441457033,-4098.35693359375,303.4049072265625,0.4420300722122192,0.050000000745058,0.2364567220211029,289.0965270996094,291.1499938964844,258.7567749023437,258.00067138671875,279.12969970703125,292.2442626953125,289.08984375,1.0,0.3465828895568847,0.5983688831329346,0.5983688831329346,0.9973106980323792,1.0,-1.6318299770355225,0.6394699215888977,0.9923600554466248,0.2606591880321502,0.0,0.0,1.0,79.18721008300781,114.0,-231.14028930664065,-16099.8486328125,466.65338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.73992919921875,303.0504455566406,278.1499938964844,0.0,18000.0,313.1499938964844,19776.1640625,20160.0,0.0,0.0,0.3821705281734466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430323362350464,1.43034029006958,-1.689562304818537e-05,0.0,0.0003878544957842,0.0,0.0,325.3559875488281,0.0,0.0,0.0,0.7814458608627319,4.0,0.0,1.0
457020,292.1679382324219,297.1499938964844,293.1499938964844,0.2664875984191894,-5068.529296875,304.0635986328125,0.8360196948051453,0.3107946515083313,0.2789165675640106,292.1648254394531,297.1499938964844,293.1499938964844,0.177269846200943,-3868.828125,304.0792236328125,0.7515334486961365,0.2246595472097396,0.2126772552728653,291.9982604980469,297.1499938964844,293.1499938964844,0.3277225494384765,-4643.49169921875,304.0336303710937,0.8826970458030701,0.3681503534317016,0.2560378909111023,291.9670715332031,297.1499938964844,293.1499938964844,0.4222045540809631,-7670.8212890625,304.00738525390625,0.95015686750412,0.4503412544727325,0.4237018823623657,292.30712890625,297.1499938964844,293.1499938964844,0.0164978429675102,-4182.92138671875,303.5721130371094,0.4326509833335876,0.050000000745058,0.2375400364398956,289.0315856933594,291.1499938964844,258.75396728515625,257.9906616210937,279.1328125,292.3046264648437,289.0296936035156,1.0,0.3601083159446716,0.596816897392273,0.596816897392273,0.9979901313781738,1.0,-1.6909316778182983,0.6642587780952454,1.0266729593276978,0.2730192840099334,0.0,0.0,1.0,86.1912612915039,117.0,-112.8170928955078,-16745.318359375,522.5902709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1534423828125,303.37603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,20056.044921875,20160.0,0.0,0.0,0.4069030582904815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404090642929075,1.440426230430603,-1.7134736481239088e-05,0.0,0.000412954861531,0.0,0.0,332.2872619628906,0.0,0.0,0.0,0.7864997386932373,4.0,0.0,1.0
457080,292.1679382324219,297.1499938964844,293.1499938964844,0.2664875984191894,-5068.529296875,304.0635986328125,0.8360196948051453,0.3107946515083313,0.2789165675640106,292.1648254394531,297.1499938964844,293.1499938964844,0.177269846200943,-3868.828125,304.0792236328125,0.7515334486961365,0.2246595472097396,0.2126772552728653,291.9982604980469,297.1499938964844,293.1499938964844,0.3277225494384765,-4643.49169921875,304.0336303710937,0.8826970458030701,0.3681503534317016,0.2560378909111023,291.9670715332031,297.1499938964844,293.1499938964844,0.4222045540809631,-7670.8212890625,304.00738525390625,0.95015686750412,0.4503412544727325,0.4237018823623657,292.30712890625,297.1499938964844,293.1499938964844,0.0164978429675102,-4182.92138671875,303.5721130371094,0.4326509833335876,0.050000000745058,0.2375400364398956,289.0315856933594,291.1499938964844,258.75396728515625,257.9906616210937,279.1328125,292.3046264648437,289.0296936035156,1.0,0.3601083159446716,0.596816897392273,0.596816897392273,0.9979901313781738,1.0,-1.6909316778182983,0.6642587780952454,1.0266729593276978,0.2730192840099334,0.0,0.0,1.0,86.1912612915039,117.0,-112.8170928955078,-16745.318359375,522.5902709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1534423828125,303.37603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,20056.044921875,20160.0,0.0,0.0,0.4069030582904815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404090642929075,1.440426230430603,-1.7134736481239088e-05,0.0,0.000412954861531,0.0,0.0,332.2872619628906,0.0,0.0,0.0,0.7864997386932373,4.0,0.0,1.0
457140,292.23944091796875,297.1499938964844,293.1499938964844,0.2786356806755066,-5245.62744140625,304.0721740722656,0.8355573415756226,0.3211730718612671,0.2885744273662567,292.2398376464844,297.1499938964844,293.1499938964844,0.1875554174184799,-4043.3525390625,304.0856628417969,0.7535116076469421,0.2343980371952057,0.2222349941730499,292.0698547363281,297.1499938964844,293.1499938964844,0.3454638719558716,-4835.38623046875,304.0428771972656,0.8840042352676392,0.3828069567680359,0.266525536775589,292.03826904296875,297.1499938964844,293.1499938964844,0.4424707293510437,-7947.48681640625,304.0211486816406,0.9497966170310974,0.4658675491809845,0.4386978447437286,292.3618469238281,297.1499938964844,293.1499938964844,0.0171525888144969,-4245.1435546875,303.735595703125,0.4257875084877014,0.050000000745058,0.2384722679853439,289.0336608886719,291.1499938964844,258.75,257.9794921875,279.13482666015625,292.35968017578125,289.0361328125,1.0,0.3721040189266205,0.5954065918922424,0.5954065918922424,0.9986695647239684,1.0,-1.7457208633422852,0.6873233318328857,1.058397650718689,0.2844955027103424,0.0,0.0,1.0,92.3456802368164,120.0,-14.716145515441896,-17432.171875,576.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6981201171875,303.8123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.173828125,21240.0,0.0,0.0,0.4283804893493652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443140149116516,1.443157434463501,-1.7199776266352274e-05,0.0,0.0004347517387941,0.0,0.0,334.1809997558594,0.0,0.0,0.0,0.8028678894042969,4.0,0.0,1.0
457200,292.23944091796875,297.1499938964844,293.1499938964844,0.2786356806755066,-5245.62744140625,304.0721740722656,0.8355573415756226,0.3211730718612671,0.2885744273662567,292.2398376464844,297.1499938964844,293.1499938964844,0.1875554174184799,-4043.3525390625,304.0856628417969,0.7535116076469421,0.2343980371952057,0.2222349941730499,292.0698547363281,297.1499938964844,293.1499938964844,0.3454638719558716,-4835.38623046875,304.0428771972656,0.8840042352676392,0.3828069567680359,0.266525536775589,292.03826904296875,297.1499938964844,293.1499938964844,0.4424707293510437,-7947.48681640625,304.0211486816406,0.9497966170310974,0.4658675491809845,0.4386978447437286,292.3618469238281,297.1499938964844,293.1499938964844,0.0171525888144969,-4245.1435546875,303.735595703125,0.4257875084877014,0.050000000745058,0.2384722679853439,289.0336608886719,291.1499938964844,258.75,257.9794921875,279.13482666015625,292.35968017578125,289.0361328125,1.0,0.3721040189266205,0.5954065918922424,0.5954065918922424,0.9986695647239684,1.0,-1.7457208633422852,0.6873233318328857,1.058397650718689,0.2844955027103424,0.0,0.0,1.0,92.3456802368164,120.0,-14.716145515441896,-17432.171875,576.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6981201171875,303.8123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.173828125,21240.0,0.0,0.0,0.4283804893493652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443140149116516,1.443157434463501,-1.7199776266352274e-05,0.0,0.0004347517387941,0.0,0.0,334.1809997558594,0.0,0.0,0.0,0.8028678894042969,4.0,0.0,1.0
457260,292.305908203125,297.1499938964844,293.1499938964844,0.2882246077060699,-5381.7705078125,304.0821228027344,0.8358791470527649,0.3307549059391022,0.2974807322025299,292.3079528808594,297.1499938964844,293.1499938964844,0.1961797326803207,-4186.17431640625,304.0927124023437,0.7560868263244629,0.2436347007751464,0.2312298864126205,292.13671875,297.1499938964844,293.1499938964844,0.3601844012737274,-4990.74755859375,304.0540466308594,0.8861711025238037,0.3966119587421417,0.2763854265213012,292.1050109863281,297.1499938964844,293.1499938964844,0.458965927362442,-8166.9990234375,304.0365905761719,0.9506728053092957,0.4805005490779876,0.4528133571147918,292.4110717773437,297.1499938964844,293.1499938964844,0.0176831241697073,-4282.20556640625,303.8961486816406,0.4205695390701294,0.050000000745058,0.2392821907997131,289.113525390625,291.1499938964844,258.7434387207031,257.9647216796875,279.1357421875,292.4091796875,289.1197814941406,1.0,0.3829030096530914,0.5940338373184204,0.5940338373184204,0.9992017149925232,1.0,-1.7969762086868286,0.7089095711708069,1.088066577911377,0.2951991856098175,0.0,0.0,1.0,97.81214141845705,123.0,83.33589172363281,-18220.212890625,628.7051391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2799377441406,304.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,21062.28515625,21240.0,0.0,0.0,0.4472113251686096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761005640029907,1.476118564605713,-1.79944108822383e-05,0.0,0.0004538626526482,0.0,0.0,357.6054992675781,0.0,0.0,0.0,0.8060987591743469,4.0,0.0,1.0
457320,292.305908203125,297.1499938964844,293.1499938964844,0.2882246077060699,-5381.7705078125,304.0821228027344,0.8358791470527649,0.3307549059391022,0.2974807322025299,292.3079528808594,297.1499938964844,293.1499938964844,0.1961797326803207,-4186.17431640625,304.0927124023437,0.7560868263244629,0.2436347007751464,0.2312298864126205,292.13671875,297.1499938964844,293.1499938964844,0.3601844012737274,-4990.74755859375,304.0540466308594,0.8861711025238037,0.3966119587421417,0.2763854265213012,292.1050109863281,297.1499938964844,293.1499938964844,0.458965927362442,-8166.9990234375,304.0365905761719,0.9506728053092957,0.4805005490779876,0.4528133571147918,292.4110717773437,297.1499938964844,293.1499938964844,0.0176831241697073,-4282.20556640625,303.8961486816406,0.4205695390701294,0.050000000745058,0.2392821907997131,289.113525390625,291.1499938964844,258.7434387207031,257.9647216796875,279.1357421875,292.4091796875,289.1197814941406,1.0,0.3829030096530914,0.5940338373184204,0.5940338373184204,0.9992017149925232,1.0,-1.7969762086868286,0.7089095711708069,1.088066577911377,0.2951991856098175,0.0,0.0,1.0,97.81214141845705,123.0,83.33589172363281,-18220.212890625,628.7051391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2799377441406,304.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,21062.28515625,21240.0,0.0,0.0,0.4472113251686096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761005640029907,1.476118564605713,-1.79944108822383e-05,0.0,0.0004538626526482,0.0,0.0,357.6054992675781,0.0,0.0,0.0,0.8060987591743469,4.0,0.0,1.0
457380,292.3677673339844,297.1499938964844,293.1499938964844,0.2965406775474548,-5498.46533203125,304.0908508300781,0.8365805745124817,0.3395920395851135,0.305689126253128,292.3698425292969,297.1499938964844,293.1499938964844,0.2040539234876632,-4314.97705078125,304.0986633300781,0.758988618850708,0.2524085938930511,0.2397672086954116,292.1990661621094,297.1499938964844,293.1499938964844,0.3734472692012787,-5129.1220703125,304.0638732910156,0.8887584805488586,0.4096358716487884,0.2856732904911041,292.1674499511719,297.1499938964844,293.1499938964844,0.4736722409725189,-8360.8603515625,304.0498046875,0.952206552028656,0.4943056404590606,0.4661101400852203,292.45513916015625,297.1499938964844,293.1499938964844,0.0181846506893634,-4312.50830078125,304.0518798828125,0.4164175987243652,0.050000000745058,0.2400010228157043,289.20806884765625,291.1499938964844,258.73309326171875,257.9441833496094,279.13592529296875,292.4534912109375,289.21490478515625,1.0,0.3927580416202545,0.59264075756073,0.59264075756073,0.9997339248657228,1.0,-1.8450664281845093,0.7291052341461182,1.1159611940383911,0.3051660060882568,0.0,0.0,1.0,102.7585220336914,126.0,120.89157104492188,-18920.912109375,679.4479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.869140625,304.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,21193.044921875,21240.0,0.0,0.0,0.4636160135269165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480675458908081,1.4806935787200928,-1.8106122297467664e-05,0.0,0.000470511324238,0.0,0.0,360.9408264160156,0.0,0.0,0.0,0.8083867430686951,4.0,0.0,1.0
457440,292.3677673339844,297.1499938964844,293.1499938964844,0.2965406775474548,-5498.46533203125,304.0908508300781,0.8365805745124817,0.3395920395851135,0.305689126253128,292.3698425292969,297.1499938964844,293.1499938964844,0.2040539234876632,-4314.97705078125,304.0986633300781,0.758988618850708,0.2524085938930511,0.2397672086954116,292.1990661621094,297.1499938964844,293.1499938964844,0.3734472692012787,-5129.1220703125,304.0638732910156,0.8887584805488586,0.4096358716487884,0.2856732904911041,292.1674499511719,297.1499938964844,293.1499938964844,0.4736722409725189,-8360.8603515625,304.0498046875,0.952206552028656,0.4943056404590606,0.4661101400852203,292.45513916015625,297.1499938964844,293.1499938964844,0.0181846506893634,-4312.50830078125,304.0518798828125,0.4164175987243652,0.050000000745058,0.2400010228157043,289.20806884765625,291.1499938964844,258.73309326171875,257.9441833496094,279.13592529296875,292.4534912109375,289.21490478515625,1.0,0.3927580416202545,0.59264075756073,0.59264075756073,0.9997339248657228,1.0,-1.8450664281845093,0.7291052341461182,1.1159611940383911,0.3051660060882568,0.0,0.0,1.0,102.7585220336914,126.0,120.89157104492188,-18920.912109375,679.4479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.869140625,304.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,21193.044921875,21240.0,0.0,0.0,0.4636160135269165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480675458908081,1.4806935787200928,-1.8106122297467664e-05,0.0,0.000470511324238,0.0,0.0,360.9408264160156,0.0,0.0,0.0,0.8083867430686951,4.0,0.0,1.0
457500,292.3970947265625,297.1499938964844,293.1499938964844,0.3002677261829376,-5550.33837890625,304.0948181152344,0.8369815349578857,0.3437394499778747,0.309544175863266,292.39874267578125,297.1499938964844,293.1499938964844,0.2077241837978363,-4374.50244140625,304.101318359375,0.7604690790176392,0.2566132545471191,0.2438610196113586,292.2286376953125,297.1499938964844,293.1499938964844,0.3795888721942901,-5192.7119140625,304.068359375,0.8901101350784302,0.4158700406551361,0.2901168763637543,292.1971740722656,297.1499938964844,293.1499938964844,0.4804325997829437,-8449.4345703125,304.05572509765625,0.9530926942825316,0.5009152889251709,0.4724727571010589,292.4753723144531,297.1499938964844,293.1499938964844,0.0184276532381773,-4325.77685546875,304.1279602050781,0.4146194756031036,0.050000000745058,0.2403349131345749,289.2586669921875,291.1499938964844,258.7265625,257.9319152832031,279.1358947753906,292.4738464355469,289.2655944824219,1.0,0.397391140460968,0.5919319987297058,0.5919319987297058,1.0,1.0,-1.867988467216492,0.7387001514434814,1.1292884349822998,0.3098819553852081,0.0,0.0,1.0,105.08216094970705,126.0,130.89149475097656,-19259.080078125,704.3228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1583251953125,305.0523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,21215.876953125,22320.0,0.0,0.0,0.4709926843643188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814728498458862,1.481490969657898,-1.8125630958820693e-05,0.0,0.0004779976734425,0.0,0.0,361.5242919921875,0.0,0.0,0.0,0.823785662651062,4.0,0.0,1.0
457560,292.42559814453125,297.1499938964844,293.1499938964844,0.3033408522605896,-5592.20068359375,304.0992736816406,0.8388389348983765,0.347682923078537,0.3131947219371795,292.42657470703125,297.1499938964844,293.1499938964844,0.210941657423973,-4425.904296875,304.1043395996094,0.763321042060852,0.2606668174266815,0.2477911859750747,292.25738525390625,297.1499938964844,293.1499938964844,0.3849537968635559,-5247.42529296875,304.073486328125,0.8931686282157898,0.4218987822532654,0.2943999767303467,292.22607421875,297.1499938964844,293.1499938964844,0.4862497746944427,-8524.3427734375,304.06231689453125,0.9559286832809448,0.5073092579841614,0.4786090552806854,292.4948425292969,297.1499938964844,293.1499938964844,0.0193171240389347,-4422.60302734375,304.14581298828125,0.4188771545886993,0.0535106360912323,0.2469477504491806,289.3247985839844,291.1499938964844,258.7192077636719,257.9183959960937,279.1329345703125,292.4933166503906,289.3331298828125,1.0,0.4020915329456329,0.5908911228179932,0.5908911228179932,1.0,1.0,-1.8975192308425903,0.7510607242584229,1.1464585065841677,0.3156499862670898,0.0,0.0,1.0,106.54379272460938,129.0,156.4801483154297,-19713.19140625,732.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4267272949219,305.3037109375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.65234375,22320.0,0.0,0.0,0.4780189394950866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50807523727417,1.5080939531326294,-1.8782428014674224e-05,0.0,0.0004851284611504,0.0,0.0,381.3515930175781,0.0,0.0,0.0,0.8237976431846619,4.0,0.0,1.0
457620,292.48004150390625,297.1499938964844,293.1499938964844,0.3103283941745758,-5690.05615234375,304.1044006347656,0.8459334373474121,0.3549913167953491,0.3198491334915161,292.4792175292969,297.1499938964844,293.1499938964844,0.2179294824600219,-4539.1171875,304.1078186035156,0.7722140550613403,0.2683124244213104,0.2550938427448272,292.3129577636719,297.1499938964844,293.1499938964844,0.3968219459056854,-5370.49072265625,304.0790710449219,0.9031715989112854,0.4332424998283386,0.3024070262908935,292.28173828125,297.1499938964844,293.1499938964844,0.4994476735591888,-8698.56640625,304.0693359375,0.965720236301422,0.5194230675697327,0.4901314377784729,292.5398864746094,297.1499938964844,293.1499938964844,0.0253176111727952,-5024.93359375,304.1372985839844,0.4497394859790802,0.0609964206814765,0.2819514274597168,289.3871154785156,291.1499938964844,258.7021484375,257.8878173828125,279.12554931640625,292.5381164550781,289.3891906738281,1.0,0.4125850200653076,0.5879837274551392,0.5879837274551392,1.0,1.0,-1.9797674417495728,0.7852274775505066,1.194540023803711,0.3321876227855682,0.0,0.0,1.0,107.64543914794922,132.0,90.00743865966797,-20568.0,803.5659790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8689270019531,305.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.681640625,22320.0,0.0,0.0,0.49156454205513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165584087371826,1.5165773630142212,-1.89943311852403e-05,0.0,0.0004988755099475,0.0,0.0,387.8233947753906,0.0,0.0,0.0,0.8280366063117981,4.0,0.0,1.0
457680,292.48004150390625,297.1499938964844,293.1499938964844,0.3103283941745758,-5690.05615234375,304.1044006347656,0.8459334373474121,0.3549913167953491,0.3198491334915161,292.4792175292969,297.1499938964844,293.1499938964844,0.2179294824600219,-4539.1171875,304.1078186035156,0.7722140550613403,0.2683124244213104,0.2550938427448272,292.3129577636719,297.1499938964844,293.1499938964844,0.3968219459056854,-5370.49072265625,304.0790710449219,0.9031715989112854,0.4332424998283386,0.3024070262908935,292.28173828125,297.1499938964844,293.1499938964844,0.4994476735591888,-8698.56640625,304.0693359375,0.965720236301422,0.5194230675697327,0.4901314377784729,292.5398864746094,297.1499938964844,293.1499938964844,0.0253176111727952,-5024.93359375,304.1372985839844,0.4497394859790802,0.0609964206814765,0.2819514274597168,289.3871154785156,291.1499938964844,258.7021484375,257.8878173828125,279.12554931640625,292.5381164550781,289.3891906738281,1.0,0.4125850200653076,0.5879837274551392,0.5879837274551392,1.0,1.0,-1.9797674417495728,0.7852274775505066,1.194540023803711,0.3321876227855682,0.0,0.0,1.0,107.64543914794922,132.0,90.00743865966797,-20568.0,803.5659790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8689270019531,305.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.681640625,22320.0,0.0,0.0,0.49156454205513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165584087371826,1.5165773630142212,-1.89943311852403e-05,0.0,0.0004988755099475,0.0,0.0,387.8233947753906,0.0,0.0,0.0,0.8280366063117981,4.0,0.0,1.0
457740,292.5311279296875,297.1499938964844,293.1499938964844,0.317646324634552,-5793.3720703125,304.1073913574219,0.849276602268219,0.3616040349006653,0.3259565234184265,292.5279846191406,297.1499938964844,293.1499938964844,0.2251760363578796,-4656.7470703125,304.1097717285156,0.7774544954299927,0.2754142582416534,0.2619633376598358,292.366455078125,297.1499938964844,293.1499938964844,0.4089879691600799,-5496.80126953125,304.0823974609375,0.9088383316993712,0.443601131439209,0.3097967803478241,292.3346862792969,297.1499938964844,293.1499938964844,0.5133095383644104,-8882.5537109375,304.0730895996094,0.9705743789672852,0.530682384967804,0.5009340643882751,292.5889892578125,297.1499938964844,293.1499938964844,0.0306871626526117,-5495.82470703125,304.1326904296875,0.4711310267448425,0.0665007829666137,0.3086938261985779,289.40435791015625,291.1499938964844,258.68218994140625,257.85284423828125,279.1258850097656,292.5872497558594,289.405029296875,1.0,0.4231105148792267,0.5855571627616882,0.5855571627616882,1.0,1.0,-2.04932165145874,0.814098060131073,1.2352235317230225,0.3461590707302093,0.0,0.0,1.0,110.52777862548828,135.0,38.89725875854492,-21256.7734375,874.5389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206726074219,305.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46875,23400.0,0.0,0.0,0.5044469237327576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187664031982422,1.5187854766845703,-1.9049681213800795e-05,0.0,0.0005119494744576,0.0,0.0,389.5198364257813,0.0,0.0,0.0,0.8441396951675415,4.0,0.0,1.0
457800,292.5311279296875,297.1499938964844,293.1499938964844,0.317646324634552,-5793.3720703125,304.1073913574219,0.849276602268219,0.3616040349006653,0.3259565234184265,292.5279846191406,297.1499938964844,293.1499938964844,0.2251760363578796,-4656.7470703125,304.1097717285156,0.7774544954299927,0.2754142582416534,0.2619633376598358,292.366455078125,297.1499938964844,293.1499938964844,0.4089879691600799,-5496.80126953125,304.0823974609375,0.9088383316993712,0.443601131439209,0.3097967803478241,292.3346862792969,297.1499938964844,293.1499938964844,0.5133095383644104,-8882.5537109375,304.0730895996094,0.9705743789672852,0.530682384967804,0.5009340643882751,292.5889892578125,297.1499938964844,293.1499938964844,0.0306871626526117,-5495.82470703125,304.1326904296875,0.4711310267448425,0.0665007829666137,0.3086938261985779,289.40435791015625,291.1499938964844,258.68218994140625,257.85284423828125,279.1258850097656,292.5872497558594,289.405029296875,1.0,0.4231105148792267,0.5855571627616882,0.5855571627616882,1.0,1.0,-2.04932165145874,0.814098060131073,1.2352235317230225,0.3461590707302093,0.0,0.0,1.0,110.52777862548828,135.0,38.89725875854492,-21256.7734375,874.5389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206726074219,305.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46875,23400.0,0.0,0.0,0.5044469237327576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187664031982422,1.5187854766845703,-1.9049681213800795e-05,0.0,0.0005119494744576,0.0,0.0,389.5198364257813,0.0,0.0,0.0,0.8441396951675415,4.0,0.0,1.0
457860,292.5792541503906,297.1499938964844,293.1499938964844,0.3239003419876098,-5880.49951171875,304.1111145019531,0.8503654599189758,0.3675202429294586,0.331472784280777,292.573486328125,297.1499938964844,293.1499938964844,0.2316640317440033,-4760.783203125,304.1123352050781,0.7804316878318787,0.2819438278675079,0.2683343291282654,292.4176940917969,297.1499938964844,293.1499938964844,0.4197333455085754,-5606.8251953125,304.08697509765625,0.9118111729621888,0.4530603587627411,0.3165671825408935,292.3852233886719,297.1499938964844,293.1499938964844,0.5256729125976562,-9044.451171875,304.0780639648437,0.9727674722671508,0.5410943031311035,0.5109705328941345,292.6370849609375,297.1499938964844,293.1499938964844,0.0351597294211387,-5864.294921875,304.13104248046875,0.4819782674312591,0.0709624588489532,0.3301153779029846,289.435302734375,291.1499938964844,258.65966796875,257.81402587890625,279.1283569335937,292.6354675292969,289.4361877441406,1.0,0.4332325458526611,0.5835110545158386,0.5835110545158386,1.0,1.0,-2.1095144748687744,0.8390987515449524,1.2704157829284668,0.358223557472229,0.0,0.0,1.0,114.29405975341795,138.0,36.3285026550293,-21940.56640625,943.8167114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4943542480469,306.1126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15625,23400.0,0.0,0.0,0.5168616771697998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.550358772277832,-1.9849931049975567e-05,0.0,0.0005245489301159,0.0,0.0,414.32080078125,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
457920,292.5792541503906,297.1499938964844,293.1499938964844,0.3239003419876098,-5880.49951171875,304.1111145019531,0.8503654599189758,0.3675202429294586,0.331472784280777,292.573486328125,297.1499938964844,293.1499938964844,0.2316640317440033,-4760.783203125,304.1123352050781,0.7804316878318787,0.2819438278675079,0.2683343291282654,292.4176940917969,297.1499938964844,293.1499938964844,0.4197333455085754,-5606.8251953125,304.08697509765625,0.9118111729621888,0.4530603587627411,0.3165671825408935,292.3852233886719,297.1499938964844,293.1499938964844,0.5256729125976562,-9044.451171875,304.0780639648437,0.9727674722671508,0.5410943031311035,0.5109705328941345,292.6370849609375,297.1499938964844,293.1499938964844,0.0351597294211387,-5864.294921875,304.13104248046875,0.4819782674312591,0.0709624588489532,0.3301153779029846,289.435302734375,291.1499938964844,258.65966796875,257.81402587890625,279.1283569335937,292.6354675292969,289.4361877441406,1.0,0.4332325458526611,0.5835110545158386,0.5835110545158386,1.0,1.0,-2.1095144748687744,0.8390987515449524,1.2704157829284668,0.358223557472229,0.0,0.0,1.0,114.29405975341795,138.0,36.3285026550293,-21940.56640625,943.8167114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4943542480469,306.1126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15625,23400.0,0.0,0.0,0.5168616771697998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.550358772277832,-1.9849931049975567e-05,0.0,0.0005245489301159,0.0,0.0,414.32080078125,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
457980,292.6243896484375,297.1499938964844,293.1499938964844,0.3301866054534912,-5968.494140625,304.11358642578125,0.8503185510635376,0.3728279173374176,0.3364399075508117,292.61590576171875,297.1499938964844,293.1499938964844,0.2381481975317001,-4864.744140625,304.11407470703125,0.7821987271308899,0.2879478633403778,0.2742131948471069,292.4660949707031,297.1499938964844,293.1499938964844,0.4305469691753387,-5717.61328125,304.0899353027344,0.9133572578430176,0.4617975354194641,0.3228181600570678,292.4329833984375,297.1499938964844,293.1499938964844,0.5382763147354126,-9209.853515625,304.0810241699219,0.9737120270729064,0.5507785081863403,0.5203086137771606,292.6822204589844,297.1499938964844,293.1499938964844,0.0391674451529979,-6188.7041015625,304.1307067871094,0.4889415204524994,0.0747984573245048,0.3484477400779724,289.4385070800781,291.1499938964844,258.6348876953125,257.7717590332031,279.1308288574219,292.6807556152344,289.43853759765625,1.0,0.4428068101406097,0.5817193984985352,0.5817193984985352,1.0,1.0,-2.163285493850708,0.8614315390586853,1.3018540143966677,0.3689806163311004,0.0,0.0,1.0,118.38484954833984,141.0,10.928415298461914,-22465.2578125,1011.2453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7376403808594,306.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,23357.90234375,23400.0,0.0,0.0,0.5285584926605225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544620752334597,1.5544819831848145,-1.995565435208846e-05,0.0,0.0005364196840673,0.0,0.0,417.6352844238281,0.0,0.0,0.0,0.8486546277999878,4.0,0.0,1.0
458040,292.6243896484375,297.1499938964844,293.1499938964844,0.3301866054534912,-5968.494140625,304.11358642578125,0.8503185510635376,0.3728279173374176,0.3364399075508117,292.61590576171875,297.1499938964844,293.1499938964844,0.2381481975317001,-4864.744140625,304.11407470703125,0.7821987271308899,0.2879478633403778,0.2742131948471069,292.4660949707031,297.1499938964844,293.1499938964844,0.4305469691753387,-5717.61328125,304.0899353027344,0.9133572578430176,0.4617975354194641,0.3228181600570678,292.4329833984375,297.1499938964844,293.1499938964844,0.5382763147354126,-9209.853515625,304.0810241699219,0.9737120270729064,0.5507785081863403,0.5203086137771606,292.6822204589844,297.1499938964844,293.1499938964844,0.0391674451529979,-6188.7041015625,304.1307067871094,0.4889415204524994,0.0747984573245048,0.3484477400779724,289.4385070800781,291.1499938964844,258.6348876953125,257.7717590332031,279.1308288574219,292.6807556152344,289.43853759765625,1.0,0.4428068101406097,0.5817193984985352,0.5817193984985352,1.0,1.0,-2.163285493850708,0.8614315390586853,1.3018540143966677,0.3689806163311004,0.0,0.0,1.0,118.38484954833984,141.0,10.928415298461914,-22465.2578125,1011.2453002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7376403808594,306.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,23357.90234375,23400.0,0.0,0.0,0.5285584926605225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544620752334597,1.5544819831848145,-1.995565435208846e-05,0.0,0.0005364196840673,0.0,0.0,417.6352844238281,0.0,0.0,0.0,0.8486546277999878,4.0,0.0,1.0
458100,292.64581298828125,297.1499938964844,293.1499938964844,0.3332051634788513,-6010.658203125,304.1147155761719,0.8500516414642334,0.3752739131450653,0.3387359976768493,292.635986328125,297.1499938964844,293.1499938964844,0.2412879765033722,-4914.89892578125,304.1148986816406,0.782804012298584,0.290768414735794,0.2769801914691925,292.4891357421875,297.1499938964844,293.1499938964844,0.4358223974704742,-5771.4619140625,304.0912780761719,0.9138219952583312,0.465931236743927,0.3257764875888824,292.455810546875,297.1499938964844,293.1499938964844,0.5444585084915161,-9290.7021484375,304.0823059082031,0.973931074142456,0.5553766489028931,0.5247448086738586,292.7035217285156,297.1499938964844,293.1499938964844,0.041016299277544,-6337.86669921875,304.130859375,0.4917161762714386,0.0765439122915268,0.3567843437194824,289.4362487792969,291.1499938964844,258.6217346191406,257.7494812011719,279.1318664550781,292.7021179199219,289.43609619140625,1.0,0.4473772346973419,0.5808917284011841,0.5808917284011841,1.0,1.0,-2.188262701034546,0.8717962503433228,1.3164663314819336,0.3739658296108246,0.0,0.0,1.0,120.46761322021484,141.0,2.472137928009033,-22707.099609375,1044.2279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85406494140625,306.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.5341010093688965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0005420446395874,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
458160,292.66656494140625,297.1499938964844,293.1499938964844,0.3356025218963623,-6043.36865234375,304.1167907714844,0.8496689796447754,0.3775840103626251,0.3409128487110138,292.6553649902344,297.1499938964844,293.1499938964844,0.2439680844545364,-4957.02783203125,304.1164245605469,0.7832716107368469,0.2934732735157013,0.2796383798122406,292.511474609375,297.1499938964844,293.1499938964844,0.4403163194656372,-5816.52099609375,304.09381103515625,0.9141408801078796,0.4699151515960693,0.3286315202713012,292.4779968261719,297.1499938964844,293.1499938964844,0.5497027635574341,-9357.9306640625,304.0851135253906,0.9740342497825624,0.5598154664039612,0.5290341377258301,292.7239074707031,297.1499938964844,293.1499938964844,0.0426792986690998,-6470.85009765625,304.1313171386719,0.4941734373569488,0.0781926661729812,0.3646661639213562,289.45184326171875,291.1499938964844,258.6081237792969,257.7265319824219,279.1327819824219,292.7225952148437,289.4534912109375,1.0,0.4518045783042907,0.5800999999046326,0.5800999999046326,1.0,1.0,-2.212119579315185,0.8816858530044556,1.33043372631073,0.3787175714969635,0.0,0.0,1.0,122.55449676513672,144.0,23.992372512817383,-23027.630859375,1076.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9544677734375,306.4735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.361328125,24480.0,0.0,0.0,0.5395859479904175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.0640374714275825e-05,0.0,0.0005476111546158,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
