time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.70611572265625,297.1499938964844,293.1499938964844,0.3406182825565338,-6112.64013671875,304.1194763183594,0.8486098051071167,0.3818109333515167,0.3449077606201172,292.6921081542969,297.1499938964844,293.1499938964844,0.2494786530733108,-5044.1025390625,304.118408203125,0.7838565111160278,0.2985505163669586,0.2846358716487884,292.55401611328125,297.1499938964844,293.1499938964844,0.4496684074401855,-5910.94970703125,304.0968933105469,0.9144175052642822,0.4774660766124725,0.3340416550636291,292.5203857421875,297.1499938964844,293.1499938964844,0.5606842637062073,-9499.923828125,304.08837890625,0.9739551544189452,0.5682421922683716,0.5371756553649902,292.7621459960937,297.1499938964844,293.1499938964844,0.0458420813083648,-6726.55908203125,304.1322937011719,0.49833744764328,0.0812288299202919,0.3792160749435425,289.4589538574219,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.760986328125,289.45904541015625,1.0,0.4602344632148742,0.578607439994812,0.578607439994812,1.0,1.0,-2.256677627563477,0.900116503238678,1.3565611839294434,0.3875556886196136,0.0,0.0,1.0,126.713623046875,147.0,9.890901565551758,-23473.33203125,1139.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1419982910156,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2265625,24480.0,0.0,0.0,0.5501148104667664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887666940689087,1.58878755569458,-2.084615516650956e-05,0.0,0.000558296625968,0.0,0.0,445.8999328613281,0.0,0.0,0.0,0.8674376010894775,4.0,0.0,1.0
458280,292.70611572265625,297.1499938964844,293.1499938964844,0.3406182825565338,-6112.64013671875,304.1194763183594,0.8486098051071167,0.3818109333515167,0.3449077606201172,292.6921081542969,297.1499938964844,293.1499938964844,0.2494786530733108,-5044.1025390625,304.118408203125,0.7838565111160278,0.2985505163669586,0.2846358716487884,292.55401611328125,297.1499938964844,293.1499938964844,0.4496684074401855,-5910.94970703125,304.0968933105469,0.9144175052642822,0.4774660766124725,0.3340416550636291,292.5203857421875,297.1499938964844,293.1499938964844,0.5606842637062073,-9499.923828125,304.08837890625,0.9739551544189452,0.5682421922683716,0.5371756553649902,292.7621459960937,297.1499938964844,293.1499938964844,0.0458420813083648,-6726.55908203125,304.1322937011719,0.49833744764328,0.0812288299202919,0.3792160749435425,289.4589538574219,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.760986328125,289.45904541015625,1.0,0.4602344632148742,0.578607439994812,0.578607439994812,1.0,1.0,-2.256677627563477,0.900116503238678,1.3565611839294434,0.3875556886196136,0.0,0.0,1.0,126.713623046875,147.0,9.890901565551758,-23473.33203125,1139.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1419982910156,306.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2265625,24480.0,0.0,0.0,0.5501148104667664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887666940689087,1.58878755569458,-2.084615516650956e-05,0.0,0.000558296625968,0.0,0.0,445.8999328613281,0.0,0.0,0.0,0.8674376010894775,4.0,0.0,1.0
458340,292.7430725097656,297.1499938964844,293.1499938964844,0.3453674614429474,-6178.20166015625,304.1217346191406,0.847260057926178,0.3855532109737396,0.3484627306461334,292.726318359375,297.1499938964844,293.1499938964844,0.2547729313373565,-5127.52392578125,304.1201171875,0.7840728163719177,0.3032099306583404,0.2892343401908874,292.5936889648437,297.1499938964844,293.1499938964844,0.4587978720664978,-6002.89306640625,304.099365234375,0.9143430590629578,0.4845077395439148,0.3390918374061584,292.5601501464844,297.1499938964844,293.1499938964844,0.5714539885520935,-9638.8505859375,304.0909729003906,0.9736056327819824,0.5761208534240723,0.5447930693626404,292.7971496582031,297.1499938964844,293.1499938964844,0.0487125851213932,-6961.2822265625,304.1333923339844,0.5017029643058777,0.0839505866169929,0.3923162519931793,289.4552307128906,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79608154296875,289.4551086425781,1.0,0.4681221544742584,0.5772128105163574,0.5772128105163574,1.0,1.0,-2.297426223754883,0.9169068336486816,1.3805193901062012,0.3955816626548767,0.0,0.0,1.0,130.8190155029297,150.0,-1.311425805091858,-23872.423828125,1200.9117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3284606933594,306.7421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,24459.994140625,25560.0,0.0,0.0,0.5599053502082825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.590732216835022,-2.08972178370459e-05,0.0,0.0005682327901013,0.0,0.0,447.5392761230469,0.0,0.0,0.0,0.8834068179130554,4.0,0.0,1.0
458400,292.7430725097656,297.1499938964844,293.1499938964844,0.3453674614429474,-6178.20166015625,304.1217346191406,0.847260057926178,0.3855532109737396,0.3484627306461334,292.726318359375,297.1499938964844,293.1499938964844,0.2547729313373565,-5127.52392578125,304.1201171875,0.7840728163719177,0.3032099306583404,0.2892343401908874,292.5936889648437,297.1499938964844,293.1499938964844,0.4587978720664978,-6002.89306640625,304.099365234375,0.9143430590629578,0.4845077395439148,0.3390918374061584,292.5601501464844,297.1499938964844,293.1499938964844,0.5714539885520935,-9638.8505859375,304.0909729003906,0.9736056327819824,0.5761208534240723,0.5447930693626404,292.7971496582031,297.1499938964844,293.1499938964844,0.0487125851213932,-6961.2822265625,304.1333923339844,0.5017029643058777,0.0839505866169929,0.3923162519931793,289.4552307128906,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79608154296875,289.4551086425781,1.0,0.4681221544742584,0.5772128105163574,0.5772128105163574,1.0,1.0,-2.297426223754883,0.9169068336486816,1.3805193901062012,0.3955816626548767,0.0,0.0,1.0,130.8190155029297,150.0,-1.311425805091858,-23872.423828125,1200.9117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3284606933594,306.7421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,24459.994140625,25560.0,0.0,0.0,0.5599053502082825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.590732216835022,-2.08972178370459e-05,0.0,0.0005682327901013,0.0,0.0,447.5392761230469,0.0,0.0,0.0,0.8834068179130554,4.0,0.0,1.0
458460,292.7778015136719,297.1499938964844,293.1499938964844,0.3488393127918243,-6224.853515625,304.12530517578125,0.8456477522850037,0.3888213038444519,0.3515951335430145,292.7582397460937,297.1499938964844,293.1499938964844,0.2591039836406708,-5194.58642578125,304.1228332519531,0.7839573621749878,0.3074676096439361,0.2934532165527344,292.63092041015625,297.1499938964844,293.1499938964844,0.4663685858249664,-6077.73681640625,304.10357666015625,0.9139506816864014,0.4910500049591064,0.3437962532043457,292.59765625,297.1499938964844,293.1499938964844,0.5803664326667786,-9751.48828125,304.095703125,0.9730071425437928,0.5834564566612244,0.5519040822982788,292.8291931152344,297.1499938964844,293.1499938964844,0.0511341169476509,-7159.44287109375,304.1348876953125,0.50439453125,0.0863874703645706,0.4041172862052917,289.4794006347656,291.1499938964844,258.51922607421875,257.57763671875,279.13641357421875,292.8282470703125,289.4799499511719,1.0,0.475501000881195,0.575901985168457,0.575901985168457,1.0,1.0,-2.3346285820007324,0.9321633577346802,1.4024652242660522,0.4028490483760834,0.0,0.0,1.0,134.86929321289062,153.0,19.28114318847656,-24342.572265625,1259.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48388671875,306.8953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,25403.861328125,25560.0,0.0,0.0,0.5693203806877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211122274398804,1.6211339235305786,-2.1703604943468235e-05,0.0,0.0005777878104709,0.0,0.0,473.6924133300781,0.0,0.0,0.0,0.8852092027664185,4.0,0.0,1.0
458520,292.7778015136719,297.1499938964844,293.1499938964844,0.3488393127918243,-6224.853515625,304.12530517578125,0.8456477522850037,0.3888213038444519,0.3515951335430145,292.7582397460937,297.1499938964844,293.1499938964844,0.2591039836406708,-5194.58642578125,304.1228332519531,0.7839573621749878,0.3074676096439361,0.2934532165527344,292.63092041015625,297.1499938964844,293.1499938964844,0.4663685858249664,-6077.73681640625,304.10357666015625,0.9139506816864014,0.4910500049591064,0.3437962532043457,292.59765625,297.1499938964844,293.1499938964844,0.5803664326667786,-9751.48828125,304.095703125,0.9730071425437928,0.5834564566612244,0.5519040822982788,292.8291931152344,297.1499938964844,293.1499938964844,0.0511341169476509,-7159.44287109375,304.1348876953125,0.50439453125,0.0863874703645706,0.4041172862052917,289.4794006347656,291.1499938964844,258.51922607421875,257.57763671875,279.13641357421875,292.8282470703125,289.4799499511719,1.0,0.475501000881195,0.575901985168457,0.575901985168457,1.0,1.0,-2.3346285820007324,0.9321633577346802,1.4024652242660522,0.4028490483760834,0.0,0.0,1.0,134.86929321289062,153.0,19.28114318847656,-24342.572265625,1259.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48388671875,306.8953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,25403.861328125,25560.0,0.0,0.0,0.5693203806877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211122274398804,1.6211339235305786,-2.1703604943468235e-05,0.0,0.0005777878104709,0.0,0.0,473.6924133300781,0.0,0.0,0.0,0.8852092027664185,4.0,0.0,1.0
458580,292.81036376953125,297.1499938964844,293.1499938964844,0.3523502945899963,-6272.673828125,304.127685546875,0.8437994122505188,0.3916462659835815,0.3543232381343841,292.7880859375,297.1499938964844,293.1499938964844,0.2634467482566833,-5262.16845703125,304.1246337890625,0.7835378050804138,0.3113402724266052,0.2973048985004425,292.665771484375,297.1499938964844,293.1499938964844,0.4741061329841614,-6154.7099609375,304.10614013671875,0.9132749438285828,0.4971316456794739,0.3481722474098205,292.6329650878906,297.1499938964844,293.1499938964844,0.589524507522583,-9868.1298828125,304.0985412597656,0.9721806645393372,0.5902912616729736,0.5585312247276306,292.8585510253906,297.1499938964844,293.1499938964844,0.053374283015728,-7345.85693359375,304.1361999511719,0.5064822435379028,0.0885572358965873,0.4147012233734131,289.4830322265625,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8576965332031,289.4831848144531,1.0,0.4823947250843048,0.5746678709983826,0.5746678709983826,1.0,1.0,-2.368467092514038,0.9459651112556458,1.4225021600723269,0.4093963205814361,0.0,0.0,1.0,138.86170959472656,156.0,8.197559356689453,-24685.927734375,1315.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.638916015625,307.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.802734375,25560.0,0.0,0.0,0.578126072883606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248708963394165,1.6248927116394043,-2.180436604248825e-05,0.0,0.0005867244326509,0.0,0.0,476.9950256347656,0.0,0.0,0.0,0.8870806097984314,4.0,0.0,1.0
458640,292.81036376953125,297.1499938964844,293.1499938964844,0.3523502945899963,-6272.673828125,304.127685546875,0.8437994122505188,0.3916462659835815,0.3543232381343841,292.7880859375,297.1499938964844,293.1499938964844,0.2634467482566833,-5262.16845703125,304.1246337890625,0.7835378050804138,0.3113402724266052,0.2973048985004425,292.665771484375,297.1499938964844,293.1499938964844,0.4741061329841614,-6154.7099609375,304.10614013671875,0.9132749438285828,0.4971316456794739,0.3481722474098205,292.6329650878906,297.1499938964844,293.1499938964844,0.589524507522583,-9868.1298828125,304.0985412597656,0.9721806645393372,0.5902912616729736,0.5585312247276306,292.8585510253906,297.1499938964844,293.1499938964844,0.053374283015728,-7345.85693359375,304.1361999511719,0.5064822435379028,0.0885572358965873,0.4147012233734131,289.4830322265625,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8576965332031,289.4831848144531,1.0,0.4823947250843048,0.5746678709983826,0.5746678709983826,1.0,1.0,-2.368467092514038,0.9459651112556458,1.4225021600723269,0.4093963205814361,0.0,0.0,1.0,138.86170959472656,156.0,8.197559356689453,-24685.927734375,1315.236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.638916015625,307.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.802734375,25560.0,0.0,0.0,0.578126072883606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248708963394165,1.6248927116394043,-2.180436604248825e-05,0.0,0.0005867244326509,0.0,0.0,476.9950256347656,0.0,0.0,0.0,0.8870806097984314,4.0,0.0,1.0
458700,292.8258972167969,297.1499938964844,293.1499938964844,0.3539587259292602,-6294.52783203125,304.1288146972656,0.8427966833114624,0.392897754907608,0.3555430769920349,292.8022766113281,297.1499938964844,293.1499938964844,0.2654996812343597,-5294.02734375,304.1255187988281,0.7832236886024475,0.3131361305713653,0.2990978062152862,292.682373046875,297.1499938964844,293.1499938964844,0.477829098701477,-6191.6416015625,304.1073303222656,0.9128453135490416,0.5000079870223999,0.3502452969551086,292.6498107910156,297.1499938964844,293.1499938964844,0.5939427614212036,-9924.2421875,304.099853515625,0.9716923236846924,0.5935306549072266,0.5616766810417175,292.872314453125,297.1499938964844,293.1499938964844,0.054401908069849,-7432.0517578125,304.1368408203125,0.5073205828666687,0.0895480290055275,0.4195641279220581,289.4835205078125,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8714904785156,289.48370361328125,1.0,0.4856689274311065,0.5740777254104614,0.5740777254104614,1.0,1.0,-2.3841984272003174,0.9523525834083556,1.4318459033966064,0.4124164879322052,0.0,0.0,1.0,140.8354034423828,156.0,5.1346540451049805,-24847.25,1342.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7188720703125,307.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.126953125,26640.0,0.0,0.0,0.5822679996490479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254860162734983,1.6255078315734863,-2.182087519031484e-05,0.0,0.0005909280152991,0.0,0.0,477.5368957519531,0.0,0.0,0.0,0.9023868441581726,4.0,0.0,1.0
458760,292.8409729003906,297.1499938964844,293.1499938964844,0.354890912771225,-6306.2978515625,304.1309814453125,0.8417416214942932,0.3940416276454925,0.3566685318946838,292.8160400390625,297.1499938964844,293.1499938964844,0.2670366168022156,-5317.17138671875,304.1271667480469,0.7828412055969238,0.3148395717144012,0.3008042871952057,292.6984558105469,297.1499938964844,293.1499938964844,0.4806820452213287,-6219.07666015625,304.10992431640625,0.9123544096946716,0.5027711391448975,0.3522427678108215,292.66619873046875,297.1499938964844,293.1499938964844,0.5973098278045654,-9965.525390625,304.1028747558594,0.971151888370514,0.5966463088989258,0.5647110939025879,292.8854675292969,297.1499938964844,293.1499938964844,0.0552606880664825,-7503.0205078125,304.1376647949219,0.5080306529998779,0.0904790833592414,0.4241568744182586,289.5038757324219,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.8847045898437,289.505615234375,1.0,0.4888330399990082,0.5735054612159729,0.5735054612159729,1.0,1.0,-2.3991641998291016,0.9584100246429444,1.4407541751861572,0.4152746200561523,0.0,0.0,1.0,142.79598999023438,159.0,30.744564056396484,-25094.947265625,1368.3780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7860107421875,307.1521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,26332.27734375,26640.0,0.0,0.0,0.5863896608352661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650469183921814,1.6504915952682495,-2.249678800581023e-05,0.0,0.0005951109924353,0.0,0.0,499.89593505859375,0.0,0.0,0.0,0.9014622569084167,4.0,0.0,1.0
458820,292.86968994140625,297.1499938964844,293.1499938964844,0.3571085631847381,-6335.76708984375,304.13360595703125,0.8394837379455566,0.3960475623607635,0.3586502969264984,292.8421936035156,297.1499938964844,293.1499938964844,0.2703617513179779,-5368.142578125,304.12921142578125,0.7818796038627625,0.3179901242256164,0.3039667010307312,292.72918701171875,297.1499938964844,293.1499938964844,0.4869106411933899,-6280.1435546875,304.11285400390625,0.9111855626106262,0.5079757571220398,0.3560067415237427,292.6976623535156,297.1499938964844,293.1499938964844,0.6047000288963318,-10058.2158203125,304.1062316894531,0.969904601573944,0.6025243997573853,0.5704367756843567,292.9101867675781,297.1499938964844,293.1499938964844,0.0569386109709739,-7644.21630859375,304.13897705078125,0.5090833902359009,0.0921684056520462,0.4325572252273559,289.5198059082031,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.90948486328125,289.5203857421875,1.0,0.4948396980762481,0.5724149346351624,0.5724149346351624,1.0,1.0,-2.4268386363983154,0.9695567488670348,1.4572818279266355,0.4205148220062256,0.0,0.0,1.0,146.68045043945312,162.0,21.72709846496582,-25399.078125,1418.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9169921875,307.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,26566.146484375,26640.0,0.0,0.0,0.5942754745483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577821969985962,1.6578049659729004,-2.269659307785332e-05,0.0,0.0006031140801496,0.0,0.0,506.5704956054688,0.0,0.0,0.0,0.9050989747047424,4.0,0.0,1.0
458880,292.86968994140625,297.1499938964844,293.1499938964844,0.3571085631847381,-6335.76708984375,304.13360595703125,0.8394837379455566,0.3960475623607635,0.3586502969264984,292.8421936035156,297.1499938964844,293.1499938964844,0.2703617513179779,-5368.142578125,304.12921142578125,0.7818796038627625,0.3179901242256164,0.3039667010307312,292.72918701171875,297.1499938964844,293.1499938964844,0.4869106411933899,-6280.1435546875,304.11285400390625,0.9111855626106262,0.5079757571220398,0.3560067415237427,292.6976623535156,297.1499938964844,293.1499938964844,0.6047000288963318,-10058.2158203125,304.1062316894531,0.969904601573944,0.6025243997573853,0.5704367756843567,292.9101867675781,297.1499938964844,293.1499938964844,0.0569386109709739,-7644.21630859375,304.13897705078125,0.5090833902359009,0.0921684056520462,0.4325572252273559,289.5198059082031,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.90948486328125,289.5203857421875,1.0,0.4948396980762481,0.5724149346351624,0.5724149346351624,1.0,1.0,-2.4268386363983154,0.9695567488670348,1.4572818279266355,0.4205148220062256,0.0,0.0,1.0,146.68045043945312,162.0,21.72709846496582,-25399.078125,1418.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9169921875,307.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,26566.146484375,26640.0,0.0,0.0,0.5942754745483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577821969985962,1.6578049659729004,-2.269659307785332e-05,0.0,0.0006031140801496,0.0,0.0,506.5704956054688,0.0,0.0,0.0,0.9050989747047424,4.0,0.0,1.0
458940,292.8962707519531,297.1499938964844,293.1499938964844,0.3591442406177521,-6362.97119140625,304.1356506347656,0.8371157050132751,0.3977510631084442,0.3603465557098388,292.8665771484375,297.1499938964844,293.1499938964844,0.2735044360160827,-5416.34228515625,304.1308898925781,0.7807289958000183,0.3208419680595398,0.3068371713161468,292.7580261230469,297.1499938964844,293.1499938964844,0.4929127097129822,-6339.0048828125,304.115234375,0.9098440408706664,0.512784481048584,0.359492152929306,292.7272644042969,297.1499938964844,293.1499938964844,0.6118503212928772,-10147.9677734375,304.10888671875,0.9684971570968628,0.6079732775688171,0.5757532715797424,292.932861328125,297.1499938964844,293.1499938964844,0.0584355965256691,-7771.4052734375,304.14013671875,0.5097090005874634,0.0936426147818565,0.4399720132350921,289.5281677246094,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9322204589844,289.5286560058594,1.0,0.5004450082778931,0.5713911056518555,0.5713911056518555,1.0,1.0,-2.4518096446990967,0.9795471429824828,1.472262620925903,0.4251867234706878,0.0,0.0,1.0,150.49815368652344,165.0,14.53787899017334,-25671.17578125,1466.2791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0567626953125,307.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.07421875,27720.0,0.0,0.0,0.6015293002128601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659526228904724,1.6595489978790283,-2.2744374291505665e-05,0.0,0.0006104757776483,0.0,0.0,508.1709899902344,0.0,0.0,0.0,0.9209663271903992,4.0,0.0,1.0
459000,292.8962707519531,297.1499938964844,293.1499938964844,0.3591442406177521,-6362.97119140625,304.1356506347656,0.8371157050132751,0.3977510631084442,0.3603465557098388,292.8665771484375,297.1499938964844,293.1499938964844,0.2735044360160827,-5416.34228515625,304.1308898925781,0.7807289958000183,0.3208419680595398,0.3068371713161468,292.7580261230469,297.1499938964844,293.1499938964844,0.4929127097129822,-6339.0048828125,304.115234375,0.9098440408706664,0.512784481048584,0.359492152929306,292.7272644042969,297.1499938964844,293.1499938964844,0.6118503212928772,-10147.9677734375,304.10888671875,0.9684971570968628,0.6079732775688171,0.5757532715797424,292.932861328125,297.1499938964844,293.1499938964844,0.0584355965256691,-7771.4052734375,304.14013671875,0.5097090005874634,0.0936426147818565,0.4399720132350921,289.5281677246094,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9322204589844,289.5286560058594,1.0,0.5004450082778931,0.5713911056518555,0.5713911056518555,1.0,1.0,-2.4518096446990967,0.9795471429824828,1.472262620925903,0.4251867234706878,0.0,0.0,1.0,150.49815368652344,165.0,14.53787899017334,-25671.17578125,1466.2791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0567626953125,307.35992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.07421875,27720.0,0.0,0.0,0.6015293002128601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659526228904724,1.6595489978790283,-2.2744374291505665e-05,0.0,0.0006104757776483,0.0,0.0,508.1709899902344,0.0,0.0,0.0,0.9209663271903992,4.0,0.0,1.0
459060,292.9209899902344,297.1499938964844,293.1499938964844,0.3600415587425232,-6373.59765625,304.1388854980469,0.8346506357192993,0.3991658091545105,0.3617873787879944,292.8892822265625,297.1499938964844,293.1499938964844,0.2757329940795898,-5449.47705078125,304.1335144042969,0.7794110774993896,0.3234164118766784,0.3094452619552612,292.7852478027344,297.1499938964844,293.1499938964844,0.4973444640636444,-6381.1826171875,304.1193542480469,0.9083335995674132,0.5171951055526733,0.3627039194107055,292.75537109375,297.1499938964844,293.1499938964844,0.617117702960968,-10211.9091796875,304.1137084960937,0.9669197797775269,0.6129856705665588,0.5806660056114197,292.95367431640625,297.1499938964844,293.1499938964844,0.0595817491412162,-7867.296875,304.1415100097656,0.5099560618400574,0.0949206948280334,0.4464930593967438,289.5649108886719,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530944824219,289.5660095214844,1.0,0.5056824088096619,0.5704335570335388,0.5704335570335388,1.0,1.0,-2.474271535873413,0.9884713292121888,1.4858002662658691,0.4293391406536102,0.0,0.0,1.0,154.25962829589844,168.0,36.00401306152344,-26025.06640625,1511.1827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17169189453125,307.4889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.6085192561149597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620381422341e-05,0.0,0.0006175697199068,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
459120,292.9209899902344,297.1499938964844,293.1499938964844,0.3600415587425232,-6373.59765625,304.1388854980469,0.8346506357192993,0.3991658091545105,0.3617873787879944,292.8892822265625,297.1499938964844,293.1499938964844,0.2757329940795898,-5449.47705078125,304.1335144042969,0.7794110774993896,0.3234164118766784,0.3094452619552612,292.7852478027344,297.1499938964844,293.1499938964844,0.4973444640636444,-6381.1826171875,304.1193542480469,0.9083335995674132,0.5171951055526733,0.3627039194107055,292.75537109375,297.1499938964844,293.1499938964844,0.617117702960968,-10211.9091796875,304.1137084960937,0.9669197797775269,0.6129856705665588,0.5806660056114197,292.95367431640625,297.1499938964844,293.1499938964844,0.0595817491412162,-7867.296875,304.1415100097656,0.5099560618400574,0.0949206948280334,0.4464930593967438,289.5649108886719,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530944824219,289.5660095214844,1.0,0.5056824088096619,0.5704335570335388,0.5704335570335388,1.0,1.0,-2.474271535873413,0.9884713292121888,1.4858002662658691,0.4293391406536102,0.0,0.0,1.0,154.25962829589844,168.0,36.00401306152344,-26025.06640625,1511.1827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.17169189453125,307.4889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.6085192561149597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.688907504081726,-2.355620381422341e-05,0.0,0.0006175697199068,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
459180,292.94403076171875,297.1499938964844,293.1499938964844,0.3611629009246826,-6388.140625,304.1407165527344,0.8320828676223755,0.4002906680107116,0.362972229719162,292.9105224609375,297.1499938964844,293.1499938964844,0.2780966162681579,-5485.3154296875,304.13507080078125,0.7779292464256287,0.3257143795490265,0.3117949664592743,292.8108215332031,297.1499938964844,293.1499938964844,0.5020644068717957,-6426.98193359375,304.1216735839844,0.9066742658615112,0.5212447643280029,0.3656568825244903,292.7818908691406,297.1499938964844,293.1499938964844,0.6227576732635498,-10281.9453125,304.11639404296875,0.9651755094528198,0.6176027059555054,0.58519446849823,292.9727783203125,297.1499938964844,293.1499938964844,0.060659971088171,-7959.16796875,304.1425476074219,0.5098602175712585,0.096015952527523,0.4521794319152832,289.58123779296875,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9722595214844,289.5820007324219,1.0,0.5105724930763245,0.5695444941520691,0.5695444941520691,1.0,1.0,-2.494340419769287,0.99638831615448,1.4979521036148071,0.4330032765865326,0.0,0.0,1.0,157.9698486328125,171.0,25.779964447021484,-26260.49609375,1553.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2914428710937,307.5830078125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.3828125,27720.0,0.0,0.0,0.6149976849555969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923433542251587,1.6923669576644895,-2.365280488447752e-05,0.0,0.00062414444983,0.0,0.0,538.91845703125,0.0,0.0,0.0,0.923904538154602,4.0,0.0,1.0
459240,292.94403076171875,297.1499938964844,293.1499938964844,0.3611629009246826,-6388.140625,304.1407165527344,0.8320828676223755,0.4002906680107116,0.362972229719162,292.9105224609375,297.1499938964844,293.1499938964844,0.2780966162681579,-5485.3154296875,304.13507080078125,0.7779292464256287,0.3257143795490265,0.3117949664592743,292.8108215332031,297.1499938964844,293.1499938964844,0.5020644068717957,-6426.98193359375,304.1216735839844,0.9066742658615112,0.5212447643280029,0.3656568825244903,292.7818908691406,297.1499938964844,293.1499938964844,0.6227576732635498,-10281.9453125,304.11639404296875,0.9651755094528198,0.6176027059555054,0.58519446849823,292.9727783203125,297.1499938964844,293.1499938964844,0.060659971088171,-7959.16796875,304.1425476074219,0.5098602175712585,0.096015952527523,0.4521794319152832,289.58123779296875,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9722595214844,289.5820007324219,1.0,0.5105724930763245,0.5695444941520691,0.5695444941520691,1.0,1.0,-2.494340419769287,0.99638831615448,1.4979521036148071,0.4330032765865326,0.0,0.0,1.0,157.9698486328125,171.0,25.779964447021484,-26260.49609375,1553.394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2914428710937,307.5830078125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.3828125,27720.0,0.0,0.0,0.6149976849555969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923433542251587,1.6923669576644895,-2.365280488447752e-05,0.0,0.00062414444983,0.0,0.0,538.91845703125,0.0,0.0,0.0,0.923904538154602,4.0,0.0,1.0
459300,292.9551086425781,297.1499938964844,293.1499938964844,0.3616154193878174,-6393.9453125,304.1415710449219,0.8307476043701172,0.4007237255573272,0.3634566068649292,292.9206848144531,297.1499938964844,293.1499938964844,0.2791837453842163,-5501.7685546875,304.13580322265625,0.7771185040473938,0.3267481625080108,0.3128660023212433,292.82305908203125,297.1499938964844,293.1499938964844,0.5043054819107056,-6448.70458984375,304.1227722167969,0.9057949781417848,0.5231406092643738,0.3670438826084137,292.7945861816406,297.1499938964844,293.1499938964844,0.6254441142082214,-10315.2744140625,304.1176147460937,0.964242160320282,0.6197710037231445,0.5873270630836487,292.98175048828125,297.1499938964844,293.1499938964844,0.0611433200538158,-8000.490234375,304.1430053710937,0.5096946954727173,0.096499890089035,0.4547326862812042,289.5882263183594,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9812316894531,289.5889892578125,1.0,0.5128939747810364,0.5691267848014832,0.5691267848014832,1.0,1.0,-2.5035064220428467,0.9999845623970032,1.5035219192504885,0.4346619546413421,0.0,0.0,1.0,159.80947875976562,171.0,22.987869262695312,-26371.060546875,1573.4925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35504150390625,307.6322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.1484375,28800.0,0.0,0.0,0.6180146932601929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692886233329773,1.692909836769104,-2.3667982532060705e-05,0.0,0.000627206347417,0.0,0.0,539.437255859375,0.0,0.0,0.0,0.939174234867096,4.0,0.0,1.0
459360,292.9659729003906,297.1499938964844,293.1499938964844,0.3614031672477722,-6389.88623046875,304.1434936523437,0.8293672800064087,0.4010636210441589,0.3638602197170257,292.9306335449219,297.1499938964844,293.1499938964844,0.2797483801841736,-5509.5302734375,304.1373596191406,0.7762534022331238,0.3277010917663574,0.313862681388855,292.8349609375,297.1499938964844,293.1499938964844,0.5056664347648621,-6460.974609375,304.125244140625,0.9048795700073242,0.5249450206756592,0.3683710098266601,292.8069763183594,297.1499938964844,293.1499938964844,0.6270673274993896,-10333.833984375,304.1205749511719,0.9632617235183716,0.6218387484550476,0.589371383190155,292.9903564453125,297.1499938964844,293.1499938964844,0.0614765100181102,-8027.49560546875,304.1436767578125,0.5094543695449829,0.0969432890415191,0.457104355096817,289.6148681640625,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9898681640625,289.6169738769531,1.0,0.515135645866394,0.5687283873558044,0.5687283873558044,1.0,1.0,-2.51209020614624,1.0033398866653442,1.5087502002716064,0.436206579208374,0.0,0.0,1.0,161.64248657226562,174.0,47.76555252075195,-26568.646484375,1592.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.406494140625,307.7085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8359375,28800.0,0.0,0.0,0.621036946773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171761989593506,1.717200517654419,-2.4352044420083985e-05,0.0,0.0006302735419012,0.0,0.0,562.9921875,0.0,0.0,0.0,0.9378497004508972,4.0,0.0,1.0
459420,292.9867553710937,297.1499938964844,293.1499938964844,0.3614344894886017,-6389.16015625,304.1455993652344,0.8264809846878052,0.4015053212642669,0.364439308643341,292.9497375488281,297.1499938964844,293.1499938964844,0.2812126874923706,-5531.140625,304.1390991210937,0.7743688225746155,0.3293838500976562,0.3156385719776153,292.8577575683594,297.1499938964844,293.1499938964844,0.5090665817260742,-6493.40966796875,304.1278076171875,0.9029470086097716,0.5282991528511047,0.3708407282829284,292.830810546875,297.1499938964844,293.1499938964844,0.6311455368995667,-10383.5849609375,304.12353515625,0.9611534476280212,0.6256935000419617,0.5931842923164368,293.0065002441406,297.1499938964844,293.1499938964844,0.0621833577752113,-8087.052734375,304.14459228515625,0.5087621212005615,0.0977130159735679,0.4613180458545685,289.6420593261719,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.00604248046875,289.64312744140625,1.0,0.5193833112716675,0.5679925680160522,0.5679925680160522,1.0,1.0,-2.5275325775146484,1.009344458580017,1.518188238143921,0.4389617145061493,0.0,0.0,1.0,165.2878875732422,177.0,38.117469787597656,-26776.990234375,1629.6175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5085144042969,307.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3125,28800.0,0.0,0.0,0.626788854598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240145206451416,1.724039077758789,-2.4546387066948228e-05,0.0,0.0006361110135912,0.0,0.0,569.7451171875,0.0,0.0,0.0,0.9412427544593812,4.0,0.0,1.0
459480,292.9867553710937,297.1499938964844,293.1499938964844,0.3614344894886017,-6389.16015625,304.1455993652344,0.8264809846878052,0.4015053212642669,0.364439308643341,292.9497375488281,297.1499938964844,293.1499938964844,0.2812126874923706,-5531.140625,304.1390991210937,0.7743688225746155,0.3293838500976562,0.3156385719776153,292.8577575683594,297.1499938964844,293.1499938964844,0.5090665817260742,-6493.40966796875,304.1278076171875,0.9029470086097716,0.5282991528511047,0.3708407282829284,292.830810546875,297.1499938964844,293.1499938964844,0.6311455368995667,-10383.5849609375,304.12353515625,0.9611534476280212,0.6256935000419617,0.5931842923164368,293.0065002441406,297.1499938964844,293.1499938964844,0.0621833577752113,-8087.052734375,304.14459228515625,0.5087621212005615,0.0977130159735679,0.4613180458545685,289.6420593261719,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.00604248046875,289.64312744140625,1.0,0.5193833112716675,0.5679925680160522,0.5679925680160522,1.0,1.0,-2.5275325775146484,1.009344458580017,1.518188238143921,0.4389617145061493,0.0,0.0,1.0,165.2878875732422,177.0,38.117469787597656,-26776.990234375,1629.6175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5085144042969,307.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3125,28800.0,0.0,0.0,0.626788854598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240145206451416,1.724039077758789,-2.4546387066948228e-05,0.0,0.0006361110135912,0.0,0.0,569.7451171875,0.0,0.0,0.0,0.9412427544593812,4.0,0.0,1.0
459540,293.0063781738281,297.1499938964844,293.1499938964844,0.3613209128379822,-6386.685546875,304.1472473144531,0.8234825134277344,0.401665598154068,0.3647630214691162,292.9678039550781,297.1499938964844,293.1499938964844,0.2825193703174591,-5550.49072265625,304.1405639648437,0.772331953048706,0.3307908177375793,0.317151665687561,292.8791809082031,297.1499938964844,293.1499938964844,0.512331485748291,-6524.7275390625,304.1297607421875,0.9009297490119934,0.5313556790351868,0.373097687959671,292.85333251953125,297.1499938964844,293.1499938964844,0.6350780725479126,-10431.87890625,304.12579345703125,0.9589080810546876,0.6292121410369873,0.5966798663139343,293.0213317871094,297.1499938964844,293.1499938964844,0.0627907887101173,-8138.5439453125,304.1453857421875,0.5078362226486206,0.0983394682407379,0.4648758172988891,289.662109375,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0209045410156,289.6631164550781,1.0,0.523337721824646,0.5673370361328125,0.5673370361328125,1.0,1.0,-2.5409276485443115,1.0145217180252075,1.526405930519104,0.4413301050662994,0.0,0.0,1.0,168.88845825195312,180.0,30.83868980407715,-26959.900390625,1663.6866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62139892578125,307.88751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1796875,29880.0,0.0,0.0,0.6320022344589233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600004196167,1.7256245613098145,-2.4591554392827675e-05,0.0,0.0006414019153453,0.0,0.0,571.3184204101562,0.0,0.0,0.0,0.9570295810699464,4.0,0.0,1.0
459600,293.0063781738281,297.1499938964844,293.1499938964844,0.3613209128379822,-6386.685546875,304.1472473144531,0.8234825134277344,0.401665598154068,0.3647630214691162,292.9678039550781,297.1499938964844,293.1499938964844,0.2825193703174591,-5550.49072265625,304.1405639648437,0.772331953048706,0.3307908177375793,0.317151665687561,292.8791809082031,297.1499938964844,293.1499938964844,0.512331485748291,-6524.7275390625,304.1297607421875,0.9009297490119934,0.5313556790351868,0.373097687959671,292.85333251953125,297.1499938964844,293.1499938964844,0.6350780725479126,-10431.87890625,304.12579345703125,0.9589080810546876,0.6292121410369873,0.5966798663139343,293.0213317871094,297.1499938964844,293.1499938964844,0.0627907887101173,-8138.5439453125,304.1453857421875,0.5078362226486206,0.0983394682407379,0.4648758172988891,289.662109375,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0209045410156,289.6631164550781,1.0,0.523337721824646,0.5673370361328125,0.5673370361328125,1.0,1.0,-2.5409276485443115,1.0145217180252075,1.526405930519104,0.4413301050662994,0.0,0.0,1.0,168.88845825195312,180.0,30.83868980407715,-26959.900390625,1663.6866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62139892578125,307.88751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1796875,29880.0,0.0,0.0,0.6320022344589233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600004196167,1.7256245613098145,-2.4591554392827675e-05,0.0,0.0006414019153453,0.0,0.0,571.3184204101562,0.0,0.0,0.0,0.9570295810699464,4.0,0.0,1.0
459660,293.0249938964844,297.1499938964844,293.1499938964844,0.3601081669330597,-6368.2138671875,304.1501159667969,0.8203498721122742,0.4015288650989532,0.3648279309272766,292.9849853515625,297.1499938964844,293.1499938964844,0.2829270362854004,-5555.22021484375,304.1429748535156,0.7701435685157776,0.3319241404533386,0.3184098601341247,292.8992919921875,297.1499938964844,293.1499938964844,0.5141630172729492,-6541.0361328125,304.13336181640625,0.8988080024719238,0.5341372489929199,0.3751643002033233,292.8749389648437,297.1499938964844,293.1499938964844,0.6372101902961731,-10455.82421875,304.1302185058594,0.9564943313598632,0.6323481798171997,0.5998297929763794,293.0349426269531,297.1499938964844,293.1499938964844,0.0631223544478416,-8164.22705078125,304.1463623046875,0.5067038536071777,0.0988351851701736,0.4678408801555633,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.034423828125,289.7106018066406,1.0,0.5270171761512756,0.5667622089385986,0.5667622089385986,1.0,1.0,-2.55234956741333,1.0189087390899658,1.5334409475326538,0.4433340430259704,0.0,0.0,1.0,172.45526123046875,183.0,50.681427001953125,-27225.794921875,1695.1514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7117614746094,308.0019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,29739.857421875,29880.0,0.0,0.0,0.6370295286178589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540123462677002,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006465039914473,0.0,0.0,600.0064697265625,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.0249938964844,297.1499938964844,293.1499938964844,0.3601081669330597,-6368.2138671875,304.1501159667969,0.8203498721122742,0.4015288650989532,0.3648279309272766,292.9849853515625,297.1499938964844,293.1499938964844,0.2829270362854004,-5555.22021484375,304.1429748535156,0.7701435685157776,0.3319241404533386,0.3184098601341247,292.8992919921875,297.1499938964844,293.1499938964844,0.5141630172729492,-6541.0361328125,304.13336181640625,0.8988080024719238,0.5341372489929199,0.3751643002033233,292.8749389648437,297.1499938964844,293.1499938964844,0.6372101902961731,-10455.82421875,304.1302185058594,0.9564943313598632,0.6323481798171997,0.5998297929763794,293.0349426269531,297.1499938964844,293.1499938964844,0.0631223544478416,-8164.22705078125,304.1463623046875,0.5067038536071777,0.0988351851701736,0.4678408801555633,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.034423828125,289.7106018066406,1.0,0.5270171761512756,0.5667622089385986,0.5667622089385986,1.0,1.0,-2.55234956741333,1.0189087390899658,1.5334409475326538,0.4433340430259704,0.0,0.0,1.0,172.45526123046875,183.0,50.681427001953125,-27225.794921875,1695.1514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7117614746094,308.0019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,29739.857421875,29880.0,0.0,0.0,0.6370295286178589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540123462677002,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006465039914473,0.0,0.0,600.0064697265625,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.04266357421875,297.1499938964844,293.1499938964844,0.3591319918632507,-6353.796875,304.1517028808594,0.817072868347168,0.4011110067367553,0.364637017250061,293.0014038085937,297.1499938964844,293.1499938964844,0.2834769785404205,-5562.81103515625,304.1444091796875,0.767803430557251,0.3327768445014953,0.3194050192832947,292.91815185546875,297.1499938964844,293.1499938964844,0.5164282917976379,-6562.5126953125,304.1351013183594,0.8965921401977539,0.5366626381874084,0.3770488202571869,292.8954162597656,297.1499938964844,293.1499938964844,0.6398176550865173,-10487.3095703125,304.1324462890625,0.953926682472229,0.6351631283760071,0.6026596426963806,293.0474548339844,297.1499938964844,293.1499938964844,0.0634564906358718,-8191.59033203125,304.1470031738281,0.5053918957710266,0.0992106944322586,0.4702582657337188,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0469055175781,289.7370300292969,1.0,0.5304352045059204,0.5662779808044434,0.5662779808044434,1.0,1.0,-2.561886548995972,1.0225586891174316,1.53932785987854,0.4450047016143799,0.0,0.0,1.0,175.98851013183594,186.0,40.43756103515625,-27379.68359375,1724.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8088684082031,308.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.24609375,29880.0,0.0,0.0,0.6416195631027222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572057247161863,1.7572312355041504,-2.5500630727037787e-05,0.0,0.0006511622923426,0.0,0.0,603.2896118164062,0.0,0.0,0.0,0.9593051075935364,4.0,0.0,1.0
459840,293.04266357421875,297.1499938964844,293.1499938964844,0.3591319918632507,-6353.796875,304.1517028808594,0.817072868347168,0.4011110067367553,0.364637017250061,293.0014038085937,297.1499938964844,293.1499938964844,0.2834769785404205,-5562.81103515625,304.1444091796875,0.767803430557251,0.3327768445014953,0.3194050192832947,292.91815185546875,297.1499938964844,293.1499938964844,0.5164282917976379,-6562.5126953125,304.1351013183594,0.8965921401977539,0.5366626381874084,0.3770488202571869,292.8954162597656,297.1499938964844,293.1499938964844,0.6398176550865173,-10487.3095703125,304.1324462890625,0.953926682472229,0.6351631283760071,0.6026596426963806,293.0474548339844,297.1499938964844,293.1499938964844,0.0634564906358718,-8191.59033203125,304.1470031738281,0.5053918957710266,0.0992106944322586,0.4702582657337188,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0469055175781,289.7370300292969,1.0,0.5304352045059204,0.5662779808044434,0.5662779808044434,1.0,1.0,-2.561886548995972,1.0225586891174316,1.53932785987854,0.4450047016143799,0.0,0.0,1.0,175.98851013183594,186.0,40.43756103515625,-27379.68359375,1724.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8088684082031,308.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.24609375,29880.0,0.0,0.0,0.6416195631027222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572057247161863,1.7572312355041504,-2.5500630727037787e-05,0.0,0.0006511622923426,0.0,0.0,603.2896118164062,0.0,0.0,0.0,0.9593051075935364,4.0,0.0,1.0
459900,293.0511779785156,297.1499938964844,293.1499938964844,0.3585552275180816,-6345.39111328125,304.1524353027344,0.8153793215751648,0.4007970690727234,0.3644487261772156,293.00933837890625,297.1499938964844,293.1499938964844,0.2836627960205078,-5565.25634765625,304.14508056640625,0.7665814757347107,0.3330996036529541,0.3198049366474151,292.9271545410156,297.1499938964844,293.1499938964844,0.5174815654754639,-6572.50244140625,304.1358947753906,0.8954560160636902,0.5378321409225464,0.3779267966747284,292.9052124023437,297.1499938964844,293.1499938964844,0.6410194635391235,-10501.830078125,304.1334533691406,0.9525978565216064,0.6364610195159912,0.6039709448814392,293.0533142089844,297.1499938964844,293.1499938964844,0.0635905861854553,-8202.4658203125,304.1473083496094,0.5046790242195129,0.0993570759892463,0.4712774157524109,289.74810791015625,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0528564453125,289.7492980957031,1.0,0.5320516228675842,0.5660735368728638,0.5660735368728638,1.0,1.0,-2.5659966468811035,1.024134397506714,1.5418623685836792,0.4457315802574157,0.0,0.0,1.0,177.7410125732422,186.0,37.681182861328125,-27451.392578125,1737.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86163330078125,308.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6796875,30960.0,0.0,0.0,0.6437197923660278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757689356803894,1.757714867591858,-2.5514669687254354e-05,0.0,0.0006532937404699,0.0,0.0,603.7879028320312,0.0,0.0,0.0,0.9745449423789978,4.0,0.0,1.0
459960,293.0595092773437,297.1499938964844,293.1499938964844,0.3573611080646515,-6327.79150390625,304.1541748046875,0.8136428594589233,0.4004090428352356,0.3641980290412903,293.0171203613281,297.1499938964844,293.1499938964844,0.2833455502986908,-5559.37109375,304.14654541015625,0.7653247714042664,0.3333513438701629,0.3201410174369812,292.9359130859375,297.1499938964844,293.1499938964844,0.5176902413368225,-6573.46923828125,304.1380920410156,0.8942988514900208,0.5389344096183777,0.3787617683410644,292.914794921875,297.1499938964844,293.1499938964844,0.641194760799408,-10502.1669921875,304.1361389160156,0.9512369632720948,0.6376801133155823,0.6052144169807434,293.0589294433594,297.1499938964844,293.1499938964844,0.0635912865400314,-8200.3447265625,304.1477966308594,0.5039324164390564,0.0994781032204628,0.4721825718879699,289.7792663574219,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0585327148437,289.7816772460937,1.0,0.5336102247238159,0.5658923387527466,0.5658923387527466,1.0,1.0,-2.5696849822998047,1.0255497694015503,1.544135332107544,0.4463889300823211,0.0,0.0,1.0,179.48663330078125,189.0,61.11279296875,-27608.05859375,1750.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9027404785156,308.198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.14453125,30960.0,0.0,0.0,0.6458427309989929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813506126403809,1.781376838684082,-2.620622944959905e-05,0.0,0.000655448238831,0.0,0.0,628.5016479492188,0.0,0.0,0.0,0.972857654094696,4.0,0.0,1.0
