time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.0757141113281,297.1499938964844,293.1499938964844,0.3554814457893371,-6300.6884765625,304.1558837890625,0.8100117444992065,0.3994184732437134,0.363499104976654,293.0323181152344,297.1499938964844,293.1499938964844,0.2830803394317627,-5554.22216796875,304.14813232421875,0.7626920342445374,0.3336378335952759,0.3206074833869934,292.95269775390625,297.1499938964844,293.1499938964844,0.5189089775085449,-6584.53515625,304.1400146484375,0.8919098377227783,0.5409555435180664,0.3802963197231293,292.9332275390625,297.1499938964844,293.1499938964844,0.642498254776001,-10517.06640625,304.1385498046875,0.9484026432037354,0.6399009823799133,0.6074848771095276,293.0694885253906,297.1499938964844,293.1499938964844,0.0636822134256362,-8205.88671875,304.1483764648437,0.5023401379585266,0.0996471643447876,0.4736616611480713,289.8153076171875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693664550781,289.8167724609375,1.0,0.5365539789199829,0.5656129717826843,0.5656129717826843,1.0,1.0,-2.575756311416626,1.027897834777832,1.5478585958480835,0.4474994540214538,0.0,0.0,1.0,182.9621734619141,192.0,50.944637298583984,-27742.162109375,1774.4622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9852905273437,308.27655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.73046875,30960.0,0.0,0.0,0.6498438715934753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877732515335083,1.787799596786499,-2.6395540771773085e-05,0.0,0.0006595089216716,0.0,0.0,635.3243408203125,0.0,0.0,0.0,0.9760378003120422,4.0,0.0,1.0
460080,293.0757141113281,297.1499938964844,293.1499938964844,0.3554814457893371,-6300.6884765625,304.1558837890625,0.8100117444992065,0.3994184732437134,0.363499104976654,293.0323181152344,297.1499938964844,293.1499938964844,0.2830803394317627,-5554.22216796875,304.14813232421875,0.7626920342445374,0.3336378335952759,0.3206074833869934,292.95269775390625,297.1499938964844,293.1499938964844,0.5189089775085449,-6584.53515625,304.1400146484375,0.8919098377227783,0.5409555435180664,0.3802963197231293,292.9332275390625,297.1499938964844,293.1499938964844,0.642498254776001,-10517.06640625,304.1385498046875,0.9484026432037354,0.6399009823799133,0.6074848771095276,293.0694885253906,297.1499938964844,293.1499938964844,0.0636822134256362,-8205.88671875,304.1483764648437,0.5023401379585266,0.0996471643447876,0.4736616611480713,289.8153076171875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693664550781,289.8167724609375,1.0,0.5365539789199829,0.5656129717826843,0.5656129717826843,1.0,1.0,-2.575756311416626,1.027897834777832,1.5478585958480835,0.4474994540214538,0.0,0.0,1.0,182.9621734619141,192.0,50.944637298583984,-27742.162109375,1774.4622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9852905273437,308.27655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.73046875,30960.0,0.0,0.0,0.6498438715934753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877732515335083,1.787799596786499,-2.6395540771773085e-05,0.0,0.0006595089216716,0.0,0.0,635.3243408203125,0.0,0.0,0.0,0.9760378003120422,4.0,0.0,1.0
460140,293.0911865234375,297.1499938964844,293.1499938964844,0.3534846603870392,-6272.14501953125,304.1572570800781,0.8061729073524475,0.3981594145298004,0.3625592887401581,293.04693603515625,297.1499938964844,293.1499938964844,0.2826636731624603,-5546.92041015625,304.1494445800781,0.7599321007728577,0.333648681640625,0.320812851190567,292.9684143066406,297.1499938964844,293.1499938964844,0.5201002359390259,-6595.58837890625,304.141357421875,0.8894674777984619,0.5427630543708801,0.381680279970169,292.9505615234375,297.1499938964844,293.1499938964844,0.6437593102455139,-10531.8974609375,304.1402587890625,0.9454718828201294,0.6418725252151489,0.6095167994499207,293.0791320800781,297.1499938964844,293.1499938964844,0.0637285113334655,-8207.955078125,304.1488342285156,0.5006457567214966,0.0997282937169075,0.4747370481491089,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07965087890625,289.84588623046875,1.0,0.5392816066741943,0.5654488801956177,0.5654488801956177,1.0,1.0,-2.5802719593048096,1.02969229221344,1.5505796670913696,0.4483861923217773,0.0,0.0,1.0,186.4034881591797,195.0,43.599754333496094,-27855.435546875,1796.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07928466796875,308.35845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.591796875,32040.0,0.0,0.0,0.6533758640289307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892152070999146,1.7892416715621948,-2.6438139684614725e-05,0.0,0.0006630934076383,0.0,0.0,636.8629760742188,0.0,0.0,0.0,0.9917520880699158,4.0,0.0,1.0
460200,293.0911865234375,297.1499938964844,293.1499938964844,0.3534846603870392,-6272.14501953125,304.1572570800781,0.8061729073524475,0.3981594145298004,0.3625592887401581,293.04693603515625,297.1499938964844,293.1499938964844,0.2826636731624603,-5546.92041015625,304.1494445800781,0.7599321007728577,0.333648681640625,0.320812851190567,292.9684143066406,297.1499938964844,293.1499938964844,0.5201002359390259,-6595.58837890625,304.141357421875,0.8894674777984619,0.5427630543708801,0.381680279970169,292.9505615234375,297.1499938964844,293.1499938964844,0.6437593102455139,-10531.8974609375,304.1402587890625,0.9454718828201294,0.6418725252151489,0.6095167994499207,293.0791320800781,297.1499938964844,293.1499938964844,0.0637285113334655,-8207.955078125,304.1488342285156,0.5006457567214966,0.0997282937169075,0.4747370481491089,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.07965087890625,289.84588623046875,1.0,0.5392816066741943,0.5654488801956177,0.5654488801956177,1.0,1.0,-2.5802719593048096,1.02969229221344,1.5505796670913696,0.4483861923217773,0.0,0.0,1.0,186.4034881591797,195.0,43.599754333496094,-27855.435546875,1796.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07928466796875,308.35845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.591796875,32040.0,0.0,0.0,0.6533758640289307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892152070999146,1.7892416715621948,-2.6438139684614725e-05,0.0,0.0006630934076383,0.0,0.0,636.8629760742188,0.0,0.0,0.0,0.9917520880699158,4.0,0.0,1.0
460260,293.10614013671875,297.1499938964844,293.1499938964844,0.3504855632781982,-6228.8603515625,304.1597595214844,0.8021188378334045,0.3966202437877655,0.3613743782043457,293.0611267089844,297.1499938964844,293.1499938964844,0.2813908159732818,-5525.69775390625,304.1517028808594,0.7570410370826721,0.3333834111690521,0.3207610547542572,292.9836120605469,297.1499938964844,293.1499938964844,0.5199498534202576,-6592.5908203125,304.1444091796875,0.8869399428367615,0.5442859530448914,0.3828895986080169,292.9670715332031,297.1499938964844,293.1499938964844,0.6434210538864136,-10525.1474609375,304.1439514160156,0.9424272179603576,0.6435765027999878,0.6113062500953674,293.08795166015625,297.1499938964844,293.1499938964844,0.063558243215084,-8189.36474609375,304.1495056152344,0.4988613426685333,0.099730759859085,0.4754578173160553,289.8988037109375,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878601074219,289.900634765625,1.0,0.5418062210083008,0.5653616189956665,0.5653616189956665,1.0,1.0,-2.583256721496582,1.030903697013855,1.5523529052734375,0.4490166008472442,0.0,0.0,1.0,189.82408142089844,198.0,61.64643478393555,-28049.994140625,1815.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15234375,308.4622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,31906.578125,32040.0,0.0,0.0,0.6567798256874084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167840242385864,1.8168113231658936,-2.725915146584157e-05,0.0,0.0006665480323135,0.0,0.0,666.7581176757812,0.0,0.0,0.0,0.991972267627716,4.0,0.0,1.0
460320,293.10614013671875,297.1499938964844,293.1499938964844,0.3504855632781982,-6228.8603515625,304.1597595214844,0.8021188378334045,0.3966202437877655,0.3613743782043457,293.0611267089844,297.1499938964844,293.1499938964844,0.2813908159732818,-5525.69775390625,304.1517028808594,0.7570410370826721,0.3333834111690521,0.3207610547542572,292.9836120605469,297.1499938964844,293.1499938964844,0.5199498534202576,-6592.5908203125,304.1444091796875,0.8869399428367615,0.5442859530448914,0.3828895986080169,292.9670715332031,297.1499938964844,293.1499938964844,0.6434210538864136,-10525.1474609375,304.1439514160156,0.9424272179603576,0.6435765027999878,0.6113062500953674,293.08795166015625,297.1499938964844,293.1499938964844,0.063558243215084,-8189.36474609375,304.1495056152344,0.4988613426685333,0.099730759859085,0.4754578173160553,289.8988037109375,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878601074219,289.900634765625,1.0,0.5418062210083008,0.5653616189956665,0.5653616189956665,1.0,1.0,-2.583256721496582,1.030903697013855,1.5523529052734375,0.4490166008472442,0.0,0.0,1.0,189.82408142089844,198.0,61.64643478393555,-28049.994140625,1815.5438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15234375,308.4622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,31906.578125,32040.0,0.0,0.0,0.6567798256874084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167840242385864,1.8168113231658936,-2.725915146584157e-05,0.0,0.0006665480323135,0.0,0.0,666.7581176757812,0.0,0.0,0.0,0.991972267627716,4.0,0.0,1.0
460380,293.1204833984375,297.1499938964844,293.1499938964844,0.3477472066879272,-6189.8701171875,304.1610717773437,0.7979319095611572,0.3948224186897278,0.3599525988101959,293.0748596191406,297.1499938964844,293.1499938964844,0.2802752256393432,-5507.5361328125,304.1529846191406,0.7540249824523926,0.332850843667984,0.3204555511474609,292.998291015625,297.1499938964844,293.1499938964844,0.5202016830444336,-6594.34912109375,304.1458435058594,0.8842969536781311,0.5455194711685181,0.3838850557804107,292.982666015625,297.1499938964844,293.1499938964844,0.6436893343925476,-10527.591796875,304.1455078125,0.9392792582511902,0.6450523734092712,0.6128697395324707,293.0960693359375,297.1499938964844,293.1499938964844,0.063436821103096,-8176.4482421875,304.1498718261719,0.4969963729381561,0.0996606945991516,0.4758506417274475,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.09527587890625,289.9349060058594,1.0,0.544133722782135,0.565392255783081,0.565392255783081,1.0,1.0,-2.5847291946411133,1.031578779220581,1.5531505346298218,0.4494291245937347,0.0,0.0,1.0,193.2255859375,201.0,51.46533584594727,-28139.232421875,1832.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23297119140625,308.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32009.998046875,32040.0,0.0,0.0,0.6598066091537476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197261095047,1.8197534084320068,-2.7347507057129405e-05,0.0,0.0006696198834106,0.0,0.0,670.0025634765625,0.0,0.0,0.0,0.9934291243553162,4.0,0.0,1.0
460440,293.1204833984375,297.1499938964844,293.1499938964844,0.3477472066879272,-6189.8701171875,304.1610717773437,0.7979319095611572,0.3948224186897278,0.3599525988101959,293.0748596191406,297.1499938964844,293.1499938964844,0.2802752256393432,-5507.5361328125,304.1529846191406,0.7540249824523926,0.332850843667984,0.3204555511474609,292.998291015625,297.1499938964844,293.1499938964844,0.5202016830444336,-6594.34912109375,304.1458435058594,0.8842969536781311,0.5455194711685181,0.3838850557804107,292.982666015625,297.1499938964844,293.1499938964844,0.6436893343925476,-10527.591796875,304.1455078125,0.9392792582511902,0.6450523734092712,0.6128697395324707,293.0960693359375,297.1499938964844,293.1499938964844,0.063436821103096,-8176.4482421875,304.1498718261719,0.4969963729381561,0.0996606945991516,0.4758506417274475,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.09527587890625,289.9349060058594,1.0,0.544133722782135,0.565392255783081,0.565392255783081,1.0,1.0,-2.5847291946411133,1.031578779220581,1.5531505346298218,0.4494291245937347,0.0,0.0,1.0,193.2255859375,201.0,51.46533584594727,-28139.232421875,1832.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23297119140625,308.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32009.998046875,32040.0,0.0,0.0,0.6598066091537476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197261095047,1.8197534084320068,-2.7347507057129405e-05,0.0,0.0006696198834106,0.0,0.0,670.0025634765625,0.0,0.0,0.0,0.9934291243553162,4.0,0.0,1.0
460500,293.12744140625,297.1499938964844,293.1499938964844,0.3463030457496643,-6169.32861328125,304.16168212890625,0.7957984805107117,0.3938278555870056,0.3591565787792206,293.0815734863281,297.1499938964844,293.1499938964844,0.2796343863010406,-5497.1875,304.1535949707031,0.7524771690368652,0.332484483718872,0.3202086985111236,293.0053405761719,297.1499938964844,293.1499938964844,0.5202551484107971,-6594.5458984375,304.146484375,0.882954478263855,0.546053409576416,0.3843221366405487,292.9900817871094,297.1499938964844,293.1499938964844,0.6437597870826721,-10528.0712890625,304.1462097167969,0.9376803636550904,0.6457095742225647,0.6135760545730591,293.0998229980469,297.1499938964844,293.1499938964844,0.0633588060736656,-8168.54052734375,304.1500244140625,0.4960405528545379,0.0996011570096015,0.4759338498115539,289.9496459960937,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.098876953125,289.9512023925781,1.0,0.5452274680137634,0.565456748008728,0.565456748008728,1.0,1.0,-2.584950685501098,1.0317482948303225,1.5532023906707764,0.4495752155780792,0.0,0.0,1.0,194.9148101806641,201.0,48.80586242675781,-28179.94921875,1840.4530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.277587890625,308.577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.634765625,33120.0,0.0,0.0,0.66114741563797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820170521736145,1.820197820663452,-2.736086571530905e-05,0.0,0.0006709805456921,0.0,0.0,670.4935302734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.13427734375,297.1499938964844,293.1499938964844,0.3445118367671966,-6143.5810546875,304.1628112792969,0.7936397194862366,0.3927696049213409,0.3583056032657623,293.0881652832031,297.1499938964844,293.1499938964844,0.2786977887153625,-5481.94970703125,304.1546630859375,0.7509049773216248,0.3320532143115997,0.3199019134044647,293.0122375488281,297.1499938964844,293.1499938964844,0.5198271870613098,-6589.6259765625,304.1479187011719,0.8816018104553223,0.5465348958969116,0.3847241997718811,292.9973449707031,297.1499938964844,293.1499938964844,0.6432546973228455,-10520.625,304.1477966308594,0.9360656142234802,0.646310567855835,0.6142332553863525,293.1034545898437,297.1499938964844,293.1499938964844,0.0632081106305122,-8153.57470703125,304.1502990722656,0.4950722754001617,0.0995274484157562,0.4759524464607239,289.9761962890625,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024475097656,289.97821044921875,1.0,0.5462787747383118,0.5655556917190552,0.5655556917190552,1.0,1.0,-2.584855318069458,1.0318185091018677,1.5530368089675903,0.449688196182251,0.0,0.0,1.0,196.5977935791016,204.0,60.00764465332031,-28260.240234375,1847.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3169860839844,308.6298828125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.298828125,33120.0,0.0,0.0,0.6624584197998047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831859827041626,1.831887483596801,-2.7713422241504304e-05,0.0,0.0006723110564053,0.0,0.0,683.4946899414062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412411212921142,-6097.0390625,304.1640014648437,0.7892453074455261,0.3904791176319122,0.3564370572566986,293.10113525390625,297.1499938964844,293.1499938964844,0.2770329415798187,-5455.271484375,304.1558837890625,0.7476821541786194,0.3309944868087768,0.3191016912460327,293.025390625,297.1499938964844,293.1499938964844,0.5195144414901733,-6585.9384765625,304.14910888671875,0.8788652420043945,0.5473563075065613,0.3854235410690307,293.0112609863281,297.1499938964844,293.1499938964844,0.6429111957550049,-10515.5380859375,304.14910888671875,0.9327846765518188,0.6473566889762878,0.6153930425643921,293.1101989746094,297.1499938964844,293.1499938964844,0.0629775524139404,-8131.15771484375,304.15057373046875,0.4930980503559112,0.0993387028574943,0.4758038520812988,290.01104736328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094970703125,290.0126647949219,1.0,0.5482547879219055,0.5658634901046753,0.5658634901046753,1.0,1.0,-2.583704948425293,1.0316650867462158,1.5520399808883667,0.4498185217380523,0.0,0.0,1.0,199.946029663086,207.0,51.53048324584961,-28324.361328125,1860.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4024353027344,308.7069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647677421569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746547296643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412411212921142,-6097.0390625,304.1640014648437,0.7892453074455261,0.3904791176319122,0.3564370572566986,293.10113525390625,297.1499938964844,293.1499938964844,0.2770329415798187,-5455.271484375,304.1558837890625,0.7476821541786194,0.3309944868087768,0.3191016912460327,293.025390625,297.1499938964844,293.1499938964844,0.5195144414901733,-6585.9384765625,304.14910888671875,0.8788652420043945,0.5473563075065613,0.3854235410690307,293.0112609863281,297.1499938964844,293.1499938964844,0.6429111957550049,-10515.5380859375,304.14910888671875,0.9327846765518188,0.6473566889762878,0.6153930425643921,293.1101989746094,297.1499938964844,293.1499938964844,0.0629775524139404,-8131.15771484375,304.15057373046875,0.4930980503559112,0.0993387028574943,0.4758038520812988,290.01104736328125,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094970703125,290.0126647949219,1.0,0.5482547879219055,0.5658634901046753,0.5658634901046753,1.0,1.0,-2.583704948425293,1.0316650867462158,1.5520399808883667,0.4498185217380523,0.0,0.0,1.0,199.946029663086,207.0,51.53048324584961,-28324.361328125,1860.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4024353027344,308.7069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647677421569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746547296643,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1600036621094,297.1499938964844,293.1499938964844,0.3377643823623657,-6047.51123046875,304.1651306152344,0.7848030924797058,0.3880112767219543,0.3544017076492309,293.1136779785156,297.1499938964844,293.1499938964844,0.2750981152057647,-5424.34375,304.1571350097656,0.744371235370636,0.3296832144260406,0.3180618286132812,293.0377502441406,297.1499938964844,293.1499938964844,0.5189589858055115,-6579.8515625,304.1503295898437,0.8761128783226013,0.548005998134613,0.386002629995346,293.0243530273437,297.1499938964844,293.1499938964844,0.6422858834266663,-10506.849609375,304.15045166015625,0.929468274116516,0.6482117176055908,0.6163727045059204,293.1163635253906,297.1499938964844,293.1499938964844,0.0626947283744812,-8104.1591796875,304.1508483886719,0.49107426404953,0.0990950092673301,0.4754074215888977,290.0462951660156,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11639404296875,290.0480041503906,1.0,0.5500745177268982,0.5663231611251831,0.5663231611251831,1.0,1.0,-2.5814075469970703,1.0311836004257202,1.55022394657135,0.4498547613620758,0.0,0.0,1.0,203.2639617919922,210.0,50.15492248535156,-28386.900390625,1871.9627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49493408203125,308.7912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666448712348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765598081983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1600036621094,297.1499938964844,293.1499938964844,0.3377643823623657,-6047.51123046875,304.1651306152344,0.7848030924797058,0.3880112767219543,0.3544017076492309,293.1136779785156,297.1499938964844,293.1499938964844,0.2750981152057647,-5424.34375,304.1571350097656,0.744371235370636,0.3296832144260406,0.3180618286132812,293.0377502441406,297.1499938964844,293.1499938964844,0.5189589858055115,-6579.8515625,304.1503295898437,0.8761128783226013,0.548005998134613,0.386002629995346,293.0243530273437,297.1499938964844,293.1499938964844,0.6422858834266663,-10506.849609375,304.15045166015625,0.929468274116516,0.6482117176055908,0.6163727045059204,293.1163635253906,297.1499938964844,293.1499938964844,0.0626947283744812,-8104.1591796875,304.1508483886719,0.49107426404953,0.0990950092673301,0.4754074215888977,290.0462951660156,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11639404296875,290.0480041503906,1.0,0.5500745177268982,0.5663231611251831,0.5663231611251831,1.0,1.0,-2.5814075469970703,1.0311836004257202,1.55022394657135,0.4498547613620758,0.0,0.0,1.0,203.2639617919922,210.0,50.15492248535156,-28386.900390625,1871.9627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49493408203125,308.7912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666448712348938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006765598081983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3339344561100006,-5992.76806640625,304.1664733886719,0.7801259160041809,0.385158509016037,0.3521038889884949,293.1268920898437,297.1499938964844,293.1499938964844,0.2727611660957336,-5386.986328125,304.1586608886719,0.7407981753349304,0.3279288411140442,0.3166866600513458,293.0501403808594,297.1499938964844,293.1499938964844,0.5180102586746216,-6569.7568359375,304.1518249511719,0.8731719851493835,0.5483392477035522,0.3864071369171142,293.0375061035156,297.1499938964844,293.1499938964844,0.6412075757980347,-10492.1865234375,304.152099609375,0.9259178042411804,0.6487270593643188,0.6170963644981384,293.1228332519531,297.1499938964844,293.1499938964844,0.0622745566070079,-8064.994140625,304.1512756347656,0.4887682199478149,0.0986372455954551,0.4743685126304626,290.0839233398437,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241455078125,290.0858154296875,1.0,0.5517088770866394,0.5669861435890198,0.5669861435890198,1.0,1.0,-2.5771045684814453,1.0300437211990356,1.54706072807312,0.4496807754039764,0.0,0.0,1.0,206.6688232421875,213.0,52.48590850830078,-28437.845703125,1880.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5898132324219,308.8794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.66812664270401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678063603118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3339344561100006,-5992.76806640625,304.1664733886719,0.7801259160041809,0.385158509016037,0.3521038889884949,293.1268920898437,297.1499938964844,293.1499938964844,0.2727611660957336,-5386.986328125,304.1586608886719,0.7407981753349304,0.3279288411140442,0.3166866600513458,293.0501403808594,297.1499938964844,293.1499938964844,0.5180102586746216,-6569.7568359375,304.1518249511719,0.8731719851493835,0.5483392477035522,0.3864071369171142,293.0375061035156,297.1499938964844,293.1499938964844,0.6412075757980347,-10492.1865234375,304.152099609375,0.9259178042411804,0.6487270593643188,0.6170963644981384,293.1228332519531,297.1499938964844,293.1499938964844,0.0622745566070079,-8064.994140625,304.1512756347656,0.4887682199478149,0.0986372455954551,0.4743685126304626,290.0839233398437,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241455078125,290.0858154296875,1.0,0.5517088770866394,0.5669861435890198,0.5669861435890198,1.0,1.0,-2.5771045684814453,1.0300437211990356,1.54706072807312,0.4496807754039764,0.0,0.0,1.0,206.6688232421875,213.0,52.48590850830078,-28437.845703125,1880.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5898132324219,308.8794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.66812664270401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678063603118,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1863708496094,297.1499938964844,293.1499938964844,0.3294859528541565,-5928.8681640625,304.1683959960937,0.7750065922737122,0.3818353414535522,0.3493732810020447,293.14117431640625,297.1499938964844,293.1499938964844,0.2697643339633941,-5339.0029296875,304.1607666015625,0.7367495894432068,0.3256168663501739,0.3147846162319183,293.0625915527344,297.1499938964844,293.1499938964844,0.5164426565170288,-6553.30419921875,304.1538391113281,0.8698984980583191,0.5483410954475403,0.3865712583065033,293.05084228515625,297.1499938964844,293.1499938964844,0.6394072771072388,-10467.927734375,304.1544189453125,0.9219675660133362,0.6488751173019409,0.6174643635749817,293.1297912597656,297.1499938964844,293.1499938964844,0.0615841746330261,-8001.958984375,304.1520080566406,0.4858749210834503,0.0979106947779655,0.4720858335494995,290.1268310546875,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1331481933594,290.12896728515625,1.0,0.553057074546814,0.5679019689559937,0.5679019689559937,1.0,1.0,-2.5694375038146973,1.0277020931243896,1.541735291481018,0.4490269422531128,0.0,0.0,1.0,210.23562622070312,216.0,58.54528427124024,-28468.65625,1884.7623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6876220703125,308.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691921353340149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791449268348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1863708496094,297.1499938964844,293.1499938964844,0.3294859528541565,-5928.8681640625,304.1683959960937,0.7750065922737122,0.3818353414535522,0.3493732810020447,293.14117431640625,297.1499938964844,293.1499938964844,0.2697643339633941,-5339.0029296875,304.1607666015625,0.7367495894432068,0.3256168663501739,0.3147846162319183,293.0625915527344,297.1499938964844,293.1499938964844,0.5164426565170288,-6553.30419921875,304.1538391113281,0.8698984980583191,0.5483410954475403,0.3865712583065033,293.05084228515625,297.1499938964844,293.1499938964844,0.6394072771072388,-10467.927734375,304.1544189453125,0.9219675660133362,0.6488751173019409,0.6174643635749817,293.1297912597656,297.1499938964844,293.1499938964844,0.0615841746330261,-8001.958984375,304.1520080566406,0.4858749210834503,0.0979106947779655,0.4720858335494995,290.1268310546875,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1331481933594,290.12896728515625,1.0,0.553057074546814,0.5679019689559937,0.5679019689559937,1.0,1.0,-2.5694375038146973,1.0277020931243896,1.541735291481018,0.4490269422531128,0.0,0.0,1.0,210.23562622070312,216.0,58.54528427124024,-28468.65625,1884.7623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6876220703125,308.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691921353340149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791449268348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.3270852267742157,-5894.3076171875,304.1694030761719,0.7723860144615173,0.3800691068172455,0.3478962182998657,293.1484069824219,297.1499938964844,293.1499938964844,0.2680565416812897,-5311.6455078125,304.16192626953125,0.7346284985542297,0.324307382106781,0.3136734962463379,293.06866455078125,297.1499938964844,293.1499938964844,0.5154587626457214,-6543.05859375,304.1549072265625,0.8682264089584351,0.5482533574104309,0.3865871429443359,293.057373046875,297.1499938964844,293.1499938964844,0.6382654309272766,-10452.6533203125,304.1556701660156,0.919952154159546,0.6488473415374756,0.6175462007522583,293.1332702636719,297.1499938964844,293.1499938964844,0.0611638166010379,-7963.8583984375,304.15240478515625,0.4842856228351593,0.0974821746349334,0.4706163704395294,290.1502685546875,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1378173828125,290.15252685546875,1.0,0.553626298904419,0.5684410929679871,0.5684410929679871,1.0,1.0,-2.564680337905884,1.0262130498886108,1.538467288017273,0.4485741853713989,0.0,0.0,1.0,212.01715087890625,216.0,61.920501708984375,-28478.8203125,1885.482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,309.02197265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6695639491081238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795222871005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.199462890625,297.1499938964844,293.1499938964844,0.3246060907840729,-5858.58154296875,304.1703796386719,0.7697654962539673,0.3782579302787781,0.3463730216026306,293.1555480957031,297.1499938964844,293.1499938964844,0.2662444710731506,-5282.60986328125,304.1630554199219,0.732476532459259,0.3229237794876098,0.3124839663505554,293.0746154785156,297.1499938964844,293.1499938964844,0.5143647789955139,-6531.71484375,304.156005859375,0.8665575981140137,0.5481175780296326,0.3865677118301391,293.0637512207031,297.1499938964844,293.1499938964844,0.636988639831543,-10435.65234375,304.156982421875,0.9179455041885376,0.6487638354301453,0.6175729036331177,293.1366882324219,297.1499938964844,293.1499938964844,0.0607065707445144,-7922.5703125,304.1528015136719,0.4826257526874542,0.0970220193266868,0.4689896702766418,290.1748046875,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1425170898437,290.1771545410156,1.0,0.5541347861289978,0.569026529788971,0.569026529788971,1.0,1.0,-2.5594756603240967,1.0245758295059204,1.5348999500274658,0.4480654597282409,0.0,0.0,1.0,213.780517578125,219.0,65.1266098022461,-28486.306640625,1885.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881164550781,309.0714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698330044746399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797953392378,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2117004394531,297.1499938964844,293.1499938964844,0.3194630444049835,-5784.3525390625,304.1721496582031,0.7645612955093384,0.3745200335979461,0.3432154357433319,293.1694030761719,297.1499938964844,293.1499938964844,0.2623742520809173,-5220.56884765625,304.1651306152344,0.728114664554596,0.3199760615825653,0.3099189400672912,293.08599853515625,297.1499938964844,293.1499938964844,0.5118867754936218,-6506.16943359375,304.1581420898437,0.8632524609565735,0.5477153658866882,0.3864333927631378,293.0761108398437,297.1499938964844,293.1499938964844,0.6340768933296204,-10397.1318359375,304.15948486328125,0.9139959812164308,0.6484445333480835,0.6174764633178711,293.1432800292969,297.1499938964844,293.1499938964844,0.0597003176808357,-7832.1953125,304.1535339355469,0.4790948927402496,0.0960224643349647,0.4653449952602386,290.2265014648437,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.22900390625,1.0,0.5549885630607605,0.5703238844871521,0.5703238844871521,1.0,1.0,-2.5479445457458496,1.0209364891052246,1.527008056640625,0.4469120800495147,0.0,0.0,1.0,217.2411499023437,222.0,70.54229736328125,-28493.57421875,1883.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,309.1715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700664758682251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800323026254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2117004394531,297.1499938964844,293.1499938964844,0.3194630444049835,-5784.3525390625,304.1721496582031,0.7645612955093384,0.3745200335979461,0.3432154357433319,293.1694030761719,297.1499938964844,293.1499938964844,0.2623742520809173,-5220.56884765625,304.1651306152344,0.728114664554596,0.3199760615825653,0.3099189400672912,293.08599853515625,297.1499938964844,293.1499938964844,0.5118867754936218,-6506.16943359375,304.1581420898437,0.8632524609565735,0.5477153658866882,0.3864333927631378,293.0761108398437,297.1499938964844,293.1499938964844,0.6340768933296204,-10397.1318359375,304.15948486328125,0.9139959812164308,0.6484445333480835,0.6174764633178711,293.1432800292969,297.1499938964844,293.1499938964844,0.0597003176808357,-7832.1953125,304.1535339355469,0.4790948927402496,0.0960224643349647,0.4653449952602386,290.2265014648437,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.22900390625,1.0,0.5549885630607605,0.5703238844871521,0.5703238844871521,1.0,1.0,-2.5479445457458496,1.0209364891052246,1.527008056640625,0.4469120800495147,0.0,0.0,1.0,217.2411499023437,222.0,70.54229736328125,-28493.57421875,1883.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,309.1715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700664758682251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800323026254,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141308426856994,-5707.21728515625,304.17364501953125,0.7594236135482788,0.3706450760364532,0.3399296700954437,293.1825256347656,297.1499938964844,293.1499938964844,0.2582466006278991,-5154.32861328125,304.1669616699219,0.7236747145652771,0.3168179988861084,0.3071464300155639,293.09674072265625,297.1499938964844,293.1499938964844,0.5090892314910889,-6477.5029296875,304.1600646972656,0.8599997758865356,0.5471571087837219,0.3861863911151886,293.0877990722656,297.1499938964844,293.1499938964844,0.630766749382019,-10353.646484375,304.1618347167969,0.910161316394806,0.6479427218437195,0.6172024011611938,293.14947509765625,297.1499938964844,293.1499938964844,0.0585988014936447,-7733.92919921875,304.1542053222656,0.4752451777458191,0.0949389114975929,0.4612887501716614,290.2807006835937,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2833251953125,1.0,0.555658221244812,0.571772575378418,0.571772575378418,1.0,1.0,-2.53516697883606,1.016894817352295,1.518272042274475,0.4456079602241516,0.0,0.0,1.0,220.61981201171875,225.0,74.45465850830078,-28490.4609375,1879.1641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98834228515625,309.2710876464844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715157628059387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000681503152009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141308426856994,-5707.21728515625,304.17364501953125,0.7594236135482788,0.3706450760364532,0.3399296700954437,293.1825256347656,297.1499938964844,293.1499938964844,0.2582466006278991,-5154.32861328125,304.1669616699219,0.7236747145652771,0.3168179988861084,0.3071464300155639,293.09674072265625,297.1499938964844,293.1499938964844,0.5090892314910889,-6477.5029296875,304.1600646972656,0.8599997758865356,0.5471571087837219,0.3861863911151886,293.0877990722656,297.1499938964844,293.1499938964844,0.630766749382019,-10353.646484375,304.1618347167969,0.910161316394806,0.6479427218437195,0.6172024011611938,293.14947509765625,297.1499938964844,293.1499938964844,0.0585988014936447,-7733.92919921875,304.1542053222656,0.4752451777458191,0.0949389114975929,0.4612887501716614,290.2807006835937,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2833251953125,1.0,0.555658221244812,0.571772575378418,0.571772575378418,1.0,1.0,-2.53516697883606,1.016894817352295,1.518272042274475,0.4456079602241516,0.0,0.0,1.0,220.61981201171875,225.0,74.45465850830078,-28490.4609375,1879.1641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98834228515625,309.2710876464844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715157628059387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000681503152009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085498213768005,-5626.15576171875,304.1750793457031,0.7543541789054871,0.3666448891162872,0.3365286886692047,293.1949768066406,297.1499938964844,293.1499938964844,0.2538259625434875,-5083.16845703125,304.1686706542969,0.7191168069839478,0.3134700655937195,0.3041902184486389,293.1068420410156,297.1499938964844,293.1499938964844,0.5058627724647522,-6444.48486328125,304.162109375,0.8567958474159241,0.5464572310447693,0.3858388364315033,293.098876953125,297.1499938964844,293.1499938964844,0.6269240379333496,-10303.2470703125,304.164306640625,0.9064614772796632,0.6472744941711426,0.6167691349983215,293.1552124023437,297.1499938964844,293.1499938964844,0.0573999844491481,-7627.48681640625,304.15478515625,0.4709835946559906,0.0937876179814338,0.4569074213504791,290.3406982421875,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1701354980469,290.3436889648437,1.0,0.5561761856079102,0.5733575820922852,0.5733575820922852,1.0,1.0,-2.521327257156372,1.0125081539154053,1.5088191032409668,0.4441704452037811,0.0,0.0,1.0,223.933349609375,228.0,82.08489227294922,-28497.251953125,1873.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,309.39031982421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713593006134033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813443615101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085498213768005,-5626.15576171875,304.1750793457031,0.7543541789054871,0.3666448891162872,0.3365286886692047,293.1949768066406,297.1499938964844,293.1499938964844,0.2538259625434875,-5083.16845703125,304.1686706542969,0.7191168069839478,0.3134700655937195,0.3041902184486389,293.1068420410156,297.1499938964844,293.1499938964844,0.5058627724647522,-6444.48486328125,304.162109375,0.8567958474159241,0.5464572310447693,0.3858388364315033,293.098876953125,297.1499938964844,293.1499938964844,0.6269240379333496,-10303.2470703125,304.164306640625,0.9064614772796632,0.6472744941711426,0.6167691349983215,293.1552124023437,297.1499938964844,293.1499938964844,0.0573999844491481,-7627.48681640625,304.15478515625,0.4709835946559906,0.0937876179814338,0.4569074213504791,290.3406982421875,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1701354980469,290.3436889648437,1.0,0.5561761856079102,0.5733575820922852,0.5733575820922852,1.0,1.0,-2.521327257156372,1.0125081539154053,1.5088191032409668,0.4441704452037811,0.0,0.0,1.0,223.933349609375,228.0,82.08489227294922,-28497.251953125,1873.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,309.39031982421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713593006134033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813443615101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2435302734375,297.1499938964844,293.1499938964844,0.3028156161308288,-5542.5888671875,304.17626953125,0.7493473887443542,0.3625278770923614,0.3330199122428894,293.2067565917969,297.1499938964844,293.1499938964844,0.2491970211267471,-5008.45751953125,304.170166015625,0.7143712043762207,0.3099415898323059,0.3010604679584503,293.1163330078125,297.1499938964844,293.1499938964844,0.5023416876792908,-6408.5673828125,304.1639099121094,0.8536309003829956,0.5456241369247437,0.3853964507579803,293.1093139648437,297.1499938964844,293.1499938964844,0.6227086186408997,-10248.18359375,304.1665344238281,0.9029126167297364,0.6464486122131348,0.6161845922470093,293.1605224609375,297.1499938964844,293.1499938964844,0.0561313591897487,-7515.533203125,304.1553039550781,0.466165691614151,0.092577576637268,0.4522494375705719,290.403564453125,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1789245605469,290.4066162109375,1.0,0.5565648078918457,0.5750691890716553,0.5750691890716553,1.0,1.0,-2.506521463394165,1.0078010559082031,1.4987205266952517,0.4426029622554779,0.0,0.0,1.0,227.1984100341797,231.0,86.19293975830078,-28490.2578125,1865.3624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212219238281,309.5040283203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708064675331116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807832978665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2435302734375,297.1499938964844,293.1499938964844,0.3028156161308288,-5542.5888671875,304.17626953125,0.7493473887443542,0.3625278770923614,0.3330199122428894,293.2067565917969,297.1499938964844,293.1499938964844,0.2491970211267471,-5008.45751953125,304.170166015625,0.7143712043762207,0.3099415898323059,0.3010604679584503,293.1163330078125,297.1499938964844,293.1499938964844,0.5023416876792908,-6408.5673828125,304.1639099121094,0.8536309003829956,0.5456241369247437,0.3853964507579803,293.1093139648437,297.1499938964844,293.1499938964844,0.6227086186408997,-10248.18359375,304.1665344238281,0.9029126167297364,0.6464486122131348,0.6161845922470093,293.1605224609375,297.1499938964844,293.1499938964844,0.0561313591897487,-7515.533203125,304.1553039550781,0.466165691614151,0.092577576637268,0.4522494375705719,290.403564453125,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1789245605469,290.4066162109375,1.0,0.5565648078918457,0.5750691890716553,0.5750691890716553,1.0,1.0,-2.506521463394165,1.0078010559082031,1.4987205266952517,0.4426029622554779,0.0,0.0,1.0,227.1984100341797,231.0,86.19293975830078,-28490.2578125,1865.3624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212219238281,309.5040283203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708064675331116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807832978665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481689453125,297.1499938964844,293.1499938964844,0.2999179065227508,-5500.25830078125,304.1767578125,0.7468668222427368,0.3604289889335632,0.3312282264232635,293.21240234375,297.1499938964844,293.1499938964844,0.2468272149562835,-4970.13427734375,304.1708068847656,0.7119006514549255,0.3081125915050506,0.2994334697723388,293.120849609375,297.1499938964844,293.1499938964844,0.5005109906196594,-6389.9375,304.1647033691406,0.852062463760376,0.5451617240905762,0.3851425051689148,293.11431884765625,297.1499938964844,293.1499938964844,0.6205101609230042,-10219.5556640625,304.16754150390625,0.9011855125427246,0.6459812521934509,0.6158398985862732,293.1630249023437,297.1499938964844,293.1499938964844,0.0554777011275291,-7458.1435546875,304.155517578125,0.4634900391101837,0.0919526517391204,0.4498272240161896,290.4352111816406,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1832275390625,290.4382629394531,1.0,0.5567162036895752,0.5759698152542114,0.5759698152542114,1.0,1.0,-2.49878478050232,1.0053348541259766,1.4934499263763428,0.4417716860771179,0.0,0.0,1.0,228.8160400390625,231.0,87.1501235961914,-28481.564453125,1860.9681396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745666503906,309.5584716796875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751936078071594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852356600575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2526550292969,297.1499938964844,293.1499938964844,0.2969070672988891,-5456.0849609375,304.1773681640625,0.7444010376930237,0.3583051860332489,0.329413890838623,293.2178955078125,297.1499938964844,293.1499938964844,0.2443450391292572,-4929.83349609375,304.1715393066406,0.7093476057052612,0.3062430322170257,0.2977677583694458,293.125244140625,297.1499938964844,293.1499938964844,0.4984805583953857,-6369.17529296875,304.1657409667969,0.8505033254623413,0.5446701049804688,0.3848685920238495,293.1191711425781,297.1499938964844,293.1499938964844,0.6180658340454102,-10187.548828125,304.1687927246094,0.8994622826576233,0.645479142665863,0.615463137626648,293.1654052734375,297.1499938964844,293.1499938964844,0.0547903254628181,-7397.79443359375,304.15576171875,0.4606775641441345,0.0913157686591148,0.4473498165607452,290.4706726074219,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874694824219,290.4745483398437,1.0,0.5568424463272095,0.5768986940383911,0.5768986940383911,1.0,1.0,-2.4908456802368164,1.0027997493743896,1.4880460500717163,0.4409104287624359,0.0,0.0,1.0,230.4255828857422,234.0,95.04289245605467,-28500.90625,1856.2537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36285400390625,309.6443176269531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752519011497498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852948572486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
