time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.2611389160156,297.1499938964844,293.1499938964844,0.2906248867511749,-5363.47607421875,304.1787109375,0.7395042181015015,0.3539827167987823,0.3257171511650085,293.2284240722656,297.1499938964844,293.1499938964844,0.2391109615564346,-4844.47412109375,304.1730651855469,0.7040352821350098,0.3023820519447326,0.2943203449249267,293.1336364746094,297.1499938964844,293.1499938964844,0.4939236938953399,-6322.48681640625,304.1680603027344,0.8474038243293762,0.5435934066772461,0.384256362915039,293.1285095214844,297.1499938964844,293.1499938964844,0.6125591397285461,-10115.2978515625,304.17169189453125,0.896017849445343,0.6443625688552856,0.6146053671836853,293.1699523925781,297.1499938964844,293.1499938964844,0.0533337704837322,-7270.18408203125,304.1562805175781,0.4550682306289673,0.0900076106190681,0.4422366023063659,290.551513671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.19580078125,290.55548095703125,1.0,0.557023286819458,0.5788399577140808,0.5788399577140808,1.0,1.0,-2.474353551864624,0.9975146055221558,1.4768390655517578,0.4390918612480163,0.0,0.0,1.0,233.6266021728516,222.0,107.71566009521484,-28524.619140625,1845.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529296875,309.8076171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749546527862549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849931669421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611389160156,297.1499938964844,293.1499938964844,0.2906248867511749,-5363.47607421875,304.1787109375,0.7395042181015015,0.3539827167987823,0.3257171511650085,293.2284240722656,297.1499938964844,293.1499938964844,0.2391109615564346,-4844.47412109375,304.1730651855469,0.7040352821350098,0.3023820519447326,0.2943203449249267,293.1336364746094,297.1499938964844,293.1499938964844,0.4939236938953399,-6322.48681640625,304.1680603027344,0.8474038243293762,0.5435934066772461,0.384256362915039,293.1285095214844,297.1499938964844,293.1499938964844,0.6125591397285461,-10115.2978515625,304.17169189453125,0.896017849445343,0.6443625688552856,0.6146053671836853,293.1699523925781,297.1499938964844,293.1499938964844,0.0533337704837322,-7270.18408203125,304.1562805175781,0.4550682306289673,0.0900076106190681,0.4422366023063659,290.551513671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.19580078125,290.55548095703125,1.0,0.557023286819458,0.5788399577140808,0.5788399577140808,1.0,1.0,-2.474353551864624,0.9975146055221558,1.4768390655517578,0.4390918612480163,0.0,0.0,1.0,233.6266021728516,222.0,107.71566009521484,-28524.619140625,1845.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529296875,309.8076171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749546527862549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849931669421,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2687072753906,297.1499938964844,293.1499938964844,0.2840395271778106,-5265.89306640625,304.1801147460937,0.738144040107727,0.3496323525905609,0.3217380940914154,293.2381896972656,297.1499938964844,293.1499938964844,0.2335182726383209,-4752.83935546875,304.1746826171875,0.7023801803588867,0.2984140515327453,0.2905071079730987,293.14129638671875,297.1499938964844,293.1499938964844,0.4888744950294494,-6270.71630859375,304.17047119140625,0.8485334515571594,0.5424542427062988,0.3834042251110077,293.1371459960937,297.1499938964844,293.1499938964844,0.6064738035202026,-10035.41796875,304.1745910644531,0.8973764181137085,0.6431551575660706,0.6133981347084045,293.1738586425781,297.1499938964844,293.1499938964844,0.0516272149980068,-7122.1923828125,304.15704345703125,0.4529809057712555,0.0887059941887855,0.4358967244625091,290.6351013183594,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392822265625,1.0,0.5526263117790222,0.5809510350227356,0.5809510350227356,1.0,1.0,-2.4549036026000977,0.9910300970077516,1.4638735055923462,0.4367364645004272,0.0,0.0,1.0,230.5360107421875,210.0,114.67219543457033,-28513.9765625,1805.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68145751953125,309.96112060546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789681315422058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890663062222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2687072753906,297.1499938964844,293.1499938964844,0.2840395271778106,-5265.89306640625,304.1801147460937,0.738144040107727,0.3496323525905609,0.3217380940914154,293.2381896972656,297.1499938964844,293.1499938964844,0.2335182726383209,-4752.83935546875,304.1746826171875,0.7023801803588867,0.2984140515327453,0.2905071079730987,293.14129638671875,297.1499938964844,293.1499938964844,0.4888744950294494,-6270.71630859375,304.17047119140625,0.8485334515571594,0.5424542427062988,0.3834042251110077,293.1371459960937,297.1499938964844,293.1499938964844,0.6064738035202026,-10035.41796875,304.1745910644531,0.8973764181137085,0.6431551575660706,0.6133981347084045,293.1738586425781,297.1499938964844,293.1499938964844,0.0516272149980068,-7122.1923828125,304.15704345703125,0.4529809057712555,0.0887059941887855,0.4358967244625091,290.6351013183594,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392822265625,1.0,0.5526263117790222,0.5809510350227356,0.5809510350227356,1.0,1.0,-2.4549036026000977,0.9910300970077516,1.4638735055923462,0.4367364645004272,0.0,0.0,1.0,230.5360107421875,210.0,114.67219543457033,-28513.9765625,1805.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68145751953125,309.96112060546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789681315422058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890663062222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.27520751953125,297.1499938964844,293.1499938964844,0.2770500779151916,-5161.55126953125,304.1817321777344,0.7390275001525879,0.3453059494495392,0.3176352977752685,293.2470397949219,297.1499938964844,293.1499938964844,0.2274990081787109,-4653.5087890625,304.176513671875,0.7030574679374695,0.2943862378597259,0.2864821553230285,293.1481018066406,297.1499938964844,293.1499938964844,0.4830305278301239,-6210.52294921875,304.17340087890625,0.8524059057235718,0.5412915349006653,0.3824243545532226,293.1449890136719,297.1499938964844,293.1499938964844,0.5994045734405518,-9942.1591796875,304.17822265625,0.9018213152885436,0.6418916583061218,0.6119877099990845,293.177001953125,297.1499938964844,293.1499938964844,0.049748744815588,-6960.03076171875,304.1578063964844,0.4532133638858795,0.0874610766768455,0.4290734827518463,290.7330017089844,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381591796875,1.0,0.5458921790122986,0.5831840634346008,0.5831840634346008,1.0,1.0,-2.434070348739624,0.9840042591094972,1.4500662088394165,0.4340969920158386,0.0,0.0,1.0,223.58555603027344,198.0,133.1836395263672,-28543.748046875,1746.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8961181640625,310.1719665527344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787425875663757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888374919071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.27520751953125,297.1499938964844,293.1499938964844,0.2770500779151916,-5161.55126953125,304.1817321777344,0.7390275001525879,0.3453059494495392,0.3176352977752685,293.2470397949219,297.1499938964844,293.1499938964844,0.2274990081787109,-4653.5087890625,304.176513671875,0.7030574679374695,0.2943862378597259,0.2864821553230285,293.1481018066406,297.1499938964844,293.1499938964844,0.4830305278301239,-6210.52294921875,304.17340087890625,0.8524059057235718,0.5412915349006653,0.3824243545532226,293.1449890136719,297.1499938964844,293.1499938964844,0.5994045734405518,-9942.1591796875,304.17822265625,0.9018213152885436,0.6418916583061218,0.6119877099990845,293.177001953125,297.1499938964844,293.1499938964844,0.049748744815588,-6960.03076171875,304.1578063964844,0.4532133638858795,0.0874610766768455,0.4290734827518463,290.7330017089844,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381591796875,1.0,0.5458921790122986,0.5831840634346008,0.5831840634346008,1.0,1.0,-2.434070348739624,0.9840042591094972,1.4500662088394165,0.4340969920158386,0.0,0.0,1.0,223.58555603027344,198.0,133.1836395263672,-28543.748046875,1746.717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8961181640625,310.1719665527344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787425875663757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888374919071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.2699379026889801,-5054.81640625,304.1829833984375,0.7412972450256348,0.3409898579120636,0.3134663701057434,293.25506591796875,297.1499938964844,293.1499938964844,0.2213088124990463,-4550.81396484375,304.177978515625,0.7051418423652649,0.2902957499027252,0.2823174595832824,293.1542358398437,297.1499938964844,293.1499938964844,0.476801335811615,-6146.40234375,304.17596435546875,0.8580518960952759,0.5400921702384949,0.3813600838184356,293.15216064453125,297.1499938964844,293.1499938964844,0.591833770275116,-9842.4267578125,304.181396484375,0.9083743691444396,0.6405630111694336,0.6104350090026855,293.1795349121094,297.1499938964844,293.1499938964844,0.0478148572146892,-6794.0703125,304.1584167480469,0.4549351632595062,0.0862652063369751,0.4220995604991913,290.8370056152344,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.217529296875,290.8421936035156,1.0,0.5377423763275146,0.5855170488357544,0.5855170488357544,1.0,1.0,-2.41253662109375,0.9767082929611206,1.4358282089233398,0.4313163459300995,0.0,0.0,1.0,214.56460571289065,186.0,141.50169372558594,-28550.203125,1679.8111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0921325683594,310.3671264648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778730750083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00068795500556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.2699379026889801,-5054.81640625,304.1829833984375,0.7412972450256348,0.3409898579120636,0.3134663701057434,293.25506591796875,297.1499938964844,293.1499938964844,0.2213088124990463,-4550.81396484375,304.177978515625,0.7051418423652649,0.2902957499027252,0.2823174595832824,293.1542358398437,297.1499938964844,293.1499938964844,0.476801335811615,-6146.40234375,304.17596435546875,0.8580518960952759,0.5400921702384949,0.3813600838184356,293.15216064453125,297.1499938964844,293.1499938964844,0.591833770275116,-9842.4267578125,304.181396484375,0.9083743691444396,0.6405630111694336,0.6104350090026855,293.1795349121094,297.1499938964844,293.1499938964844,0.0478148572146892,-6794.0703125,304.1584167480469,0.4549351632595062,0.0862652063369751,0.4220995604991913,290.8370056152344,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.217529296875,290.8421936035156,1.0,0.5377423763275146,0.5855170488357544,0.5855170488357544,1.0,1.0,-2.41253662109375,0.9767082929611206,1.4358282089233398,0.4313163459300995,0.0,0.0,1.0,214.56460571289065,186.0,141.50169372558594,-28550.203125,1679.8111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0921325683594,310.3671264648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6778730750083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00068795500556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2664088606834411,-5001.677734375,304.18341064453125,0.7428224086761475,0.3388344645500183,0.3113671243190765,293.2588195800781,297.1499938964844,293.1499938964844,0.2182129472494125,-4499.275390625,304.1784973144531,0.7065639495849609,0.2882264256477356,0.2801942527294159,293.1571044921875,297.1499938964844,293.1499938964844,0.4736624658107757,-6114.13671875,304.17694091796875,0.8613976240158081,0.5394797921180725,0.380805492401123,293.155517578125,297.1499938964844,293.1499938964844,0.5880071520805359,-9792.1318359375,304.1826477050781,0.912401020526886,0.6398774981498718,0.6096197962760925,293.1806030273437,297.1499938964844,293.1499938964844,0.0468491911888122,-6711.6064453125,304.1586608886719,0.4562224149703979,0.0856809392571449,0.4185933172702789,290.8886108398437,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.220703125,290.8937683105469,1.0,0.5333201885223389,0.5867159962654114,0.5867159962654114,1.0,1.0,-2.40160608291626,0.9729965925216676,1.4286094903945925,0.4298897385597229,0.0,0.0,1.0,209.5878448486328,186.0,142.5140838623047,-28545.208984375,1644.6236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18267822265625,310.4582824707031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820295453071594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921732565388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628243863582611,-4947.48095703125,304.183837890625,0.7445695400238037,0.3366799056529999,0.3092612326145172,293.2624206542969,297.1499938964844,293.1499938964844,0.2150575965642929,-4446.5302734375,304.1790771484375,0.7081926465034485,0.2861407101154327,0.2780477106571197,293.1597900390625,297.1499938964844,293.1499938964844,0.4703792631626129,-6080.2880859375,304.1780090332031,0.8650502562522888,0.5388576984405518,0.3802389204502105,293.1587219238281,297.1499938964844,293.1499938964844,0.583998441696167,-9739.28125,304.1839904785156,0.9168710708618164,0.6391773819923401,0.6087836027145386,293.1815795898437,297.1499938964844,293.1499938964844,0.0458679012954235,-6627.86474609375,304.15887451171875,0.4577533900737762,0.0851033702492713,0.4150829315185547,290.9431457519531,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237854003906,290.9490966796875,1.0,0.5287278890609741,0.5879347324371338,0.5879347324371338,1.0,1.0,-2.3905951976776123,0.9692524671554564,1.4213426113128662,0.4284432828426361,0.0,0.0,1.0,204.40557861328125,174.0,149.45611572265625,-28565.583984375,1608.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3052062988281,310.5782165527344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818165183067322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919570732861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900390625,297.1499938964844,293.1499938964844,0.255549281835556,-4836.88818359375,304.1846618652344,0.7486803531646729,0.3323696553707123,0.3050330579280853,293.26922607421875,297.1499938964844,293.1499938964844,0.208621397614479,-4338.3505859375,304.1800842285156,0.7119261622428894,0.281917005777359,0.2736888527870178,293.1649169921875,297.1499938964844,293.1499938964844,0.4634615182876587,-6008.798828125,304.18017578125,0.8732163906097412,0.5375738143920898,0.3790678083896637,293.164794921875,297.1499938964844,293.1499938964844,0.5755307674407959,-9627.400390625,304.1867370605469,0.926966667175293,0.6377211809158325,0.6070449948310852,293.1832580566406,297.1499938964844,293.1499938964844,0.0438752546906471,-6458.0068359375,304.1592102050781,0.4614893496036529,0.0839628502726554,0.4080581963062286,291.060302734375,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2297058105469,291.0662536621094,1.0,0.5191395282745361,0.5904294848442078,0.5904294848442078,1.0,1.0,-2.368344783782959,0.9616683721542358,1.4066764116287231,0.4254908859729767,0.0,0.0,1.0,193.61740112304688,162.0,159.0115203857422,-28586.396484375,1535.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.531982421875,310.8022155761719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808624267578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909888470545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900390625,297.1499938964844,293.1499938964844,0.255549281835556,-4836.88818359375,304.1846618652344,0.7486803531646729,0.3323696553707123,0.3050330579280853,293.26922607421875,297.1499938964844,293.1499938964844,0.208621397614479,-4338.3505859375,304.1800842285156,0.7119261622428894,0.281917005777359,0.2736888527870178,293.1649169921875,297.1499938964844,293.1499938964844,0.4634615182876587,-6008.798828125,304.18017578125,0.8732163906097412,0.5375738143920898,0.3790678083896637,293.164794921875,297.1499938964844,293.1499938964844,0.5755307674407959,-9627.400390625,304.1867370605469,0.926966667175293,0.6377211809158325,0.6070449948310852,293.1832580566406,297.1499938964844,293.1499938964844,0.0438752546906471,-6458.0068359375,304.1592102050781,0.4614893496036529,0.0839628502726554,0.4080581963062286,291.060302734375,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2297058105469,291.0662536621094,1.0,0.5191395282745361,0.5904294848442078,0.5904294848442078,1.0,1.0,-2.368344783782959,0.9616683721542358,1.4066764116287231,0.4254908859729767,0.0,0.0,1.0,193.61740112304688,162.0,159.0115203857422,-28586.396484375,1535.9635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.531982421875,310.8022155761719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808624267578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909888470545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.29376220703125,297.1499938964844,293.1499938964844,0.2484380453824997,-4728.236328125,304.1849670410156,0.7535964846611023,0.3280648589134216,0.3007944524288177,293.27545166015625,297.1499938964844,293.1499938964844,0.2022706419229507,-4231.02490234375,304.1806335449219,0.7161648273468018,0.2776277065277099,0.2692528665065765,293.1695861816406,297.1499938964844,293.1499938964844,0.4566048979759216,-5937.9853515625,304.1815185546875,0.8824982047080994,0.5362452268600464,0.3778538405895233,293.1704406738281,297.1499938964844,293.1499938964844,0.5671103000640869,-9516.32421875,304.1885070800781,0.9383167028427124,0.6362025141716003,0.6052306890487671,293.1846618652344,297.1499938964844,293.1499938964844,0.0419161058962345,-6291.5390625,304.159423828125,0.4659578204154968,0.082834891974926,0.4010336399078369,291.1745300292969,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352905273437,291.1802978515625,1.0,0.5091364979743958,0.5929935574531555,0.5929935574531555,1.0,1.0,-2.3458476066589355,0.9539723992347716,1.391875147819519,0.4224640727043152,0.0,0.0,0.9949121475219728,182.4825134277344,150.0,158.4089813232422,-28579.783203125,1462.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7317810058594,311.0024108886719,278.1499938964844,0.0,18000.0,315.2300109863281,32500.52734375,36000.0,0.0,0.0,0.6841248273849487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831606149673462,1.8316339254379272,-2.772185325738974e-05,0.0,0.0006942996988072,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.29376220703125,297.1499938964844,293.1499938964844,0.2484380453824997,-4728.236328125,304.1849670410156,0.7535964846611023,0.3280648589134216,0.3007944524288177,293.27545166015625,297.1499938964844,293.1499938964844,0.2022706419229507,-4231.02490234375,304.1806335449219,0.7161648273468018,0.2776277065277099,0.2692528665065765,293.1695861816406,297.1499938964844,293.1499938964844,0.4566048979759216,-5937.9853515625,304.1815185546875,0.8824982047080994,0.5362452268600464,0.3778538405895233,293.1704406738281,297.1499938964844,293.1499938964844,0.5671103000640869,-9516.32421875,304.1885070800781,0.9383167028427124,0.6362025141716003,0.6052306890487671,293.1846618652344,297.1499938964844,293.1499938964844,0.0419161058962345,-6291.5390625,304.159423828125,0.4659578204154968,0.082834891974926,0.4010336399078369,291.1745300292969,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352905273437,291.1802978515625,1.0,0.5091364979743958,0.5929935574531555,0.5929935574531555,1.0,1.0,-2.3458476066589355,0.9539723992347716,1.391875147819519,0.4224640727043152,0.0,0.0,0.9949121475219728,182.4825134277344,150.0,158.4089813232422,-28579.783203125,1462.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7317810058594,311.0024108886719,278.1499938964844,0.0,18000.0,315.2300109863281,32500.52734375,36000.0,0.0,0.0,0.6841248273849487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831606149673462,1.8316339254379272,-2.772185325738974e-05,0.0,0.0006942996988072,0.0,0.0,683.4782104492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413311749696731,-4618.84912109375,304.1851501464844,0.7593675851821899,0.323770135641098,0.2965570092201233,293.28125,297.1499938964844,293.1499938964844,0.1958781778812408,-4122.173828125,304.1810913085937,0.7209075689315796,0.2732778787612915,0.2647511065006256,293.1739196777344,297.1499938964844,293.1499938964844,0.4495231211185455,-5864.5400390625,304.1828308105469,0.8929172158241272,0.5348725914955139,0.3766050040721893,293.1756591796875,297.1499938964844,293.1499938964844,0.5583950281143188,-9400.8896484375,304.1902160644531,0.9505842924118042,0.6346240639686584,0.6033543944358826,293.18585205078125,297.1499938964844,293.1499938964844,0.03995331376791,-6124.49755859375,304.1595458984375,0.4706794917583465,0.0817139893770217,0.3940108716487884,291.2937316894531,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2405700683594,291.29998779296875,1.0,0.4988083839416504,0.5956196784973145,0.5956196784973145,1.0,1.0,-2.3231587409973145,0.9461789131164552,1.376979947090149,0.4193684756755829,0.0,0.0,0.9679256677627563,171.16165161132812,138.0,165.33126831054688,-28597.130859375,1389.6898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9818420410156,311.2432861328125,278.1499938964844,0.0,18000.0,315.2300109863281,33409.53515625,36000.0,0.0,0.0,0.683110237121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281651735305784,1.828192949295044,-2.78509523923276e-05,0.0,0.0006932700634934,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413311749696731,-4618.84912109375,304.1851501464844,0.7593675851821899,0.323770135641098,0.2965570092201233,293.28125,297.1499938964844,293.1499938964844,0.1958781778812408,-4122.173828125,304.1810913085937,0.7209075689315796,0.2732778787612915,0.2647511065006256,293.1739196777344,297.1499938964844,293.1499938964844,0.4495231211185455,-5864.5400390625,304.1828308105469,0.8929172158241272,0.5348725914955139,0.3766050040721893,293.1756591796875,297.1499938964844,293.1499938964844,0.5583950281143188,-9400.8896484375,304.1902160644531,0.9505842924118042,0.6346240639686584,0.6033543944358826,293.18585205078125,297.1499938964844,293.1499938964844,0.03995331376791,-6124.49755859375,304.1595458984375,0.4706794917583465,0.0817139893770217,0.3940108716487884,291.2937316894531,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2405700683594,291.29998779296875,1.0,0.4988083839416504,0.5956196784973145,0.5956196784973145,1.0,1.0,-2.3231587409973145,0.9461789131164552,1.376979947090149,0.4193684756755829,0.0,0.0,0.9679256677627563,171.16165161132812,138.0,165.33126831054688,-28597.130859375,1389.6898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9818420410156,311.2432861328125,278.1499938964844,0.0,18000.0,315.2300109863281,33409.53515625,36000.0,0.0,0.0,0.683110237121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281651735305784,1.828192949295044,-2.78509523923276e-05,0.0,0.0006932700634934,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344173192977905,-4511.82470703125,304.1849365234375,0.7661014795303345,0.3194879591464996,0.2923256456851959,293.2865905761719,297.1499938964844,293.1499938964844,0.1896019577980041,-4014.641845703125,304.18115234375,0.7262363433837891,0.2688699066638946,0.2601894736289978,293.17791748046875,297.1499938964844,293.1499938964844,0.4425473511219024,-5792.13232421875,304.1835021972656,0.9045549631118774,0.5334542989730835,0.3753204047679901,293.1805419921875,297.1499938964844,293.1499938964844,0.5497890710830688,-9286.8818359375,304.1911315917969,0.963432788848877,0.6329845190048218,0.6014149188995361,293.1868896484375,297.1499938964844,293.1499938964844,0.0380361787974834,-5961.02587890625,304.1595458984375,0.4755885303020477,0.0805969387292862,0.3869897723197937,291.40997314453125,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455444335937,291.41583251953125,1.0,0.4881985187530517,0.5983027219772339,0.5983027219772339,1.0,1.0,-2.3002891540527344,0.938284695148468,1.3620043992996216,0.4162020087242126,0.0,0.0,0.9254156351089478,159.74484252929688,126.0,161.50498962402344,-28574.048828125,1317.4005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2079467773437,311.4568176269531,278.1499938964844,0.0,18000.0,315.2300109863281,35409.12890625,36000.0,0.0,0.0,0.6813822388648987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820546507835388,1.8205746412277224,-2.813435639836825e-05,0.0,0.0006915163830853,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344173192977905,-4511.82470703125,304.1849365234375,0.7661014795303345,0.3194879591464996,0.2923256456851959,293.2865905761719,297.1499938964844,293.1499938964844,0.1896019577980041,-4014.641845703125,304.18115234375,0.7262363433837891,0.2688699066638946,0.2601894736289978,293.17791748046875,297.1499938964844,293.1499938964844,0.4425473511219024,-5792.13232421875,304.1835021972656,0.9045549631118774,0.5334542989730835,0.3753204047679901,293.1805419921875,297.1499938964844,293.1499938964844,0.5497890710830688,-9286.8818359375,304.1911315917969,0.963432788848877,0.6329845190048218,0.6014149188995361,293.1868896484375,297.1499938964844,293.1499938964844,0.0380361787974834,-5961.02587890625,304.1595458984375,0.4755885303020477,0.0805969387292862,0.3869897723197937,291.40997314453125,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455444335937,291.41583251953125,1.0,0.4881985187530517,0.5983027219772339,0.5983027219772339,1.0,1.0,-2.3002891540527344,0.938284695148468,1.3620043992996216,0.4162020087242126,0.0,0.0,0.9254156351089478,159.74484252929688,126.0,161.50498962402344,-28574.048828125,1317.4005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2079467773437,311.4568176269531,278.1499938964844,0.0,18000.0,315.2300109863281,35409.12890625,36000.0,0.0,0.0,0.6813822388648987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820546507835388,1.8205746412277224,-2.813435639836825e-05,0.0,0.0006915163830853,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311512231826782,-4461.17578125,304.1845092773437,0.7698805332183838,0.3173532783985138,0.2902143001556396,293.2890930175781,297.1499938964844,293.1499938964844,0.186603307723999,-3963.139892578125,304.1809387207031,0.7291689515113831,0.266645073890686,0.2578876912593841,293.1797790527344,297.1499938964844,293.1499938964844,0.4393243789672851,-5758.81884765625,304.1832580566406,0.9112122058868408,0.5327324867248535,0.37466761469841,293.1828308105469,297.1499938964844,293.1499938964844,0.5458034873008728,-9234.369140625,304.1908569335937,0.9699760675430298,0.6321475505828857,0.6004263162612915,293.1873474121094,297.1499938964844,293.1499938964844,0.0371238365769386,-5883.255859375,304.15948486328125,0.478130966424942,0.0800394192337989,0.3834799528121948,291.46173095703125,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2479248046875,291.4657592773437,1.0,0.4827951788902282,0.5996633172035217,0.5996633172035217,1.0,1.0,-2.2888002395629883,0.934303104877472,1.3544970750808716,0.4145936071872711,0.0,0.0,0.8993647694587708,154.0161590576172,126.0,146.3258819580078,-28492.2265625,1281.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31591796875,311.5340270996094,278.1499938964844,0.0,18000.0,315.7099914550781,36432.30078125,36000.0,0.0,0.0,0.6850385665893555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8001388311386108,1.8001667261123655,-2.791705082927365e-05,0.0,0.0006952270632609,0.0,0.0,667.4476318359375,0.0,0.0,0.0,0.9900090098381042,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284066379070282,-4419.01220703125,304.1832275390625,0.7739707231521606,0.315227210521698,0.2881079912185669,293.29150390625,297.1499938964844,293.1499938964844,0.1840142160654068,-3919.0068359375,304.1800231933594,0.732318103313446,0.2644085884094238,0.2555733025074005,293.1815185546875,297.1499938964844,293.1499938964844,0.4370273053646087,-5735.775390625,304.1813659667969,0.9185946583747864,0.5320134162902832,0.3740122616291046,293.1849670410156,297.1499938964844,293.1499938964844,0.5429462194442749,-9198.03125,304.1886291503906,0.9765493869781494,0.631313145160675,0.5994327068328857,293.1877746582031,297.1499938964844,293.1499938964844,0.0363350622355937,-5816.984375,304.1591796875,0.480754941701889,0.0794826298952102,0.3799713551998138,291.4893493652344,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.2502136230469,291.4914855957031,1.0,0.4773291945457458,0.6010339260101318,0.6010339260101318,1.0,1.0,-2.277294397354126,0.9303048253059388,1.346989631652832,0.4129706621170044,0.0,0.0,0.8738921880722046,148.27853393554688,114.0,110.17638397216795,-28356.76953125,1246.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4756774902344,311.6189270019531,278.1499938964844,0.0,18000.0,315.7099914550781,36891.37890625,36000.0,0.0,0.0,0.6840737462043762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756563663482666,1.756590723991394,-2.7079729989054613e-05,0.0,0.000694247893989,0.0,0.0,628.0686645507812,0.0,0.0,0.0,0.96937495470047,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237839102745056,-4348.54931640625,304.1798400878906,0.7832236289978027,0.3110022246837616,0.2839189171791076,293.2960510253906,297.1499938964844,293.1499938964844,0.1794896125793457,-3842.305908203125,304.17755126953125,0.7394199967384338,0.2599019706249237,0.2509112358093261,293.1846008300781,297.1499938964844,293.1499938964844,0.4340084195137024,-5706.75634765625,304.1759033203125,0.9351947903633118,0.5305940508842468,0.3727128505706787,293.188720703125,297.1499938964844,293.1499938964844,0.5391740798950195,-9152.3974609375,304.1819763183594,0.9896397590637208,0.6296679973602295,0.5974639654159546,293.18853759765625,297.1499938964844,293.1499938964844,0.034955695271492,-5702.66064453125,304.1584167480469,0.4863610565662384,0.078371487557888,0.372959166765213,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.5046081542969,1.0,0.4662150144577026,0.6037983298301697,0.6037983298301697,1.0,1.0,-2.254313468933105,0.9222872853279114,1.3320262432098389,0.4096960425376892,0.0,0.0,0.8249449133872986,136.78208923339844,102.0,38.76057815551758,-27998.271484375,1175.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8576965332031,311.7879943847656,278.1499938964844,0.0,18000.0,315.7099914550781,37311.4296875,36000.0,0.0,0.0,0.6804515719413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6433075666427612,1.6433323621749878,-2.483647585904692e-05,0.0,0.0006905718473717,0.0,0.0,531.1705932617188,0.0,0.0,0.0,0.9161078333854676,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237839102745056,-4348.54931640625,304.1798400878906,0.7832236289978027,0.3110022246837616,0.2839189171791076,293.2960510253906,297.1499938964844,293.1499938964844,0.1794896125793457,-3842.305908203125,304.17755126953125,0.7394199967384338,0.2599019706249237,0.2509112358093261,293.1846008300781,297.1499938964844,293.1499938964844,0.4340084195137024,-5706.75634765625,304.1759033203125,0.9351947903633118,0.5305940508842468,0.3727128505706787,293.188720703125,297.1499938964844,293.1499938964844,0.5391740798950195,-9152.3974609375,304.1819763183594,0.9896397590637208,0.6296679973602295,0.5974639654159546,293.18853759765625,297.1499938964844,293.1499938964844,0.034955695271492,-5702.66064453125,304.1584167480469,0.4863610565662384,0.078371487557888,0.372959166765213,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.5046081542969,1.0,0.4662150144577026,0.6037983298301697,0.6037983298301697,1.0,1.0,-2.254313468933105,0.9222872853279114,1.3320262432098389,0.4096960425376892,0.0,0.0,0.8249449133872986,136.78208923339844,102.0,38.76057815551758,-27998.271484375,1175.978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8576965332031,311.7879943847656,278.1499938964844,0.0,18000.0,315.7099914550781,37311.4296875,36000.0,0.0,0.0,0.6804515719413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6433075666427612,1.6433323621749878,-2.483647585904692e-05,0.0,0.0006905718473717,0.0,0.0,531.1705932617188,0.0,0.0,0.0,0.9161078333854676,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2200126647949218,-4291.59814453125,304.1761779785156,0.7931738495826721,0.3068197071552276,0.2797845602035522,293.3002014160156,297.1499938964844,293.1499938964844,0.1755905896425247,-3776.581787109375,304.17486572265625,0.7470596432685852,0.255363255739212,0.2462342232465744,293.1871643066406,297.1499938964844,293.1499938964844,0.4325792789459228,-5694.63037109375,304.1696472167969,0.9523130059242249,0.5291960835456848,0.3714441955089569,293.1908874511719,297.1499938964844,293.1499938964844,0.5335391163825989,-9077.828125,304.181640625,0.9990000128746032,0.6282349824905396,0.5915554165840149,293.1890869140625,297.1499938964844,293.1499938964844,0.0337866432964801,-5607.4033203125,304.1575622558594,0.4921397864818573,0.0772803351283073,0.366103857755661,291.48297119140625,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,293.25811767578125,291.4814758300781,1.0,0.4546889364719391,0.6067690849304199,0.6067690849304199,1.0,1.0,-2.2268474102020264,0.9122618436813354,1.3145854473114014,0.4056481420993805,0.0,0.0,0.7817901372909546,125.83387756347656,105.0,-12.754965782165527,-27551.4296875,1104.5169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3158874511719,311.9800720214844,278.1499938964844,0.0,18000.0,315.2300109863281,37386.4140625,36000.0,0.0,0.0,0.6695824265480042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517769694328308,1.5177921056747437,-2.2443658963311464e-05,0.0,0.0006795410299673,0.0,0.0,435.7916870117188,0.0,0.0,0.0,0.8580092787742615,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2200126647949218,-4291.59814453125,304.1761779785156,0.7931738495826721,0.3068197071552276,0.2797845602035522,293.3002014160156,297.1499938964844,293.1499938964844,0.1755905896425247,-3776.581787109375,304.17486572265625,0.7470596432685852,0.255363255739212,0.2462342232465744,293.1871643066406,297.1499938964844,293.1499938964844,0.4325792789459228,-5694.63037109375,304.1696472167969,0.9523130059242249,0.5291960835456848,0.3714441955089569,293.1908874511719,297.1499938964844,293.1499938964844,0.5335391163825989,-9077.828125,304.181640625,0.9990000128746032,0.6282349824905396,0.5915554165840149,293.1890869140625,297.1499938964844,293.1499938964844,0.0337866432964801,-5607.4033203125,304.1575622558594,0.4921397864818573,0.0772803351283073,0.366103857755661,291.48297119140625,291.1499938964844,258.8833312988281,257.4897155761719,279.1793212890625,293.25811767578125,291.4814758300781,1.0,0.4546889364719391,0.6067690849304199,0.6067690849304199,1.0,1.0,-2.2268474102020264,0.9122618436813354,1.3145854473114014,0.4056481420993805,0.0,0.0,0.7817901372909546,125.83387756347656,105.0,-12.754965782165527,-27551.4296875,1104.5169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3158874511719,311.9800720214844,278.1499938964844,0.0,18000.0,315.2300109863281,37386.4140625,36000.0,0.0,0.0,0.6695824265480042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517769694328308,1.5177921056747437,-2.2443658963311464e-05,0.0,0.0006795410299673,0.0,0.0,435.7916870117188,0.0,0.0,0.0,0.8580092787742615,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167273014783859,-4242.0380859375,304.17291259765625,0.7954533696174622,0.3025873899459839,0.2758788764476776,293.3042907714844,297.1499938964844,293.1499938964844,0.172063872218132,-3717.068603515625,304.1724548339844,0.7480167150497437,0.2507274746894836,0.2417466044425964,293.1898193359375,297.1499938964844,293.1499938964844,0.4319428205490112,-5690.47119140625,304.1641540527344,0.9589590430259703,0.5277161002159119,0.3703327476978302,293.17791748046875,297.1499938964844,293.1499938964844,0.521199643611908,-8907.7451171875,304.19097900390625,0.9990000128746032,0.6298050880432129,0.5784874558448792,293.18975830078125,297.1499938964844,293.1499938964844,0.0328886657953262,-5534.92333984375,304.1565246582031,0.4933263063430786,0.0761582478880882,0.3604254126548767,291.44921875,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2588195800781,291.44635009765625,1.0,0.4471558332443237,0.6099443435668945,0.6099443435668945,1.0,1.0,-2.192945003509521,0.8994936943054199,1.2934513092041016,0.3998435139656067,0.0,0.0,0.7437345385551453,120.74576568603516,108.0,-43.74124526977539,-26995.8515625,1049.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7750244140625,312.1498718261719,278.1499938964844,0.0,18000.0,315.2300109863281,37320.46875,36000.0,0.0,0.0,0.6597464084625244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393974542617798,1.3939948081970217,-2.023985689447727e-05,0.0,0.000669558707159,0.0,0.0,354.1460876464844,0.0,0.0,0.0,0.8017857074737549,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167273014783859,-4242.0380859375,304.17291259765625,0.7954533696174622,0.3025873899459839,0.2758788764476776,293.3042907714844,297.1499938964844,293.1499938964844,0.172063872218132,-3717.068603515625,304.1724548339844,0.7480167150497437,0.2507274746894836,0.2417466044425964,293.1898193359375,297.1499938964844,293.1499938964844,0.4319428205490112,-5690.47119140625,304.1641540527344,0.9589590430259703,0.5277161002159119,0.3703327476978302,293.17791748046875,297.1499938964844,293.1499938964844,0.521199643611908,-8907.7451171875,304.19097900390625,0.9990000128746032,0.6298050880432129,0.5784874558448792,293.18975830078125,297.1499938964844,293.1499938964844,0.0328886657953262,-5534.92333984375,304.1565246582031,0.4933263063430786,0.0761582478880882,0.3604254126548767,291.44921875,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.2588195800781,291.44635009765625,1.0,0.4471558332443237,0.6099443435668945,0.6099443435668945,1.0,1.0,-2.192945003509521,0.8994936943054199,1.2934513092041016,0.3998435139656067,0.0,0.0,0.7437345385551453,120.74576568603516,108.0,-43.74124526977539,-26995.8515625,1049.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7750244140625,312.1498718261719,278.1499938964844,0.0,18000.0,315.2300109863281,37320.46875,36000.0,0.0,0.0,0.6597464084625244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393974542617798,1.3939948081970217,-2.023985689447727e-05,0.0,0.000669558707159,0.0,0.0,354.1460876464844,0.0,0.0,0.0,0.8017857074737549,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137925326824188,-4197.89794921875,304.1701965332031,0.7943565845489502,0.2982476055622101,0.271951287984848,293.3087463378906,297.1499938964844,293.1499938964844,0.1687555611133575,-3661.23974609375,304.1705017089844,0.7459398508071899,0.2459164708852768,0.2371793240308761,293.19287109375,297.1499938964844,293.1499938964844,0.432050883769989,-5693.85693359375,304.1593017578125,0.961369812488556,0.5260916948318481,0.3691790699958801,293.1627502441406,297.1499938964844,293.1499938964844,0.5164387226104736,-8848.1669921875,304.1849975585937,0.9990000128746032,0.6321817636489868,0.5725483894348145,293.1907958984375,297.1499938964844,293.1499938964844,0.0320606380701065,-5468.93505859375,304.1557312011719,0.4923276901245117,0.074936605989933,0.3546939194202423,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.2599792480469,291.3939819335937,1.0,0.4422654509544372,0.6129148602485657,0.6129148602485657,1.0,1.0,-2.1673331260681152,0.8902158737182617,1.2771172523498535,0.395841896533966,0.0,0.0,0.7142099142074585,118.18594360351562,111.0,-65.13502502441406,-26545.150390625,1014.4661254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2543334960937,312.334716796875,278.1499938964844,0.0,18000.0,315.2300109863281,37079.37109375,36000.0,0.0,0.0,0.6478074789047241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288694143295288,1.2887126207351685,-1.847026578616351e-05,0.0,0.0006574422586709,0.0,0.0,293.5053405761719,0.0,0.0,0.0,0.7549506425857544,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137925326824188,-4197.89794921875,304.1701965332031,0.7943565845489502,0.2982476055622101,0.271951287984848,293.3087463378906,297.1499938964844,293.1499938964844,0.1687555611133575,-3661.23974609375,304.1705017089844,0.7459398508071899,0.2459164708852768,0.2371793240308761,293.19287109375,297.1499938964844,293.1499938964844,0.432050883769989,-5693.85693359375,304.1593017578125,0.961369812488556,0.5260916948318481,0.3691790699958801,293.1627502441406,297.1499938964844,293.1499938964844,0.5164387226104736,-8848.1669921875,304.1849975585937,0.9990000128746032,0.6321817636489868,0.5725483894348145,293.1907958984375,297.1499938964844,293.1499938964844,0.0320606380701065,-5468.93505859375,304.1557312011719,0.4923276901245117,0.074936605989933,0.3546939194202423,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.2599792480469,291.3939819335937,1.0,0.4422654509544372,0.6129148602485657,0.6129148602485657,1.0,1.0,-2.1673331260681152,0.8902158737182617,1.2771172523498535,0.395841896533966,0.0,0.0,0.7142099142074585,118.18594360351562,111.0,-65.13502502441406,-26545.150390625,1014.4661254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2543334960937,312.334716796875,278.1499938964844,0.0,18000.0,315.2300109863281,37079.37109375,36000.0,0.0,0.0,0.6478074789047241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288694143295288,1.2887126207351685,-1.847026578616351e-05,0.0,0.0006574422586709,0.0,0.0,293.5053405761719,0.0,0.0,0.0,0.7549506425857544,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123308330774307,-4175.77734375,304.169189453125,0.7928717136383057,0.2960177958011627,0.2699699103832245,293.3111877441406,297.1499938964844,293.1499938964844,0.167077824473381,-3632.76318359375,304.1698303222656,0.7440567016601562,0.2434246391057968,0.2348513454198837,293.1944580078125,297.1499938964844,293.1499938964844,0.432160884141922,-5695.92041015625,304.15740966796875,0.9614568948745728,0.5252370834350586,0.3685887455940246,293.1575927734375,297.1499938964844,293.1499938964844,0.5160328149795532,-8846.3974609375,304.1793518066406,0.9990000128746032,0.6330322623252869,0.5714832544326782,293.19140625,297.1499938964844,293.1499938964844,0.0316485539078712,-5435.955078125,304.15545654296875,0.4912314713001251,0.0743017420172691,0.3518198430538177,291.37017822265625,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.26129150390625,291.3670349121094,1.0,0.4405680298805237,0.6143396496772766,0.6143396496772766,1.0,1.0,-2.156715154647827,0.8864949941635132,1.270220160484314,0.3942935764789581,0.0,0.0,0.7022369503974915,117.55899810791016,111.0,-69.75265502929688,-26354.220703125,1001.5538940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.47998046875,312.4232788085937,278.1499938964844,0.0,18000.0,314.75,36946.43359375,36000.0,0.0,0.0,0.6364724040031433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2447961568832395,1.2448139190673828,-1.77648489625426e-05,0.0,0.0006459385622292,0.0,0.0,270.5184936523437,0.0,0.0,0.0,0.7357048392295837,4.0,0.0,1.0
463560,293.31103515625,297.1499938964844,293.1499938964844,0.2108782678842544,-4153.76318359375,304.1683349609375,0.7908504605293274,0.2937309443950653,0.2679491341114044,293.3139038085937,297.1499938964844,293.1499938964844,0.1653842329978943,-3603.95458984375,304.1693115234375,0.7416906952857971,0.2408549040555954,0.2324646711349487,293.1960754394531,297.1499938964844,293.1499938964844,0.4323676824569702,-5698.94580078125,304.1556701660156,0.9609394669532776,0.5243561863899231,0.3679884970188141,293.1547546386719,297.1499938964844,293.1499938964844,0.5168185830116272,-8861.3115234375,304.1725769042969,0.9990000128746032,0.6334992051124573,0.5714396834373474,293.1920471191406,297.1499938964844,293.1499938964844,0.0312442481517791,-5403.66455078125,304.1551818847656,0.4898055493831634,0.073650948703289,0.3489348590373993,291.341064453125,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3372802734375,1.0,0.4392607510089874,0.6157313585281372,0.6157313585281372,1.0,1.0,-2.147181510925293,0.883224368095398,1.2639572620391846,0.3929674327373504,0.0,0.0,0.6923791170120239,117.2764892578125,114.0,-77.23009490966797,-26158.7890625,991.0759887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6502990722656,312.4734191894531,278.1499938964844,0.0,18000.0,314.75,36808.54296875,36000.0,0.0,0.0,0.6291334629058838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2069993019104004,1.2070165872573853,-1.7170927094412036e-05,0.0,0.0006384904845617,0.0,0.0,251.7430877685547,0.0,0.0,0.0,0.7193090319633484,4.0,0.0,1.0
