time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463620,293.3138122558594,297.1499938964844,293.1499938964844,0.2078854143619537,-4108.05712890625,304.167236328125,0.7855685353279114,0.2890915870666504,0.2638429403305053,293.3194885253906,297.1499938964844,293.1499938964844,0.1618504822254181,-3543.418212890625,304.1687927246094,0.735835611820221,0.2355687916278839,0.2275512069463729,293.1993408203125,297.1499938964844,293.1499938964844,0.4327511787414551,-5704.2763671875,304.1531982421875,0.9584404826164246,0.5225284099578857,0.3667610585689544,293.15625,297.1499938964844,293.1499938964844,0.5210573077201843,-8927.4248046875,304.15802001953125,0.9990000128746032,0.6330915093421936,0.5737894177436829,293.1934814453125,297.1499938964844,293.1499938964844,0.0304121114313602,-5336.509765625,304.15484619140625,0.4861024618148803,0.0722951292991638,0.3430709540843963,291.28326416015625,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.28033447265625,1.0,0.4375766813755035,0.6184097528457642,0.6184097528457642,1.0,1.0,-2.1306512355804443,0.87771075963974,1.2529404163360596,0.3908129036426544,0.0,0.0,0.6786479353904724,117.53185272216795,117.0,-76.44894409179688,-25850.283203125,975.7921142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9088439941406,312.5509033203125,278.1499938964844,0.0,18000.0,314.75,36521.265625,36000.0,0.0,0.0,0.6143909096717834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1526877880096436,1.152704119682312,-1.6327720004483126e-05,0.0,0.0006235286709852,0.0,0.0,226.2384033203125,0.0,0.0,0.0,0.6959273815155029,4.0,0.0,1.0
463680,293.3138122558594,297.1499938964844,293.1499938964844,0.2078854143619537,-4108.05712890625,304.167236328125,0.7855685353279114,0.2890915870666504,0.2638429403305053,293.3194885253906,297.1499938964844,293.1499938964844,0.1618504822254181,-3543.418212890625,304.1687927246094,0.735835611820221,0.2355687916278839,0.2275512069463729,293.1993408203125,297.1499938964844,293.1499938964844,0.4327511787414551,-5704.2763671875,304.1531982421875,0.9584404826164246,0.5225284099578857,0.3667610585689544,293.15625,297.1499938964844,293.1499938964844,0.5210573077201843,-8927.4248046875,304.15802001953125,0.9990000128746032,0.6330915093421936,0.5737894177436829,293.1934814453125,297.1499938964844,293.1499938964844,0.0304121114313602,-5336.509765625,304.15484619140625,0.4861024618148803,0.0722951292991638,0.3430709540843963,291.28326416015625,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.28033447265625,1.0,0.4375766813755035,0.6184097528457642,0.6184097528457642,1.0,1.0,-2.1306512355804443,0.87771075963974,1.2529404163360596,0.3908129036426544,0.0,0.0,0.6786479353904724,117.53185272216795,117.0,-76.44894409179688,-25850.283203125,975.7921142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9088439941406,312.5509033203125,278.1499938964844,0.0,18000.0,314.75,36521.265625,36000.0,0.0,0.0,0.6143909096717834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1526877880096436,1.152704119682312,-1.6327720004483126e-05,0.0,0.0006235286709852,0.0,0.0,226.2384033203125,0.0,0.0,0.0,0.6959273815155029,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046750038862228,-4058.402099609375,304.1668701171875,0.7791656255722046,0.2844310104846954,0.2597317397594452,293.324951171875,297.1499938964844,293.1499938964844,0.1580617129802703,-3477.7783203125,304.1688537597656,0.7289373278617859,0.2301665693521499,0.2225382477045059,293.2026062011719,297.1499938964844,293.1499938964844,0.4327051341533661,-5704.50537109375,304.1522521972656,0.9544435143470764,0.520611584186554,0.3654931187629699,293.16680908203125,297.1499938964844,293.1499938964844,0.5276414752006531,-9024.1904296875,304.1444091796875,0.9990000128746032,0.6308101415634155,0.5785470604896545,293.19512939453125,297.1499938964844,293.1499938964844,0.0294605400413274,-5261.63818359375,304.15484619140625,0.4813866317272186,0.0708629265427589,0.3370064496994018,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.234375,1.0,0.4368204474449157,0.6209601163864136,0.6209601163864136,1.0,1.0,-2.11659836769104,0.8731734752655029,1.2434250116348269,0.3891272246837616,0.0,0.0,0.6702398657798767,118.6060028076172,120.0,-66.68071746826172,-25599.1015625,966.0337524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0394897460937,312.5707397460937,278.1499938964844,0.0,18000.0,314.2699890136719,36319.11328125,36000.0,0.0,0.0,0.5953454971313477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185559034347534,1.1185717582702637,-1.5811252524144948e-05,0.0,0.0006042000022716,0.0,0.0,211.1526641845703,0.0,0.0,0.0,0.6813832521438599,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046750038862228,-4058.402099609375,304.1668701171875,0.7791656255722046,0.2844310104846954,0.2597317397594452,293.324951171875,297.1499938964844,293.1499938964844,0.1580617129802703,-3477.7783203125,304.1688537597656,0.7289373278617859,0.2301665693521499,0.2225382477045059,293.2026062011719,297.1499938964844,293.1499938964844,0.4327051341533661,-5704.50537109375,304.1522521972656,0.9544435143470764,0.520611584186554,0.3654931187629699,293.16680908203125,297.1499938964844,293.1499938964844,0.5276414752006531,-9024.1904296875,304.1444091796875,0.9990000128746032,0.6308101415634155,0.5785470604896545,293.19512939453125,297.1499938964844,293.1499938964844,0.0294605400413274,-5261.63818359375,304.15484619140625,0.4813866317272186,0.0708629265427589,0.3370064496994018,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.234375,1.0,0.4368204474449157,0.6209601163864136,0.6209601163864136,1.0,1.0,-2.11659836769104,0.8731734752655029,1.2434250116348269,0.3891272246837616,0.0,0.0,0.6702398657798767,118.6060028076172,120.0,-66.68071746826172,-25599.1015625,966.0337524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0394897460937,312.5707397460937,278.1499938964844,0.0,18000.0,314.2699890136719,36319.11328125,36000.0,0.0,0.0,0.5953454971313477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1185559034347534,1.1185717582702637,-1.5811252524144948e-05,0.0,0.0006042000022716,0.0,0.0,211.1526641845703,0.0,0.0,0.0,0.6813832521438599,4.0,0.0,1.0
463860,293.31854248046875,297.1499938964844,293.1499938964844,0.2014867663383484,-4008.91796875,304.16656494140625,0.7720741033554077,0.2797686457633972,0.2556358277797699,293.33013916015625,297.1499938964844,293.1499938964844,0.1542237401008606,-3410.9228515625,304.1689453125,0.7212570309638977,0.2246824502944946,0.2174630463123321,293.20587158203125,297.1499938964844,293.1499938964844,0.4326586425304413,-5704.6220703125,304.1515808105469,0.949347198009491,0.5186205506324768,0.3641857802867889,293.1849670410156,297.1499938964844,293.1499938964844,0.5363974571228027,-9149.1708984375,304.1317138671875,0.9990000128746032,0.6267173886299133,0.5849908590316772,293.19696044921875,297.1499938964844,293.1499938964844,0.0282436944544315,-5181.279296875,304.1551513671875,0.475587248802185,0.0693447887897491,0.3306721746921539,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2755432128906,291.18701171875,1.0,0.4367103576660156,0.6233136653900146,0.6233136653900146,1.0,1.0,-2.104144096374512,0.8691741824150085,1.234969973564148,0.3876656591892242,0.0,0.0,0.6680604815483093,120.26614379882812,123.0,-65.84425354003906,-25352.390625,959.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9606018066406,312.4676513671875,278.1499938964844,0.0,18000.0,314.2699890136719,36117.8203125,36000.0,0.0,0.0,0.5811669826507568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1031831502914429,1.1031986474990845,-1.5558327504550107e-05,0.0,0.0005898106028325,0.0,0.0,204.3527069091797,0.0,0.0,0.0,0.6748876571655273,4.0,0.0,1.0
463920,293.31854248046875,297.1499938964844,293.1499938964844,0.2014867663383484,-4008.91796875,304.16656494140625,0.7720741033554077,0.2797686457633972,0.2556358277797699,293.33013916015625,297.1499938964844,293.1499938964844,0.1542237401008606,-3410.9228515625,304.1689453125,0.7212570309638977,0.2246824502944946,0.2174630463123321,293.20587158203125,297.1499938964844,293.1499938964844,0.4326586425304413,-5704.6220703125,304.1515808105469,0.949347198009491,0.5186205506324768,0.3641857802867889,293.1849670410156,297.1499938964844,293.1499938964844,0.5363974571228027,-9149.1708984375,304.1317138671875,0.9990000128746032,0.6267173886299133,0.5849908590316772,293.19696044921875,297.1499938964844,293.1499938964844,0.0282436944544315,-5181.279296875,304.1551513671875,0.475587248802185,0.0693447887897491,0.3306721746921539,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.2755432128906,291.18701171875,1.0,0.4367103576660156,0.6233136653900146,0.6233136653900146,1.0,1.0,-2.104144096374512,0.8691741824150085,1.234969973564148,0.3876656591892242,0.0,0.0,0.6680604815483093,120.26614379882812,123.0,-65.84425354003906,-25352.390625,959.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9606018066406,312.4676513671875,278.1499938964844,0.0,18000.0,314.2699890136719,36117.8203125,36000.0,0.0,0.0,0.5811669826507568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1031831502914429,1.1031986474990845,-1.5558327504550107e-05,0.0,0.0005898106028325,0.0,0.0,204.3527069091797,0.0,0.0,0.0,0.6748876571655273,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981162875890731,-3956.060546875,304.1666564941406,0.764106035232544,0.2751167118549347,0.2515728771686554,293.3349914550781,297.1499938964844,293.1499938964844,0.1501920521259308,-3339.98583984375,304.1693725585937,0.71229487657547,0.2191352844238281,0.2123513519763946,293.208984375,297.1499938964844,293.1499938964844,0.4321593046188354,-5699.580078125,304.15191650390625,0.9427469372749328,0.5165717005729675,0.3628575801849365,293.2083740234375,297.1499938964844,293.1499938964844,0.5437742471694946,-9250.2734375,304.1260681152344,0.9985032081604004,0.621089518070221,0.5900426506996155,293.1988830566406,297.1499938964844,293.1499938964844,0.027435453608632,-5092.61865234375,304.15478515625,0.4679360687732696,0.0677652060985565,0.3241461515426636,291.1534729003906,291.1499938964844,259.1643371582031,257.74725341796875,279.17437744140625,293.2797546386719,291.1518859863281,1.0,0.4369373917579651,0.6257128715515137,0.6257128715515137,1.0,1.0,-2.08984112739563,0.8642787933349609,1.2255624532699585,0.3858534395694732,0.0,0.0,0.6701671481132507,122.65898895263672,126.0,-51.2572021484375,-25134.728515625,954.8141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7513732910156,312.3135070800781,278.1499938964844,0.0,18000.0,314.2699890136719,35966.234375,36000.0,0.0,0.0,0.5688804984092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050026416778564,1.1050182580947876,-1.5548444935120642e-05,0.0,0.0005773414159193,0.0,0.0,204.7520446777344,0.0,0.0,0.0,0.6755390167236328,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981162875890731,-3956.060546875,304.1666564941406,0.764106035232544,0.2751167118549347,0.2515728771686554,293.3349914550781,297.1499938964844,293.1499938964844,0.1501920521259308,-3339.98583984375,304.1693725585937,0.71229487657547,0.2191352844238281,0.2123513519763946,293.208984375,297.1499938964844,293.1499938964844,0.4321593046188354,-5699.580078125,304.15191650390625,0.9427469372749328,0.5165717005729675,0.3628575801849365,293.2083740234375,297.1499938964844,293.1499938964844,0.5437742471694946,-9250.2734375,304.1260681152344,0.9985032081604004,0.621089518070221,0.5900426506996155,293.1988830566406,297.1499938964844,293.1499938964844,0.027435453608632,-5092.61865234375,304.15478515625,0.4679360687732696,0.0677652060985565,0.3241461515426636,291.1534729003906,291.1499938964844,259.1643371582031,257.74725341796875,279.17437744140625,293.2797546386719,291.1518859863281,1.0,0.4369373917579651,0.6257128715515137,0.6257128715515137,1.0,1.0,-2.08984112739563,0.8642787933349609,1.2255624532699585,0.3858534395694732,0.0,0.0,0.6701671481132507,122.65898895263672,126.0,-51.2572021484375,-25134.728515625,954.8141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7513732910156,312.3135070800781,278.1499938964844,0.0,18000.0,314.2699890136719,35966.234375,36000.0,0.0,0.0,0.5688804984092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050026416778564,1.1050182580947876,-1.5548444935120642e-05,0.0,0.0005773414159193,0.0,0.0,204.7520446777344,0.0,0.0,0.0,0.6755390167236328,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.1962861269712448,-3927.0087890625,304.1669616699219,0.7592130303382874,0.2728022933006286,0.2495837658643722,293.3372497558594,297.1499938964844,293.1499938964844,0.1480563879013061,-3302.0029296875,304.16973876953125,0.7065379023551941,0.2163501679897308,0.2098163664340973,293.2104797363281,297.1499938964844,293.1499938964844,0.4315316677093506,-5692.82568359375,304.1527099609375,0.93796569108963,0.5155306458473206,0.3622078001499176,293.2174072265625,297.1499938964844,293.1499938964844,0.5419820547103882,-9222.0224609375,304.1336364746094,0.994690716266632,0.6185750961303711,0.5876084566116333,293.1997375488281,297.1499938964844,293.1499938964844,0.0270112957805395,-5046.2666015625,304.1546936035156,0.4625303447246551,0.0669771432876586,0.3210207819938659,291.1458740234375,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.14532470703125,1.0,0.4368894398212433,0.6271414756774902,0.6271414756774902,1.0,1.0,-2.076878547668457,0.8593124151229858,1.2175661325454712,0.3836774528026581,0.0,0.0,0.6712561249732971,124.50714874267578,126.0,-34.835628509521484,-24985.26171875,949.0745239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6127014160156,312.22528076171875,278.1499938964844,0.0,18000.0,313.7900085449219,35937.7109375,36000.0,0.0,0.0,0.558642566204071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087335348129272,1.1087491512298584,-1.5592147974530235e-05,0.0,0.0005669511738233,0.0,0.0,206.2152404785156,0.0,0.0,0.0,0.677026629447937,4.0,0.0,1.0
464160,293.322021484375,297.1499938964844,293.1499938964844,0.1944571882486343,-3897.954833984375,304.1672058105469,0.7546217441558838,0.2704764008522033,0.2475841343402862,293.3394775390625,297.1499938964844,293.1499938964844,0.1459105014801025,-3263.749267578125,304.1700439453125,0.7008722424507141,0.2135371565818786,0.2072563022375106,293.2120361328125,297.1499938964844,293.1499938964844,0.4308876097202301,-5685.97314453125,304.15338134765625,0.9334831237792968,0.5144574642181396,0.3615360856056213,293.2234191894531,297.1499938964844,293.1499938964844,0.5405486226081848,-9199.46484375,304.1391906738281,0.9911145567893982,0.6165379881858826,0.5855710506439209,293.2006225585937,297.1499938964844,293.1499938964844,0.0264772064983844,-4999.17919921875,304.1548156738281,0.4570740759372711,0.0661764293909072,0.3178382217884063,291.1384582519531,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.28436279296875,291.1368713378906,1.0,0.4368051886558532,0.6285695433616638,0.6285695433616638,1.0,1.0,-2.064326047897339,0.8545222282409668,1.209803819656372,0.3815686702728271,0.0,0.0,0.6727154850959778,126.22728729248048,129.0,-31.89814758300781,-24803.0859375,943.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4251403808594,312.0926208496094,278.1499938964844,0.0,18000.0,313.7900085449219,35930.57421875,36000.0,0.0,0.0,0.5530571341514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1120387315750122,1.1120543479919434,-1.5635107047273777e-05,0.0,0.0005612826789729,0.0,0.0,207.5595550537109,0.0,0.0,0.0,0.6784448027610779,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908569633960724,-3840.69287109375,304.16748046875,0.7460576891899109,0.2658292055130005,0.2435685098171234,293.3438415527344,297.1499938964844,293.1499938964844,0.1416191011667251,-3186.96728515625,304.1705322265625,0.6898403167724609,0.2078532725572586,0.2020633518695831,293.2151184082031,297.1499938964844,293.1499938964844,0.4296669661998749,-5673.126953125,304.154296875,0.9251194596290588,0.5122612118721008,0.3601408004760742,293.2308044433594,297.1499938964844,293.1499938964844,0.5385269522666931,-9168.2392578125,304.1460876464844,0.984436333179474,0.6131698489189148,0.5823819041252136,293.2022705078125,297.1499938964844,293.1499938964844,0.0254355035722255,-4904.47265625,304.1549377441406,0.4468583762645721,0.0645608901977539,0.3113299012184143,291.1181335449219,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.28790283203125,291.1172180175781,1.0,0.4365762770175934,0.6314124464988708,0.6314124464988708,1.0,1.0,-2.0399441719055176,0.8452115654945374,1.1947325468063354,0.3774898946285248,0.0,0.0,0.6784825325012207,129.4514617919922,132.0,-26.45060157775879,-24482.333984375,931.7142333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0226745605469,311.8273010253906,278.1499938964844,0.0,18000.0,313.7900085449219,35839.23046875,36000.0,0.0,0.0,0.5433401465415955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126731038093567,1.1267467737197876,-1.5814190192031674e-05,0.0,0.0005514211952686,0.0,0.0,213.4772186279297,0.0,0.0,0.0,0.684643030166626,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908569633960724,-3840.69287109375,304.16748046875,0.7460576891899109,0.2658292055130005,0.2435685098171234,293.3438415527344,297.1499938964844,293.1499938964844,0.1416191011667251,-3186.96728515625,304.1705322265625,0.6898403167724609,0.2078532725572586,0.2020633518695831,293.2151184082031,297.1499938964844,293.1499938964844,0.4296669661998749,-5673.126953125,304.154296875,0.9251194596290588,0.5122612118721008,0.3601408004760742,293.2308044433594,297.1499938964844,293.1499938964844,0.5385269522666931,-9168.2392578125,304.1460876464844,0.984436333179474,0.6131698489189148,0.5823819041252136,293.2022705078125,297.1499938964844,293.1499938964844,0.0254355035722255,-4904.47265625,304.1549377441406,0.4468583762645721,0.0645608901977539,0.3113299012184143,291.1181335449219,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.28790283203125,291.1172180175781,1.0,0.4365762770175934,0.6314124464988708,0.6314124464988708,1.0,1.0,-2.0399441719055176,0.8452115654945374,1.1947325468063354,0.3774898946285248,0.0,0.0,0.6784825325012207,129.4514617919922,132.0,-26.45060157775879,-24482.333984375,931.7142333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0226745605469,311.8273010253906,278.1499938964844,0.0,18000.0,313.7900085449219,35839.23046875,36000.0,0.0,0.0,0.5433401465415955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126731038093567,1.1267467737197876,-1.5814190192031674e-05,0.0,0.0005514211952686,0.0,0.0,213.4772186279297,0.0,0.0,0.0,0.684643030166626,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871367394924163,-3781.105224609375,304.1678466796875,0.7380616664886475,0.2612087726593017,0.2395655661821365,293.3479309082031,297.1499938964844,293.1499938964844,0.1371874809265136,-3106.983642578125,304.1710510253906,0.6790815591812134,0.2021144032478332,0.1968055665493011,293.21807861328125,297.1499938964844,293.1499938964844,0.4280627071857452,-5656.1328125,304.1555480957031,0.91734379529953,0.510013997554779,0.3587024211883545,293.2355651855469,297.1499938964844,293.1499938964844,0.5363989472389221,-9136.9296875,304.15087890625,0.977952241897583,0.6101553440093994,0.5796539187431335,293.2037048339844,297.1499938964844,293.1499938964844,0.0243760831654071,-4805.3359375,304.1550598144531,0.4374594688415527,0.0629418641328811,0.3047576248645782,291.1061096191406,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.290771484375,291.10546875,1.0,0.4363109767436981,0.6342217326164246,0.6342217326164246,1.0,1.0,-2.015925884246826,0.8359789252281189,1.1799468994140625,0.3734407424926758,0.0,0.0,0.6851852536201477,132.5369110107422,135.0,-18.5615234375,-24180.76171875,920.1566162109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031188964844,311.55926513671875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.46875,36000.0,0.0,0.0,0.5306504368782043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146315574645996,1.1463316679000854,-1.6074392988230102e-05,0.0,0.0005385427502915,0.0,0.0,221.7453765869141,0.0,0.0,0.0,0.6929489374160767,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871367394924163,-3781.105224609375,304.1678466796875,0.7380616664886475,0.2612087726593017,0.2395655661821365,293.3479309082031,297.1499938964844,293.1499938964844,0.1371874809265136,-3106.983642578125,304.1710510253906,0.6790815591812134,0.2021144032478332,0.1968055665493011,293.21807861328125,297.1499938964844,293.1499938964844,0.4280627071857452,-5656.1328125,304.1555480957031,0.91734379529953,0.510013997554779,0.3587024211883545,293.2355651855469,297.1499938964844,293.1499938964844,0.5363989472389221,-9136.9296875,304.15087890625,0.977952241897583,0.6101553440093994,0.5796539187431335,293.2037048339844,297.1499938964844,293.1499938964844,0.0243760831654071,-4805.3359375,304.1550598144531,0.4374594688415527,0.0629418641328811,0.3047576248645782,291.1061096191406,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.290771484375,291.10546875,1.0,0.4363109767436981,0.6342217326164246,0.6342217326164246,1.0,1.0,-2.015925884246826,0.8359789252281189,1.1799468994140625,0.3734407424926758,0.0,0.0,0.6851852536201477,132.5369110107422,135.0,-18.5615234375,-24180.76171875,920.1566162109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031188964844,311.55926513671875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.46875,36000.0,0.0,0.0,0.5306504368782043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146315574645996,1.1463316679000854,-1.6074392988230102e-05,0.0,0.0005385427502915,0.0,0.0,221.7453765869141,0.0,0.0,0.0,0.6929489374160767,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.1835904568433761,-3724.2451171875,304.16778564453125,0.7306269407272339,0.256772369146347,0.2356674522161483,293.3509216308594,297.1499938964844,293.1499938964844,0.1328591853380203,-3028.471435546875,304.1712341308594,0.6688085794448853,0.1964920610189438,0.1915887892246246,293.2200927734375,297.1499938964844,293.1499938964844,0.4266301095485687,-5641.22900390625,304.1560363769531,0.9103369116783142,0.5078768730163574,0.3572931587696075,293.2384948730469,297.1499938964844,293.1499938964844,0.5345466732978821,-9110.6357421875,304.15362548828125,0.9716504216194152,0.6073895692825317,0.5771380662918091,293.20416259765625,297.1499938964844,293.1499938964844,0.0234200190752744,-4714.0908203125,304.15496826171875,0.4292352497577667,0.0614870227873325,0.2985976636409759,291.0898132324219,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925109863281,291.0887145996094,1.0,0.4360694289207458,0.6369349360466003,0.6369349360466003,1.0,1.0,-1.9928666353225708,0.8270716667175293,1.1657949686050415,0.3695079684257507,0.0,0.0,0.6941758394241333,135.47442626953125,138.0,-22.52030372619629,-23863.3359375,909.1138305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11004638671875,311.23760986328125,278.1499938964844,0.0,18000.0,313.3099975585937,35725.08984375,36000.0,0.0,0.0,0.5233948826789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711548566818235,1.1711711883544922,-1.640826121729333e-05,0.0,0.0005311793065629,0.0,0.0,232.5437774658203,0.0,0.0,0.0,0.7036253809928894,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.1835904568433761,-3724.2451171875,304.16778564453125,0.7306269407272339,0.256772369146347,0.2356674522161483,293.3509216308594,297.1499938964844,293.1499938964844,0.1328591853380203,-3028.471435546875,304.1712341308594,0.6688085794448853,0.1964920610189438,0.1915887892246246,293.2200927734375,297.1499938964844,293.1499938964844,0.4266301095485687,-5641.22900390625,304.1560363769531,0.9103369116783142,0.5078768730163574,0.3572931587696075,293.2384948730469,297.1499938964844,293.1499938964844,0.5345466732978821,-9110.6357421875,304.15362548828125,0.9716504216194152,0.6073895692825317,0.5771380662918091,293.20416259765625,297.1499938964844,293.1499938964844,0.0234200190752744,-4714.0908203125,304.15496826171875,0.4292352497577667,0.0614870227873325,0.2985976636409759,291.0898132324219,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.2925109863281,291.0887145996094,1.0,0.4360694289207458,0.6369349360466003,0.6369349360466003,1.0,1.0,-1.9928666353225708,0.8270716667175293,1.1657949686050415,0.3695079684257507,0.0,0.0,0.6941758394241333,135.47442626953125,138.0,-22.52030372619629,-23863.3359375,909.1138305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11004638671875,311.23760986328125,278.1499938964844,0.0,18000.0,313.3099975585937,35725.08984375,36000.0,0.0,0.0,0.5233948826789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1711548566818235,1.1711711883544922,-1.640826121729333e-05,0.0,0.0005311793065629,0.0,0.0,232.5437774658203,0.0,0.0,0.0,0.7036253809928894,4.0,0.0,1.0
464580,293.3236389160156,297.1499938964844,293.1499938964844,0.1801695078611374,-3669.13134765625,304.1675720214844,0.7237499356269836,0.2525465786457062,0.2319708168506622,293.3526306152344,297.1499938964844,293.1499938964844,0.1286453753709793,-2951.465576171875,304.1711730957031,0.6592785120010376,0.191048577427864,0.1865467578172683,293.22119140625,297.1499938964844,293.1499938964844,0.4251684546470642,-5626.00830078125,304.1564636230469,0.9042906165122986,0.5058780908584595,0.3559902012348175,293.2401123046875,297.1499938964844,293.1499938964844,0.5326331853866577,-9083.9765625,304.15557861328125,0.9656676650047302,0.6048214435577393,0.5748340487480164,293.20343017578125,297.1499938964844,293.1499938964844,0.0226391460746526,-4637.7265625,304.15460205078125,0.4225680828094482,0.0602615065872669,0.2934990525245666,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.29302978515625,291.076904296875,1.0,0.4359506368637085,0.6394885182380676,0.6394885182380676,1.0,1.0,-1.971916675567627,0.818983793258667,1.15293288230896,0.3659447431564331,0.0,0.0,0.7047262787818909,138.23854064941406,141.0,-17.362459182739258,-23600.548828125,899.5149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63006591796875,310.938720703125,278.1499938964844,0.0,18000.0,313.3099975585937,35665.92578125,36000.0,0.0,0.0,0.5179678797721863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029728889465332,1.20298969745636,-1.685359893599525e-05,0.0,0.000525671581272,0.0,0.0,247.0189208984375,0.0,0.0,0.0,0.7173249125480652,4.0,0.0,1.0
464640,293.3236389160156,297.1499938964844,293.1499938964844,0.1801695078611374,-3669.13134765625,304.1675720214844,0.7237499356269836,0.2525465786457062,0.2319708168506622,293.3526306152344,297.1499938964844,293.1499938964844,0.1286453753709793,-2951.465576171875,304.1711730957031,0.6592785120010376,0.191048577427864,0.1865467578172683,293.22119140625,297.1499938964844,293.1499938964844,0.4251684546470642,-5626.00830078125,304.1564636230469,0.9042906165122986,0.5058780908584595,0.3559902012348175,293.2401123046875,297.1499938964844,293.1499938964844,0.5326331853866577,-9083.9765625,304.15557861328125,0.9656676650047302,0.6048214435577393,0.5748340487480164,293.20343017578125,297.1499938964844,293.1499938964844,0.0226391460746526,-4637.7265625,304.15460205078125,0.4225680828094482,0.0602615065872669,0.2934990525245666,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.29302978515625,291.076904296875,1.0,0.4359506368637085,0.6394885182380676,0.6394885182380676,1.0,1.0,-1.971916675567627,0.818983793258667,1.15293288230896,0.3659447431564331,0.0,0.0,0.7047262787818909,138.23854064941406,141.0,-17.362459182739258,-23600.548828125,899.5149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63006591796875,310.938720703125,278.1499938964844,0.0,18000.0,313.3099975585937,35665.92578125,36000.0,0.0,0.0,0.5179678797721863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029728889465332,1.20298969745636,-1.685359893599525e-05,0.0,0.000525671581272,0.0,0.0,247.0189208984375,0.0,0.0,0.0,0.7173249125480652,4.0,0.0,1.0
464700,293.3229675292969,297.1499938964844,293.1499938964844,0.1784742176532745,-3641.6982421875,304.1674499511719,0.720380425453186,0.250479131937027,0.2301685810089111,293.353271484375,297.1499938964844,293.1499938964844,0.1265567392110824,-2913.0625,304.1711120605469,0.6547024846076965,0.188361182808876,0.1840644478797912,293.2215881347656,297.1499938964844,293.1499938964844,0.4243812561035156,-5617.7783203125,304.15673828125,0.9015129208564758,0.5048953890800476,0.3553546667098999,293.2406921386719,297.1499938964844,293.1499938964844,0.5315984487533569,-9069.6767578125,304.1564636230469,0.962699830532074,0.6035662889480591,0.5737173557281494,293.2028503417969,297.1499938964844,293.1499938964844,0.0222902055829763,-4602.939453125,304.1543884277344,0.4196094870567322,0.0596997290849685,0.2912136614322662,291.073486328125,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.072998046875,1.0,0.4359408617019653,0.640718400478363,0.640718400478363,1.0,1.0,-1.9619224071502688,0.815115213394165,1.1468071937561035,0.364238440990448,0.0,0.0,0.7102448344230652,139.60794067382812,141.0,-14.082060813903809,-23479.734375,895.1400756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39971923828125,310.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,35649.2578125,35280.0,0.0,0.0,0.5142712593078613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199504375457764,1.219967484474182,-1.709962270979304e-05,0.0,0.0005219199811108,0.0,0.0,255.0487518310547,0.0,0.0,0.0,0.714704155921936,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769803017377853,-3617.76318359375,304.1669921875,0.7170037627220154,0.2484355419874191,0.2283884882926941,293.353759765625,297.1499938964844,293.1499938964844,0.1246112510561943,-2877.413818359375,304.1708068847656,0.6502274870872498,0.1856876164674759,0.1815973073244094,293.2219543457031,297.1499938964844,293.1499938964844,0.4240155816078186,-5614.3291015625,304.1561584472656,0.8987951278686523,0.5039207339286804,0.3547240197658539,293.2411499023437,297.1499938964844,293.1499938964844,0.5310775637626648,-9062.9716796875,304.1562194824219,0.9597243666648864,0.6023253798484802,0.5726131796836853,293.2021789550781,297.1499938964844,293.1499938964844,0.0219942368566989,-4574.08447265625,304.1541442871094,0.4168253540992737,0.0591605044901371,0.2890449166297912,291.0582580566406,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.29302978515625,291.0565795898437,1.0,0.4359608888626098,0.6419236660003662,0.6419236660003662,1.0,1.0,-1.9521340131759644,0.8113162517547607,1.1408177614212036,0.3625589311122894,0.0,0.0,0.717781662940979,140.9816131591797,144.0,-28.51109313964844,-23313.552734375,890.9830932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1735534667969,310.6352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,34997.04296875,35280.0,0.0,0.0,0.5122615694999695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2284687757492063,1.228485941886902,-1.7078777091228403e-05,0.0,0.0005198803846724,0.0,0.0,257.5283203125,0.0,0.0,0.0,0.7268166542053223,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749711334705352,-3585.05126953125,304.1669311523437,0.7128985524177551,0.2460105419158935,0.2262795120477676,293.354248046875,297.1499938964844,293.1499938964844,0.1221240013837814,-2831.29248046875,304.1708068847656,0.6449794173240662,0.1824920773506164,0.1786515265703201,293.2222900390625,297.1499938964844,293.1499938964844,0.4230159819126129,-5603.7802734375,304.1566467285156,0.8955854773521423,0.5027564764022827,0.3539744019508362,293.2416076660156,297.1499938964844,293.1499938964844,0.5297611355781555,-9044.77734375,304.1572570800781,0.9561410546302797,0.6008481383323669,0.5713051557540894,293.2013244628906,297.1499938964844,293.1499938964844,0.0216174647212028,-4535.61865234375,304.1539306640625,0.4136678874492645,0.0585368499159812,0.2865623235702514,291.05474853515625,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0550231933594,1.0,0.4360218942165375,0.6433414816856384,0.6433414816856384,1.0,1.0,-1.940611481666565,0.8068307638168335,1.1337807178497314,0.3605704009532928,0.0,0.0,0.7258515954017639,142.6402130126953,144.0,-13.11240291595459,-23201.23046875,886.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9117736816406,310.4873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,34870.2421875,35280.0,0.0,0.0,0.5103402733802795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2539807558059692,1.2539981603622437,-1.7434684195904993e-05,0.0,0.0005179304862394,0.0,0.0,269.8070678710937,0.0,0.0,0.0,0.7377439737319946,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735922396183014,-3562.480712890625,304.1669921875,0.7100989818572998,0.2444078475236892,0.224886879324913,293.35455322265625,297.1499938964844,293.1499938964844,0.1204389110207557,-2799.865234375,304.1708374023437,0.6415453553199768,0.1803670078516006,0.1766936630010604,293.2225341796875,297.1499938964844,293.1499938964844,0.4222143590450287,-5595.25634765625,304.1571350097656,0.8934677243232727,0.501976728439331,0.3534739315509796,293.2419128417969,297.1499938964844,293.1499938964844,0.5287135243415833,-9030.275390625,304.1581115722656,0.9537366032600404,0.5998612642288208,0.5704345703125,293.20074462890625,297.1499938964844,293.1499938964844,0.0213682539761066,-4509.6474609375,304.15380859375,0.411650687456131,0.0581324324011802,0.2849654853343963,291.0566711425781,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.2927551269531,291.0568542480469,1.0,0.4360823035240173,0.644273042678833,0.644273042678833,1.0,1.0,-1.9330238103866573,0.803868293762207,1.129155516624451,0.3592533767223358,0.0,0.0,0.7306225895881653,143.75491333007812,147.0,-5.875893592834473,-23120.333984375,883.2201538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7439880371094,310.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,34871.4765625,35280.0,0.0,0.0,0.5093343257904053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695428133010864,1.26956045627594,-1.7673437469056807e-05,0.0,0.0005169095820747,0.0,0.0,277.7141418457031,0.0,0.0,0.0,0.7445723414421082,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701870411634445,-3506.578125,304.1669921875,0.7029343247413635,0.2404499351978302,0.2214498221874237,293.3551025390625,297.1499938964844,293.1499938964844,0.1162549629807472,-2721.41796875,304.1708679199219,0.6331452131271362,0.1750681549310684,0.1718141287565231,293.2231140136719,297.1499938964844,293.1499938964844,0.4201611876487732,-5573.49560546875,304.1581726074219,0.8882482051849365,0.5000225305557251,0.3522178530693054,293.2425842285156,297.1499938964844,293.1499938964844,0.5260218381881714,-8993.2666015625,304.1598815917969,0.947680115699768,0.5973947048187256,0.5682564377784729,293.19921875,297.1499938964844,293.1499938964844,0.0207766257226467,-4447.05029296875,304.1535339355469,0.4068312346935272,0.0571531876921653,0.2811328470706939,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624084472656,1.0,0.4362930059432983,0.6465631723403931,0.6465631723403931,1.0,1.0,-1.914310336112976,0.7965332865715027,1.1177771091461182,0.3559788763523102,0.0,0.0,0.7420452833175659,146.572021484375,150.0,4.576715469360352,-22922.021484375,876.0075073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3603820800781,310.1643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,34893.48828125,34200.0,0.0,0.0,0.5075861811637878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062231540679932,1.3062413930892944,-1.825214349082671e-05,0.0,0.00051513541257,0.0,0.0,297.0733947753906,0.0,0.0,0.0,0.7458775639533997,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701870411634445,-3506.578125,304.1669921875,0.7029343247413635,0.2404499351978302,0.2214498221874237,293.3551025390625,297.1499938964844,293.1499938964844,0.1162549629807472,-2721.41796875,304.1708679199219,0.6331452131271362,0.1750681549310684,0.1718141287565231,293.2231140136719,297.1499938964844,293.1499938964844,0.4201611876487732,-5573.49560546875,304.1581726074219,0.8882482051849365,0.5000225305557251,0.3522178530693054,293.2425842285156,297.1499938964844,293.1499938964844,0.5260218381881714,-8993.2666015625,304.1598815917969,0.947680115699768,0.5973947048187256,0.5682564377784729,293.19921875,297.1499938964844,293.1499938964844,0.0207766257226467,-4447.05029296875,304.1535339355469,0.4068312346935272,0.0571531876921653,0.2811328470706939,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624084472656,1.0,0.4362930059432983,0.6465631723403931,0.6465631723403931,1.0,1.0,-1.914310336112976,0.7965332865715027,1.1177771091461182,0.3559788763523102,0.0,0.0,0.7420452833175659,146.572021484375,150.0,4.576715469360352,-22922.021484375,876.0075073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3603820800781,310.1643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,34893.48828125,34200.0,0.0,0.0,0.5075861811637878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3062231540679932,1.3062413930892944,-1.825214349082671e-05,0.0,0.00051513541257,0.0,0.0,297.0733947753906,0.0,0.0,0.0,0.7458775639533997,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670549064874649,-3455.24365234375,304.1665954589844,0.6958454847335815,0.2365626990795135,0.2180761247873306,293.35552978515625,297.1499938964844,293.1499938964844,0.1122505068778991,-2646.024658203125,304.1706237792969,0.6248829960823059,0.1697863042354583,0.1669514626264572,293.2235717773437,297.1499938964844,293.1499938964844,0.418590247631073,-5557.22509765625,304.1581726074219,0.8831599950790405,0.4980800151824951,0.3509667813777923,293.2430725097656,297.1499938964844,293.1499938964844,0.5239156484603882,-8964.9912109375,304.16021728515625,0.9416128396987916,0.5949534773826599,0.5660956501960754,293.1977233886719,297.1499938964844,293.1499938964844,0.0202564466744661,-4391.93994140625,304.1532287597656,0.4021993577480316,0.0562103763222694,0.2774787545204162,291.0532531738281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365761578083038,0.6488075256347656,0.6488075256347656,1.0,1.0,-1.895934700965881,0.7892956733703613,1.10663902759552,0.3527306318283081,0.0,0.0,0.7559912800788879,149.42164611816406,153.0,2.394381046295166,-22697.181640625,869.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0564880371094,309.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,33835.515625,34200.0,0.0,0.0,0.5064101219177246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327927589416504,1.3279459476470947,-1.836006595112849e-05,0.0,0.0005139419226907,0.0,0.0,306.0668029785156,0.0,0.0,0.0,0.7679932117462158,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670549064874649,-3455.24365234375,304.1665954589844,0.6958454847335815,0.2365626990795135,0.2180761247873306,293.35552978515625,297.1499938964844,293.1499938964844,0.1122505068778991,-2646.024658203125,304.1706237792969,0.6248829960823059,0.1697863042354583,0.1669514626264572,293.2235717773437,297.1499938964844,293.1499938964844,0.418590247631073,-5557.22509765625,304.1581726074219,0.8831599950790405,0.4980800151824951,0.3509667813777923,293.2430725097656,297.1499938964844,293.1499938964844,0.5239156484603882,-8964.9912109375,304.16021728515625,0.9416128396987916,0.5949534773826599,0.5660956501960754,293.1977233886719,297.1499938964844,293.1499938964844,0.0202564466744661,-4391.93994140625,304.1532287597656,0.4021993577480316,0.0562103763222694,0.2774787545204162,291.0532531738281,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365761578083038,0.6488075256347656,0.6488075256347656,1.0,1.0,-1.895934700965881,0.7892956733703613,1.10663902759552,0.3527306318283081,0.0,0.0,0.7559912800788879,149.42164611816406,153.0,2.394381046295166,-22697.181640625,869.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0564880371094,309.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,33835.515625,34200.0,0.0,0.0,0.5064101219177246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327927589416504,1.3279459476470947,-1.836006595112849e-05,0.0,0.0005139419226907,0.0,0.0,306.0668029785156,0.0,0.0,0.0,0.7679932117462158,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635683923959732,-3397.192626953125,304.1668701171875,0.6888720393180847,0.2327382564544677,0.2147609591484069,293.3558349609375,297.1499938964844,293.1499938964844,0.108009397983551,-2564.982177734375,304.1708068847656,0.6164441704750061,0.164517655968666,0.1621021628379821,293.2240295410156,297.1499938964844,293.1499938964844,0.4159493446350097,-5528.94970703125,304.1598205566406,0.8781983256340027,0.4961231350898742,0.3497121632099151,293.2434997558594,297.1499938964844,293.1499938964844,0.5204914808273315,-8917.751953125,304.1625061035156,0.9355682730674744,0.5925096869468689,0.5639426112174988,293.1962585449219,297.1499938964844,293.1499938964844,0.0196971613913774,-4329.16357421875,304.153076171875,0.3975732624530792,0.0552968420088291,0.2739664018154144,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369187355041504,0.6510204076766968,0.6510204076766968,1.0,1.0,-1.87782084941864,0.7821306586265564,1.0956902503967283,0.3495003581047058,0.0,0.0,0.7645711302757263,152.30014038085938,156.0,21.68426513671875,-22538.966796875,862.8353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8037414550781,309.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,33895.66015625,34200.0,0.0,0.0,0.505837619304657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3580015897750854,1.3580204248428345,-1.8864182493416592e-05,0.0,0.0005133608356118,0.0,0.0,323.1889038085937,0.0,0.0,0.0,0.7814371585845947,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635683923959732,-3397.192626953125,304.1668701171875,0.6888720393180847,0.2327382564544677,0.2147609591484069,293.3558349609375,297.1499938964844,293.1499938964844,0.108009397983551,-2564.982177734375,304.1708068847656,0.6164441704750061,0.164517655968666,0.1621021628379821,293.2240295410156,297.1499938964844,293.1499938964844,0.4159493446350097,-5528.94970703125,304.1598205566406,0.8781983256340027,0.4961231350898742,0.3497121632099151,293.2434997558594,297.1499938964844,293.1499938964844,0.5204914808273315,-8917.751953125,304.1625061035156,0.9355682730674744,0.5925096869468689,0.5639426112174988,293.1962585449219,297.1499938964844,293.1499938964844,0.0196971613913774,-4329.16357421875,304.153076171875,0.3975732624530792,0.0552968420088291,0.2739664018154144,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369187355041504,0.6510204076766968,0.6510204076766968,1.0,1.0,-1.87782084941864,0.7821306586265564,1.0956902503967283,0.3495003581047058,0.0,0.0,0.7645711302757263,152.30014038085938,156.0,21.68426513671875,-22538.966796875,862.8353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8037414550781,309.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,33895.66015625,34200.0,0.0,0.0,0.505837619304657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3580015897750854,1.3580204248428345,-1.8864182493416592e-05,0.0,0.0005133608356118,0.0,0.0,323.1889038085937,0.0,0.0,0.0,0.7814371585845947,4.0,0.0,1.0
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618500351905822,-3368.491943359375,304.1669311523437,0.685437798500061,0.2308505922555923,0.213125005364418,293.35595703125,297.1499938964844,293.1499938964844,0.1059076339006424,-2524.574462890625,304.1708374023437,0.6119929552078247,0.1618886590003967,0.159682348370552,293.2242431640625,297.1499938964844,293.1499938964844,0.4146047234535217,-5514.60986328125,304.1604919433594,0.8757650852203369,0.4951420128345489,0.3490816056728363,293.2436828613281,297.1499938964844,293.1499938964844,0.5187476873397827,-8893.8330078125,304.16339111328125,0.9325671195983888,0.591289222240448,0.5628654360771179,293.195556640625,297.1499938964844,293.1499938964844,0.0194285586476326,-4298.49658203125,304.15301513671875,0.395200103521347,0.0548499375581741,0.2722564935684204,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.087158203125,1.0,0.4371087253093719,0.6521182656288147,0.6521182656288147,1.0,1.0,-1.868846774101257,0.7785709500312805,1.0902758836746216,0.3478900790214538,0.0,0.0,0.7677526473999023,153.74818420410156,156.0,26.110095977783203,-22457.52734375,859.7432250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70025634765625,309.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,33940.87890625,33120.0,0.0,0.0,0.5056739449501038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695799112319946,1.3695989847183228,-1.9066183085669763e-05,0.0,0.0005131947691552,0.0,0.0,330.0234680175781,0.0,0.0,0.0,0.7716713547706604,4.0,0.0,1.0
