time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.160364344716072,-3343.948974609375,304.1665344238281,0.6820451617240906,0.2289805114269256,0.211503803730011,293.35601806640625,297.1499938964844,293.1499938964844,0.1039570420980453,-2487.20068359375,304.17059326171875,0.6073343753814697,0.1592638939619064,0.1572659313678741,293.22442626953125,297.1499938964844,293.1499938964844,0.4137969017028808,-5506.40673828125,304.1600341796875,0.873368501663208,0.4941657483577728,0.3484517633914947,293.2438049316406,297.1499938964844,293.1499938964844,0.5176628828048706,-8879.6650390625,304.16290283203125,0.9295929074287416,0.5900769829750061,0.5617918372154236,293.1948547363281,297.1499938964844,293.1499938964844,0.019201636314392,-4273.4169921875,304.1528625488281,0.3927510976791382,0.0544092953205108,0.270575076341629,291.0819702148437,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.0815734863281,1.0,0.4373098313808441,0.653211236000061,0.653211236000061,1.0,1.0,-1.859933853149414,0.7750297784805298,1.0849039554595947,0.346284955739975,0.0,0.0,0.7725261449813843,155.19985961914062,159.0,6.753389835357666,-22314.296875,856.7219848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6231994628906,309.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,33070.33203125,33120.0,0.0,0.0,0.5054247975349426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3626677989959717,1.3626865148544312,-1.8754624761641026e-05,0.0,0.0005129419150762,0.0,0.0,323.5746154785156,0.0,0.0,0.0,0.7813128232955933,4.0,0.0,1.0
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569935977458953,-3287.282958984375,304.1666564941406,0.6754021048545837,0.2252904027700424,0.2083081156015396,293.3561096191406,297.1499938964844,293.1499938964844,0.0998025834560394,-2406.45458984375,304.170654296875,0.5977168083190918,0.1540272980928421,0.1524451822042465,293.2247314453125,297.1499938964844,293.1499938964844,0.4110358357429504,-5476.90234375,304.16131591796875,0.8686938285827637,0.4922178387641907,0.3472009301185608,293.2439880371094,297.1499938964844,293.1499938964844,0.514090359210968,-8830.6328125,304.16461181640625,0.923759937286377,0.5876647233963013,0.5596656203269958,293.1935119628906,297.1499938964844,293.1499938964844,0.0186932701617479,-4213.68603515625,304.1527709960937,0.3875306844711303,0.0535467639565467,0.2672969102859497,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377443194389343,0.6553845405578613,0.6553845405578613,1.0,1.0,-1.8423162698745728,0.7680165767669678,1.074299693107605,0.3430986404418945,0.0,0.0,0.7772776484489441,158.1105499267578,162.0,30.32696533203125,-22187.13671875,850.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5085754394531,309.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,32972.16796875,33120.0,0.0,0.0,0.5049223303794861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380238056182861,1.3802570104599,-1.902507938211784e-05,0.0,0.0005124319577589,0.0,0.0,333.5469970703125,0.0,0.0,0.0,0.7888893485069275,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569935977458953,-3287.282958984375,304.1666564941406,0.6754021048545837,0.2252904027700424,0.2083081156015396,293.3561096191406,297.1499938964844,293.1499938964844,0.0998025834560394,-2406.45458984375,304.170654296875,0.5977168083190918,0.1540272980928421,0.1524451822042465,293.2247314453125,297.1499938964844,293.1499938964844,0.4110358357429504,-5476.90234375,304.16131591796875,0.8686938285827637,0.4922178387641907,0.3472009301185608,293.2439880371094,297.1499938964844,293.1499938964844,0.514090359210968,-8830.6328125,304.16461181640625,0.923759937286377,0.5876647233963013,0.5596656203269958,293.1935119628906,297.1499938964844,293.1499938964844,0.0186932701617479,-4213.68603515625,304.1527709960937,0.3875306844711303,0.0535467639565467,0.2672969102859497,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377443194389343,0.6553845405578613,0.6553845405578613,1.0,1.0,-1.8423162698745728,0.7680165767669678,1.074299693107605,0.3430986404418945,0.0,0.0,0.7772776484489441,158.1105499267578,162.0,30.32696533203125,-22187.13671875,850.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5085754394531,309.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,32972.16796875,33120.0,0.0,0.0,0.5049223303794861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380238056182861,1.3802570104599,-1.902507938211784e-05,0.0,0.0005124319577589,0.0,0.0,333.5469970703125,0.0,0.0,0.0,0.7888893485069275,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536274850368499,-3230.36328125,304.1667175292969,0.6689541339874268,0.2216647714376449,0.2051696181297302,293.3561096191406,297.1499938964844,293.1499938964844,0.095662772655487,-2325.2880859375,304.1706848144531,0.5877304673194885,0.1488091796636581,0.1476408392190933,293.2250671386719,297.1499938964844,293.1499938964844,0.40805384516716,-5445.05908203125,304.1625061035156,0.8641518950462341,0.4902590811252594,0.3459424972534179,293.2441711425781,297.1499938964844,293.1499938964844,0.5102404952049255,-8777.9052734375,304.1661376953125,0.9180907607078552,0.5852463245391846,0.557533860206604,293.19219970703125,297.1499938964844,293.1499938964844,0.0182006508111953,-4154.15966796875,304.1526794433594,0.3822259306907654,0.052707877010107,0.2641274631023407,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382157027721405,0.6575508713722229,0.6575508713722229,1.0,1.0,-1.824902057647705,0.7610674500465393,1.063834547996521,0.3399311304092407,0.0,0.0,0.7772299647331238,161.03469848632812,165.0,38.17206954956055,-22038.876953125,845.3079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424133300781,309.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33084.9375,32040.0,0.0,0.0,0.5042983889579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853297233581543,1.385348916053772,-1.9136094124405645e-05,0.0,0.0005117987166158,0.0,0.0,336.8802185058594,0.0,0.0,0.0,0.7761662006378174,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536274850368499,-3230.36328125,304.1667175292969,0.6689541339874268,0.2216647714376449,0.2051696181297302,293.3561096191406,297.1499938964844,293.1499938964844,0.095662772655487,-2325.2880859375,304.1706848144531,0.5877304673194885,0.1488091796636581,0.1476408392190933,293.2250671386719,297.1499938964844,293.1499938964844,0.40805384516716,-5445.05908203125,304.1625061035156,0.8641518950462341,0.4902590811252594,0.3459424972534179,293.2441711425781,297.1499938964844,293.1499938964844,0.5102404952049255,-8777.9052734375,304.1661376953125,0.9180907607078552,0.5852463245391846,0.557533860206604,293.19219970703125,297.1499938964844,293.1499938964844,0.0182006508111953,-4154.15966796875,304.1526794433594,0.3822259306907654,0.052707877010107,0.2641274631023407,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.4382157027721405,0.6575508713722229,0.6575508713722229,1.0,1.0,-1.824902057647705,0.7610674500465393,1.063834547996521,0.3399311304092407,0.0,0.0,0.7772299647331238,161.03469848632812,165.0,38.17206954956055,-22038.876953125,845.3079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424133300781,309.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,33084.9375,32040.0,0.0,0.0,0.5042983889579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853297233581543,1.385348916053772,-1.9136094124405645e-05,0.0,0.0005117987166158,0.0,0.0,336.8802185058594,0.0,0.0,0.0,0.7761662006378174,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506227403879165,-3179.7353515625,304.1661682128906,0.6627296209335327,0.2181093841791153,0.2020923942327499,293.35595703125,297.1499938964844,293.1499938964844,0.0917417481541633,-2248.42529296875,304.1703186035156,0.5774332284927368,0.1436136662960052,0.14285609126091,293.2252502441406,297.1499938964844,293.1499938964844,0.4058162868022918,-5421.70654296875,304.1621398925781,0.8597596287727356,0.4883166849613189,0.3446905314922333,293.24420166015625,297.1499938964844,293.1499938964844,0.5073075890541077,-8738.7099609375,304.16571044921875,0.9126611351966858,0.5828548073768616,0.5554191470146179,293.19097900390625,297.1499938964844,293.1499938964844,0.017776034772396,-4103.20556640625,304.1524963378906,0.377029687166214,0.0518916361033916,0.2610592842102051,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.14556884765625,1.0,0.4387210011482239,0.6597128510475159,0.6597128510475159,1.0,1.0,-1.807734966278076,0.7542052268981934,1.0535297393798828,0.3367944955825805,0.0,0.0,0.7777915000915527,163.96414184570312,168.0,25.884239196777344,-21839.15234375,839.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32106.04296875,32040.0,0.0,0.0,0.5031021237373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664343357086182,1.366452932357788,-1.8598972019390203e-05,0.0,0.0005105846794322,0.0,0.0,323.0513000488281,0.0,0.0,0.0,0.7800586819648743,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506227403879165,-3179.7353515625,304.1661682128906,0.6627296209335327,0.2181093841791153,0.2020923942327499,293.35595703125,297.1499938964844,293.1499938964844,0.0917417481541633,-2248.42529296875,304.1703186035156,0.5774332284927368,0.1436136662960052,0.14285609126091,293.2252502441406,297.1499938964844,293.1499938964844,0.4058162868022918,-5421.70654296875,304.1621398925781,0.8597596287727356,0.4883166849613189,0.3446905314922333,293.24420166015625,297.1499938964844,293.1499938964844,0.5073075890541077,-8738.7099609375,304.16571044921875,0.9126611351966858,0.5828548073768616,0.5554191470146179,293.19097900390625,297.1499938964844,293.1499938964844,0.017776034772396,-4103.20556640625,304.1524963378906,0.377029687166214,0.0518916361033916,0.2610592842102051,291.1435546875,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.14556884765625,1.0,0.4387210011482239,0.6597128510475159,0.6597128510475159,1.0,1.0,-1.807734966278076,0.7542052268981934,1.0535297393798828,0.3367944955825805,0.0,0.0,0.7777915000915527,163.96414184570312,168.0,25.884239196777344,-21839.15234375,839.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32106.04296875,32040.0,0.0,0.0,0.5031021237373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664343357086182,1.366452932357788,-1.8598972019390203e-05,0.0,0.0005105846794322,0.0,0.0,323.0513000488281,0.0,0.0,0.0,0.7800586819648743,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474065035581588,-3124.837646484375,304.1661376953125,0.6567369103431702,0.2146199345588684,0.1990752667188644,293.3557434082031,297.1499938964844,293.1499938964844,0.0876779556274414,-2168.321044921875,304.1703186035156,0.566892147064209,0.1384426951408386,0.1380935162305832,293.2254638671875,297.1499938964844,293.1499938964844,0.4028156399726867,-5389.64990234375,304.1630554199219,0.8555068969726562,0.4863699674606323,0.3434411585330963,293.24420166015625,297.1499938964844,293.1499938964844,0.5034405589103699,-8685.783203125,304.1669006347656,0.9075173139572144,0.5804647207260132,0.5533152222633362,293.18975830078125,297.1499938964844,293.1499938964844,0.0173296872526407,-4046.899658203125,304.15240478515625,0.3719508349895477,0.0510973595082759,0.2580903470516205,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1763000488281,1.0,0.4392580687999725,0.6618776321411133,0.6618776321411133,1.0,1.0,-1.790802240371704,0.7474278807640076,1.0433743000030518,0.3336899280548095,0.0,0.0,0.7724360227584839,166.89993286132812,171.0,36.98744201660156,-21696.8671875,834.8296508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32177.005859375,32040.0,0.0,0.0,0.5014986991882324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356334209442139,1.356352686882019,-1.844802682171576e-05,0.0,0.0005089574260637,0.0,0.0,317.4526062011719,0.0,0.0,0.0,0.7752895951271057,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474065035581588,-3124.837646484375,304.1661376953125,0.6567369103431702,0.2146199345588684,0.1990752667188644,293.3557434082031,297.1499938964844,293.1499938964844,0.0876779556274414,-2168.321044921875,304.1703186035156,0.566892147064209,0.1384426951408386,0.1380935162305832,293.2254638671875,297.1499938964844,293.1499938964844,0.4028156399726867,-5389.64990234375,304.1630554199219,0.8555068969726562,0.4863699674606323,0.3434411585330963,293.24420166015625,297.1499938964844,293.1499938964844,0.5034405589103699,-8685.783203125,304.1669006347656,0.9075173139572144,0.5804647207260132,0.5533152222633362,293.18975830078125,297.1499938964844,293.1499938964844,0.0173296872526407,-4046.899658203125,304.15240478515625,0.3719508349895477,0.0510973595082759,0.2580903470516205,291.1744079589844,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.1763000488281,1.0,0.4392580687999725,0.6618776321411133,0.6618776321411133,1.0,1.0,-1.790802240371704,0.7474278807640076,1.0433743000030518,0.3336899280548095,0.0,0.0,0.7724360227584839,166.89993286132812,171.0,36.98744201660156,-21696.8671875,834.8296508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817199707031,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32177.005859375,32040.0,0.0,0.0,0.5014986991882324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356334209442139,1.356352686882019,-1.844802682171576e-05,0.0,0.0005089574260637,0.0,0.0,317.4526062011719,0.0,0.0,0.0,0.7752895951271057,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.1458522230386734,-3098.2548828125,304.166015625,0.6538287401199341,0.2129006683826446,0.1975890696048736,293.3555908203125,297.1499938964844,293.1499938964844,0.0856708660721778,-2128.851318359375,304.1702880859375,0.561556875705719,0.1358676105737686,0.1357215195894241,293.2255554199219,297.1499938964844,293.1499938964844,0.4013741612434387,-5374.3173828125,304.1632995605469,0.8534282445907593,0.4853957295417785,0.3428147137165069,293.24420166015625,297.1499938964844,293.1499938964844,0.5015792846679688,-8660.4404296875,304.1672058105469,0.9050665497779846,0.5792709589004517,0.552262544631958,293.1891784667969,297.1499938964844,293.1499938964844,0.0171186495572328,-4019.97216796875,304.15234375,0.3694570362567901,0.0507080741226673,0.2566414773464203,291.18798828125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.1897277832031,1.0,0.4395372867584228,0.6629634499549866,0.6629634499549866,1.0,1.0,-1.7824136018753052,0.7440679669380188,1.0383456945419312,0.3321481347084045,0.0,0.0,0.7685232758522034,168.3704376220703,171.0,36.92110061645508,-21617.201171875,832.3410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113830566406,309.67694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32228.271484375,30960.0,0.0,0.0,0.5005090832710266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473128080368042,1.347331166267395,-1.831150802900084e-05,0.0,0.0005079530528746,0.0,0.0,312.48004150390625,0.0,0.0,0.0,0.7561702728271484,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.1445341259241104,-3075.999755859375,304.1654968261719,0.650980532169342,0.2111993432044983,0.1961179673671722,293.3554077148437,297.1499938964844,293.1499938964844,0.083796352148056,-2092.340576171875,304.16998291015625,0.5561965703964233,0.133300319314003,0.1333561092615127,293.2256164550781,297.1499938964844,293.1499938964844,0.4005254805088043,-5365.775390625,304.16241455078125,0.8513835072517395,0.4844271242618561,0.3421895205974579,293.2441711425781,297.1499938964844,293.1499938964844,0.5004473924636841,-8645.8837890625,304.1661071777344,0.9027099013328552,0.5780856609344482,0.5512134432792664,293.1885986328125,297.1499938964844,293.1499938964844,0.0169451367110013,-3998.81494140625,304.1522216796875,0.3669950366020202,0.0503238141536712,0.2552149593830108,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864685058594,291.1845092773437,1.0,0.4398233294486999,0.6640518307685852,0.6640518307685852,1.0,1.0,-1.7740837335586548,0.7407305836677551,1.0333532094955444,0.3306150436401367,0.0,0.0,0.7663048505783081,169.84158325195312,174.0,11.961779594421388,-21470.669921875,829.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55914306640625,309.6703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,31363.658203125,30960.0,0.0,0.0,0.4992634057998657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319444179534912,1.3194618225097656,-1.7664675397099927e-05,0.0,0.0005066888988949,0.0,0.0,294.71795654296875,0.0,0.0,0.0,0.7562431693077087,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416337788105011,-3026.263427734375,304.1651916503906,0.6455613374710083,0.2078453749418258,0.1932168900966644,293.3549499511719,297.1499938964844,293.1499938964844,0.0798613503575325,-2015.57470703125,304.1698913574219,0.5455624461174011,0.1281872242689132,0.1286408901214599,293.2256774902344,297.1499938964844,293.1499938964844,0.3979962170124054,-5338.97119140625,304.1625366210937,0.8475287556648254,0.482495903968811,0.3409450054168701,293.2440490722656,297.1499938964844,293.1499938964844,0.4971746504306793,-8601.4912109375,304.166259765625,0.8983011245727539,0.5757278203964233,0.5491311550140381,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711378842592,-3964.179443359375,304.1458435058594,0.363210916519165,0.050000000745058,0.2535023093223572,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.2033386230469,1.0,0.4404591619968414,0.6661739349365234,0.6661739349365234,1.0,1.0,-1.7588857412338257,0.7346925735473633,1.0241931676864624,0.3278466165065765,0.0,0.0,0.7585393190383911,172.6614532470703,162.0,23.66947555541992,-21338.998046875,825.8641967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671447753906,309.74041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31220.794921875,30960.0,0.0,0.0,0.496331512928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986139059066772,1.298631191253662,-1.7301204934483394e-05,0.0,0.0005037133814767,0.0,0.0,283.2138977050781,0.0,0.0,0.0,0.7463920712471008,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416337788105011,-3026.263427734375,304.1651916503906,0.6455613374710083,0.2078453749418258,0.1932168900966644,293.3549499511719,297.1499938964844,293.1499938964844,0.0798613503575325,-2015.57470703125,304.1698913574219,0.5455624461174011,0.1281872242689132,0.1286408901214599,293.2256774902344,297.1499938964844,293.1499938964844,0.3979962170124054,-5338.97119140625,304.1625366210937,0.8475287556648254,0.482495903968811,0.3409450054168701,293.2440490722656,297.1499938964844,293.1499938964844,0.4971746504306793,-8601.4912109375,304.166259765625,0.8983011245727539,0.5757278203964233,0.5491311550140381,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711378842592,-3964.179443359375,304.1458435058594,0.363210916519165,0.050000000745058,0.2535023093223572,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.2033386230469,1.0,0.4404591619968414,0.6661739349365234,0.6661739349365234,1.0,1.0,-1.7588857412338257,0.7346925735473633,1.0241931676864624,0.3278466165065765,0.0,0.0,0.7585393190383911,172.6614532470703,162.0,23.66947555541992,-21338.998046875,825.8641967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671447753906,309.74041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31220.794921875,30960.0,0.0,0.0,0.496331512928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986139059066772,1.298631191253662,-1.7301204934483394e-05,0.0,0.0005037133814767,0.0,0.0,283.2138977050781,0.0,0.0,0.0,0.7463920712471008,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386669874191284,-2975.174072265625,304.1650695800781,0.6439822316169739,0.2045947909355163,0.1901782900094986,293.354248046875,297.1499938964844,293.1499938964844,0.075778990983963,-1936.62109375,304.1700744628906,0.5387208461761475,0.1231352537870407,0.1237441673874855,293.2255859375,297.1499938964844,293.1499938964844,0.3953558206558227,-5310.94970703125,304.1627502441406,0.8486742973327637,0.4806001484394073,0.339545726776123,293.2437744140625,297.1499938964844,293.1499938964844,0.493804931640625,-8555.7080078125,304.1664428710937,0.8995797038078308,0.5733991265296936,0.5468374490737915,293.1872863769531,297.1499938964844,293.1499938964844,0.016535647213459,-3947.634521484375,304.1333312988281,0.3646018505096435,0.050000000745058,0.2529970407485962,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364329278469085,0.6682707071304321,0.6682707071304321,1.0,1.0,-1.7443183660507202,0.7288997173309326,1.0154187679290771,0.3252308368682861,0.0,0.0,0.7484831809997559,169.83314514160156,150.0,20.892051696777344,-21183.17578125,805.5594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77789306640625,309.7961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,31262.359375,29880.0,0.0,0.0,0.4929353594779968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2712876796722412,1.2713046073913574,-1.6884159776964225e-05,0.0,0.000500266731251,0.0,0.0,269.2052001953125,0.0,0.0,0.0,0.7190552353858948,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386669874191284,-2975.174072265625,304.1650695800781,0.6439822316169739,0.2045947909355163,0.1901782900094986,293.354248046875,297.1499938964844,293.1499938964844,0.075778990983963,-1936.62109375,304.1700744628906,0.5387208461761475,0.1231352537870407,0.1237441673874855,293.2255859375,297.1499938964844,293.1499938964844,0.3953558206558227,-5310.94970703125,304.1627502441406,0.8486742973327637,0.4806001484394073,0.339545726776123,293.2437744140625,297.1499938964844,293.1499938964844,0.493804931640625,-8555.7080078125,304.1664428710937,0.8995797038078308,0.5733991265296936,0.5468374490737915,293.1872863769531,297.1499938964844,293.1499938964844,0.016535647213459,-3947.634521484375,304.1333312988281,0.3646018505096435,0.050000000745058,0.2529970407485962,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364329278469085,0.6682707071304321,0.6682707071304321,1.0,1.0,-1.7443183660507202,0.7288997173309326,1.0154187679290771,0.3252308368682861,0.0,0.0,0.7484831809997559,169.83314514160156,150.0,20.892051696777344,-21183.17578125,805.5594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77789306640625,309.7961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,31262.359375,29880.0,0.0,0.0,0.4929353594779968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2712876796722412,1.2713046073913574,-1.6884159776964225e-05,0.0,0.000500266731251,0.0,0.0,269.2052001953125,0.0,0.0,0.0,0.7190552353858948,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.136016309261322,-2929.796142578125,304.1644897460937,0.6449319124221802,0.2014903277158737,0.1871360838413238,293.3531188964844,297.1499938964844,293.1499938964844,0.0717925205826759,-1860.7490234375,304.1700439453125,0.5342883467674255,0.1181876584887504,0.1188012808561325,293.2249755859375,297.1499938964844,293.1499938964844,0.3935339748859405,-5292.23095703125,304.1615905761719,0.8531835675239563,0.4788048565387726,0.3381078839302063,293.2431030273437,297.1499938964844,293.1499938964844,0.4914465248584747,-8524.6982421875,304.1649780273437,0.904667854309082,0.5711604356765747,0.5444808006286621,293.1872863769531,297.1499938964844,293.1499938964844,0.0163703374564647,-3929.087890625,304.1202087402344,0.3681639432907104,0.050000000745058,0.2518624067306518,291.2069702148437,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.28302001953125,291.2078552246094,1.0,0.4297713339328766,0.6704268455505371,0.6704268455505371,1.0,1.0,-1.72881281375885,0.7226863503456116,1.0061265230178833,0.3223736584186554,0.0,0.0,0.7418041825294495,163.4402313232422,138.0,2.4825401306152344,-20962.666015625,774.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9149169921875,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.251953125,29880.0,0.0,0.0,0.4887805581092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283257246017456,1.2283416986465454,-1.5990268366294913e-05,0.0,0.0004960501682944,0.0,0.0,245.3629150390625,0.0,0.0,0.0,0.7120652198791504,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.136016309261322,-2929.796142578125,304.1644897460937,0.6449319124221802,0.2014903277158737,0.1871360838413238,293.3531188964844,297.1499938964844,293.1499938964844,0.0717925205826759,-1860.7490234375,304.1700439453125,0.5342883467674255,0.1181876584887504,0.1188012808561325,293.2249755859375,297.1499938964844,293.1499938964844,0.3935339748859405,-5292.23095703125,304.1615905761719,0.8531835675239563,0.4788048565387726,0.3381078839302063,293.2431030273437,297.1499938964844,293.1499938964844,0.4914465248584747,-8524.6982421875,304.1649780273437,0.904667854309082,0.5711604356765747,0.5444808006286621,293.1872863769531,297.1499938964844,293.1499938964844,0.0163703374564647,-3929.087890625,304.1202087402344,0.3681639432907104,0.050000000745058,0.2518624067306518,291.2069702148437,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.28302001953125,291.2078552246094,1.0,0.4297713339328766,0.6704268455505371,0.6704268455505371,1.0,1.0,-1.72881281375885,0.7226863503456116,1.0061265230178833,0.3223736584186554,0.0,0.0,0.7418041825294495,163.4402313232422,138.0,2.4825401306152344,-20962.666015625,774.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9149169921875,309.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.251953125,29880.0,0.0,0.0,0.4887805581092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283257246017456,1.2283416986465454,-1.5990268366294913e-05,0.0,0.0004960501682944,0.0,0.0,245.3629150390625,0.0,0.0,0.0,0.7120652198791504,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331399828195572,-2879.834716796875,304.1644592285156,0.6476381421089172,0.198513776063919,0.1841363310813903,293.3516540527344,297.1499938964844,293.1499938964844,0.0676078051328659,-1781.7969970703125,304.1703186035156,0.5313780307769775,0.1133428961038589,0.1138759404420852,293.22418212890625,297.1499938964844,293.1499938964844,0.3909172415733337,-5264.30517578125,304.1620788574219,0.860093891620636,0.4770663678646087,0.3366603553295135,293.2422790527344,297.1499938964844,293.1499938964844,0.4881094694137573,-8479.0244140625,304.16552734375,0.9128273129463196,0.5689690709114075,0.5421022176742554,293.1872863769531,297.1499938964844,293.1499938964844,0.0161209478974342,-3897.547119140625,304.1073913574219,0.3732334077358246,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.2814025878906,291.2211303710937,1.0,0.4214060008525848,0.6726464629173279,0.6726464629173279,1.0,1.0,-1.7128862142562866,0.71628737449646,0.9965988993644714,0.3194102346897125,0.0,0.0,0.7314457297325134,155.01832580566406,126.0,12.381561279296877,-20795.046875,737.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.90155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,30192.0078125,29880.0,0.0,0.0,0.4842075705528259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005172967910769,1.2005329132080078,-1.5579835235257633e-05,0.0,0.0004914090968668,0.0,0.0,232.39599609375,0.0,0.0,0.0,0.6994959115982056,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331399828195572,-2879.834716796875,304.1644592285156,0.6476381421089172,0.198513776063919,0.1841363310813903,293.3516540527344,297.1499938964844,293.1499938964844,0.0676078051328659,-1781.7969970703125,304.1703186035156,0.5313780307769775,0.1133428961038589,0.1138759404420852,293.22418212890625,297.1499938964844,293.1499938964844,0.3909172415733337,-5264.30517578125,304.1620788574219,0.860093891620636,0.4770663678646087,0.3366603553295135,293.2422790527344,297.1499938964844,293.1499938964844,0.4881094694137573,-8479.0244140625,304.16552734375,0.9128273129463196,0.5689690709114075,0.5421022176742554,293.1872863769531,297.1499938964844,293.1499938964844,0.0161209478974342,-3897.547119140625,304.1073913574219,0.3732334077358246,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.2814025878906,291.2211303710937,1.0,0.4214060008525848,0.6726464629173279,0.6726464629173279,1.0,1.0,-1.7128862142562866,0.71628737449646,0.9965988993644714,0.3194102346897125,0.0,0.0,0.7314457297325134,155.01832580566406,126.0,12.381561279296877,-20795.046875,737.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406494140625,309.90155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,30192.0078125,29880.0,0.0,0.0,0.4842075705528259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005172967910769,1.2005329132080078,-1.5579835235257633e-05,0.0,0.0004914090968668,0.0,0.0,232.39599609375,0.0,0.0,0.0,0.6994959115982056,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317585855722427,-2855.81103515625,304.1643371582031,0.6495528817176819,0.1970718950033188,0.1826599091291427,293.35076904296875,297.1499938964844,293.1499938964844,0.0655250549316406,-1742.997802734375,304.17041015625,0.5303626656532288,0.1109600663185119,0.1114308536052703,293.2237548828125,297.1499938964844,293.1499938964844,0.389690488576889,-5251.28564453125,304.162109375,0.8643272519111633,0.4762136340141296,0.3359335958957672,293.2418212890625,297.1499938964844,293.1499938964844,0.4865391552448272,-8457.6552734375,304.1655578613281,0.9179823994636536,0.5678883194923401,0.540906548500061,293.1872253417969,297.1499938964844,293.1499938964844,0.0159919075667858,-3881.21630859375,304.10113525390625,0.3762457966804504,0.050000000745058,0.2495000660419464,291.22467041015625,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.280517578125,291.2251281738281,1.0,0.4167704880237579,0.673780620098114,0.673780620098114,1.0,1.0,-1.7048507928848269,0.7130575180053711,0.9917932748794556,0.3179094791412353,0.0,0.0,0.7260360717773438,150.31764221191406,126.0,11.47883129119873,-20700.849609375,717.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10028076171875,309.92681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,30203.42578125,28800.0,0.0,0.0,0.4817680716514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1852197647094729,1.1852351427078247,-1.5360796169261448e-05,0.0,0.0004889333504252,0.0,0.0,225.5100555419922,0.0,0.0,0.0,0.6777077913284302,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306094676256179,-2836.155517578125,304.163818359375,0.6518169045448303,0.1956604719161987,0.1812019199132919,293.3498229980469,297.1499938964844,293.1499938964844,0.0635586827993393,-1706.938720703125,304.1702880859375,0.5295976400375366,0.1086041033267974,0.1090016141533851,293.2232666015625,297.1499938964844,293.1499938964844,0.3890925645828247,-5245.50830078125,304.1609802246094,0.8690482378005981,0.4753758311271667,0.3352085947990417,293.2413024902344,297.1499938964844,293.1499938964844,0.4857414960861206,-8447.765625,304.1641540527344,0.9237837791442872,0.5668237209320068,0.5397132039070129,293.1871337890625,297.1499938964844,293.1499938964844,0.0158910676836967,-3869.947509765625,304.0948486328125,0.3795474767684936,0.050000000745058,0.2486096024513244,291.21112060546875,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.2795715332031,291.2087707519531,1.0,0.4119048714637756,0.6749299168586731,0.6749299168586731,1.0,1.0,-1.6968110799789429,0.7098268866539001,0.9869841933250428,0.3164061307907104,0.0,0.0,0.7231335043907166,145.39414978027344,114.0,-16.491838455200195,-20534.947265625,697.2450561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1697082519531,309.9178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,29285.634765625,28800.0,0.0,0.0,0.4791050553321838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540673971176147,1.1540820598602295,-1.4710709365317598e-05,0.0,0.0004862307105213,0.0,0.0,209.72683715820312,0.0,0.0,0.0,0.6763740181922913,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280208081007003,-2790.989501953125,304.1635437011719,0.6574108600616455,0.1929257214069366,0.1783490031957626,293.34765625,297.1499938964844,293.1499938964844,0.0594239644706249,-1631.5531005859375,304.17041015625,0.5287876129150391,0.1039776802062988,0.1042034775018692,293.2221984863281,297.1499938964844,293.1499938964844,0.3868991136550903,-5222.22265625,304.1610412597656,0.8799636363983154,0.4737315773963928,0.3337731659412384,293.240234375,297.1499938964844,293.1499938964844,0.4829295575618744,-8409.4521484375,304.1641845703125,0.93710595369339,0.5647290945053101,0.537350594997406,293.18682861328125,297.1499938964844,293.1499938964844,0.0156297385692596,-3836.653564453125,304.0829467773437,0.386993795633316,0.050000000745058,0.246737465262413,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.2124328613281,1.0,0.4016075432300567,0.6772730350494385,0.6772730350494385,1.0,1.0,-1.6808170080184937,0.7034070491790771,0.9774099588394164,0.3134154975414276,0.0,0.0,0.7152774930000305,135.0650177001953,102.0,2.2030506134033203,-20378.951171875,655.9545288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2923889160156,309.9869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,29073.763671875,28800.0,0.0,0.0,0.4735425114631653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310458183288574,1.131060242652893,-1.4343340808409266e-05,0.0,0.0004805854405276,0.0,0.0,199.615234375,0.0,0.0,0.0,0.6657159924507141,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280208081007003,-2790.989501953125,304.1635437011719,0.6574108600616455,0.1929257214069366,0.1783490031957626,293.34765625,297.1499938964844,293.1499938964844,0.0594239644706249,-1631.5531005859375,304.17041015625,0.5287876129150391,0.1039776802062988,0.1042034775018692,293.2221984863281,297.1499938964844,293.1499938964844,0.3868991136550903,-5222.22265625,304.1610412597656,0.8799636363983154,0.4737315773963928,0.3337731659412384,293.240234375,297.1499938964844,293.1499938964844,0.4829295575618744,-8409.4521484375,304.1641845703125,0.93710595369339,0.5647290945053101,0.537350594997406,293.18682861328125,297.1499938964844,293.1499938964844,0.0156297385692596,-3836.653564453125,304.0829467773437,0.386993795633316,0.050000000745058,0.246737465262413,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.2124328613281,1.0,0.4016075432300567,0.6772730350494385,0.6772730350494385,1.0,1.0,-1.6808170080184937,0.7034070491790771,0.9774099588394164,0.3134154975414276,0.0,0.0,0.7152774930000305,135.0650177001953,102.0,2.2030506134033203,-20378.951171875,655.9545288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2923889160156,309.9869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,29073.763671875,28800.0,0.0,0.0,0.4735425114631653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1310458183288574,1.131060242652893,-1.4343340808409266e-05,0.0,0.0004805854405276,0.0,0.0,199.615234375,0.0,0.0,0.0,0.6657159924507141,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254944503307342,-2746.697021484375,304.1632385253906,0.664501965045929,0.1903033554553985,0.1755817681550979,293.3451843261719,297.1499938964844,293.1499938964844,0.0552891194820404,-1557.4281005859375,304.1705017089844,0.5289398431777954,0.0994741544127464,0.0995020940899849,293.2212219238281,297.1499938964844,293.1499938964844,0.3846254348754883,-5198.04052734375,304.1611328125,0.8928694128990173,0.4721005856990814,0.3323366940021515,293.2392272949219,297.1499938964844,293.1499938964844,0.4800184071063995,-8369.71484375,304.164306640625,0.9521971940994264,0.562648355960846,0.5349867939949036,293.18634033203125,297.1499938964844,293.1499938964844,0.0153619926422834,-3801.726318359375,304.07159423828125,0.3950970768928528,0.050000000745058,0.2447883337736129,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.275390625,291.2164611816406,1.0,0.3907011151313782,0.6796818971633911,0.6796818971633911,1.0,1.0,-1.6649469137191772,0.6970488429069519,0.9678980708122252,0.3104499876499176,0.0,0.0,0.7060315012931824,124.33099365234376,90.0,3.513644456863404,-20188.3515625,614.3118286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.388916015625,310.0213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,29077.34375,27720.0,0.0,0.0,0.4678066968917846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045478582382202,1.1045619249343872,-1.3984425095259212e-05,0.0,0.0004747643542941,0.0,0.0,188.9681091308593,0.0,0.0,0.0,0.6391147971153259,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254944503307342,-2746.697021484375,304.1632385253906,0.664501965045929,0.1903033554553985,0.1755817681550979,293.3451843261719,297.1499938964844,293.1499938964844,0.0552891194820404,-1557.4281005859375,304.1705017089844,0.5289398431777954,0.0994741544127464,0.0995020940899849,293.2212219238281,297.1499938964844,293.1499938964844,0.3846254348754883,-5198.04052734375,304.1611328125,0.8928694128990173,0.4721005856990814,0.3323366940021515,293.2392272949219,297.1499938964844,293.1499938964844,0.4800184071063995,-8369.71484375,304.164306640625,0.9521971940994264,0.562648355960846,0.5349867939949036,293.18634033203125,297.1499938964844,293.1499938964844,0.0153619926422834,-3801.726318359375,304.07159423828125,0.3950970768928528,0.050000000745058,0.2447883337736129,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.275390625,291.2164611816406,1.0,0.3907011151313782,0.6796818971633911,0.6796818971633911,1.0,1.0,-1.6649469137191772,0.6970488429069519,0.9678980708122252,0.3104499876499176,0.0,0.0,0.7060315012931824,124.33099365234376,90.0,3.513644456863404,-20188.3515625,614.3118286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.388916015625,310.0213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,29077.34375,27720.0,0.0,0.0,0.4678066968917846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045478582382202,1.1045619249343872,-1.3984425095259212e-05,0.0,0.0004747643542941,0.0,0.0,188.9681091308593,0.0,0.0,0.0,0.6391147971153259,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1233593896031379,-2709.634765625,304.16241455078125,0.6733033657073975,0.1877917200326919,0.1729055494070053,293.34228515625,297.1499938964844,293.1499938964844,0.0513542853295803,-1488.3927001953125,304.17022705078125,0.530188262462616,0.0951118618249893,0.0949189811944961,293.2201843261719,297.1499938964844,293.1499938964844,0.3833062648773193,-5184.74658203125,304.1596984863281,0.908095359802246,0.4705061316490173,0.3309145271778106,293.2381286621094,297.1499938964844,293.1499938964844,0.4782873392105102,-8347.3056640625,304.1625061035156,0.9684232473373412,0.5606120824813843,0.5326480269432068,293.18572998046875,297.1499938964844,293.1499938964844,0.0151390433311462,-3774.52392578125,304.060546875,0.4032437205314636,0.050000000745058,0.2427947372198104,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730407714844,291.19287109375,1.0,0.3792950809001922,0.6821542978286743,0.6821542978286743,1.0,1.0,-1.6493220329284668,0.6908059120178223,0.9585161209106444,0.3075369000434875,0.0,0.0,0.7022271752357483,113.36821746826172,78.0,-13.945134162902832,-19950.095703125,572.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4874572753906,310.02764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,27947.36328125,27720.0,0.0,0.0,0.4616601765155792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069041132926941,1.0690544843673706,-1.3260223568067886e-05,0.0,0.0004685263847932,0.0,0.0,172.87852478027344,0.0,0.0,0.0,0.6355271339416504,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1233593896031379,-2709.634765625,304.16241455078125,0.6733033657073975,0.1877917200326919,0.1729055494070053,293.34228515625,297.1499938964844,293.1499938964844,0.0513542853295803,-1488.3927001953125,304.17022705078125,0.530188262462616,0.0951118618249893,0.0949189811944961,293.2201843261719,297.1499938964844,293.1499938964844,0.3833062648773193,-5184.74658203125,304.1596984863281,0.908095359802246,0.4705061316490173,0.3309145271778106,293.2381286621094,297.1499938964844,293.1499938964844,0.4782873392105102,-8347.3056640625,304.1625061035156,0.9684232473373412,0.5606120824813843,0.5326480269432068,293.18572998046875,297.1499938964844,293.1499938964844,0.0151390433311462,-3774.52392578125,304.060546875,0.4032437205314636,0.050000000745058,0.2427947372198104,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730407714844,291.19287109375,1.0,0.3792950809001922,0.6821542978286743,0.6821542978286743,1.0,1.0,-1.6493220329284668,0.6908059120178223,0.9585161209106444,0.3075369000434875,0.0,0.0,0.7022271752357483,113.36821746826172,78.0,-13.945134162902832,-19950.095703125,572.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4874572753906,310.02764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,27947.36328125,27720.0,0.0,0.0,0.4616601765155792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069041132926941,1.0690544843673706,-1.3260223568067886e-05,0.0,0.0004685263847932,0.0,0.0,172.87852478027344,0.0,0.0,0.0,0.6355271339416504,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209970265626907,-2667.839599609375,304.1622009277344,0.6841225028038025,0.1853821575641632,0.1703178882598877,293.3388671875,297.1499938964844,293.1499938964844,0.0473321191966533,-1418.368896484375,304.1701965332031,0.5328469276428223,0.0909362956881523,0.0904945284128189,293.2192687988281,297.1499938964844,293.1499938964844,0.3810445964336395,-5160.4775390625,304.16021728515625,0.9276285767555236,0.4689181745052337,0.3295007348060608,293.23712158203125,297.1499938964844,293.1499938964844,0.475404292345047,-8307.5537109375,304.1631164550781,0.9850586652755736,0.5585848689079285,0.5303251147270203,293.1849975585937,297.1499938964844,293.1499938964844,0.0148727772757411,-3738.494384765625,304.05029296875,0.412415862083435,0.050000000745058,0.2407768964767456,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.2705383300781,291.198486328125,1.0,0.3674447238445282,0.684692919254303,0.684692919254303,1.0,1.0,-1.6339941024780271,0.6847015023231506,0.9492926001548768,0.3046892285346985,0.0,0.0,0.6952934861183167,102.2854995727539,66.0,-0.3567438721656799,-19777.75,532.0878295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54693603515625,310.0483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,27921.5,27720.0,0.0,0.0,0.4555853903293609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506237745285034,1.0506367683410645,-1.3017312994634269e-05,0.0,0.000462361233076,0.0,0.0,166.09686279296875,0.0,0.0,0.0,0.6273781061172485,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209970265626907,-2667.839599609375,304.1622009277344,0.6841225028038025,0.1853821575641632,0.1703178882598877,293.3388671875,297.1499938964844,293.1499938964844,0.0473321191966533,-1418.368896484375,304.1701965332031,0.5328469276428223,0.0909362956881523,0.0904945284128189,293.2192687988281,297.1499938964844,293.1499938964844,0.3810445964336395,-5160.4775390625,304.16021728515625,0.9276285767555236,0.4689181745052337,0.3295007348060608,293.23712158203125,297.1499938964844,293.1499938964844,0.475404292345047,-8307.5537109375,304.1631164550781,0.9850586652755736,0.5585848689079285,0.5303251147270203,293.1849975585937,297.1499938964844,293.1499938964844,0.0148727772757411,-3738.494384765625,304.05029296875,0.412415862083435,0.050000000745058,0.2407768964767456,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.2705383300781,291.198486328125,1.0,0.3674447238445282,0.684692919254303,0.684692919254303,1.0,1.0,-1.6339941024780271,0.6847015023231506,0.9492926001548768,0.3046892285346985,0.0,0.0,0.6952934861183167,102.2854995727539,66.0,-0.3567438721656799,-19777.75,532.0878295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54693603515625,310.0483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,27921.5,27720.0,0.0,0.0,0.4555853903293609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506237745285034,1.0506367683410645,-1.3017312994634269e-05,0.0,0.000462361233076,0.0,0.0,166.09686279296875,0.0,0.0,0.0,0.6273781061172485,4.0,0.0,1.0
