time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.11987966299057,-2648.0673828125,304.1620178222656,0.690415620803833,0.1842162609100341,0.1690575927495956,293.33697509765625,297.1499938964844,293.1499938964844,0.0453823432326316,-1384.757080078125,304.1700744628906,0.5348445177078247,0.0889156535267829,0.0883506760001182,293.21881103515625,297.1499938964844,293.1499938964844,0.3800069689750671,-5149.42919921875,304.1602478027344,0.9388351440429688,0.4681271910667419,0.3287937045097351,293.23663330078125,297.1499938964844,293.1499938964844,0.4740772545337677,-8289.404296875,304.16314697265625,0.9932895302772522,0.5575754046440125,0.5291641354560852,293.1846008300781,297.1499938964844,293.1499938964844,0.0147457821294665,-3721.329833984375,304.0453186035156,0.4178037345409393,0.050000000745058,0.239762857556343,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.26922607421875,291.1983642578125,1.0,0.3613597750663757,0.6859894394874573,0.6859894394874573,1.0,1.0,-1.6264468431472778,0.6817041635513306,0.9447426199913024,0.3032914698123932,0.0,0.0,0.6920536756515503,96.72042846679688,66.0,-0.5006647706031799,-19684.251953125,511.9482116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56524658203125,310.0472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,27915.93359375,26640.0,0.0,0.0,0.4525882601737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041183590888977,1.0411964654922483,-1.2896140106022358e-05,0.0,0.0004593195335473,0.0,0.0,162.71389770507812,0.0,0.0,0.0,0.6083112955093384,4.0,0.0,1.0
467160,293.2680053710937,297.1499938964844,293.1499938964844,0.1189923956990242,-2632.71728515625,304.16143798828125,0.6968889832496643,0.1830829381942749,0.1678316593170166,293.3349914550781,297.1499938964844,293.1499938964844,0.0435665324330329,-1353.85546875,304.1697082519531,0.5369234085083008,0.0869321376085281,0.0862513184547424,293.21832275390625,297.1499938964844,293.1499938964844,0.3796136975288391,-5145.84326171875,304.1590576171875,0.9500021934509276,0.4673511087894439,0.3280990123748779,293.2357788085937,297.1499938964844,293.1499938964844,0.4714068174362182,-8251.013671875,304.1658630371094,0.9990000128746032,0.5566419363021851,0.5257768630981445,293.18414306640625,297.1499938964844,293.1499938964844,0.0146552575752139,-3710.688720703125,304.04034423828125,0.4236210882663727,0.050000000745058,0.2388035506010055,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.26788330078125,291.1771545410156,1.0,0.3551024198532104,0.6874557733535767,0.6874557733535767,1.0,1.0,-1.6164377927780151,0.6775921583175659,0.938845694065094,0.3014373779296875,0.0,0.0,0.6916529536247253,91.40313720703124,69.0,-28.57431602478028,-19497.67578125,491.1746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5902404785156,310.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,26979.642578125,26640.0,0.0,0.0,0.4494837820529938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173699855804443,1.0173823833465576,-1.2386714843160009e-05,0.0,0.0004561688983812,0.0,0.0,152.482666015625,0.0,0.0,0.0,0.610173225402832,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168273985385894,-2593.826904296875,304.1612548828125,0.7018786072731018,0.1808449625968933,0.165648952126503,293.3311767578125,297.1499938964844,293.1499938964844,0.0398769564926624,-1290.393798828125,304.1693115234375,0.5340704321861267,0.0830216258764267,0.0823571756482124,293.21759033203125,297.1499938964844,293.1499938964844,0.3770805299282074,-5118.173828125,304.16033935546875,0.9601184129714966,0.4657694399356842,0.3268828392028808,293.2179260253906,297.1499938964844,293.1499938964844,0.4531053900718689,-7985.953125,304.19049072265625,0.9990000128746032,0.5580498576164246,0.5088562965393066,293.1832275390625,297.1499938964844,293.1499938964844,0.0144970742985606,-3687.553466796875,304.0310974121094,0.4298111796379089,0.050000000745058,0.2379146963357925,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.2619323730469,291.2030029296875,1.0,0.3469122946262359,0.6909682750701904,0.6909682750701904,1.0,1.0,-1.5862503051757812,0.6650211811065674,0.9212290644645692,0.295086920261383,0.0,0.0,0.6842711567878723,86.05912780761719,72.0,21.82954406738281,-19232.42578125,458.87213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6407775878906,310.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,26856.669921875,26640.0,0.0,0.0,0.4431150257587433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027519464492798,1.002764105796814,-1.2179582881799432e-05,0.0,0.0004497054324019,0.0,0.0,147.33328247070312,0.0,0.0,0.0,0.6032502055168152,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168273985385894,-2593.826904296875,304.1612548828125,0.7018786072731018,0.1808449625968933,0.165648952126503,293.3311767578125,297.1499938964844,293.1499938964844,0.0398769564926624,-1290.393798828125,304.1693115234375,0.5340704321861267,0.0830216258764267,0.0823571756482124,293.21759033203125,297.1499938964844,293.1499938964844,0.3770805299282074,-5118.173828125,304.16033935546875,0.9601184129714966,0.4657694399356842,0.3268828392028808,293.2179260253906,297.1499938964844,293.1499938964844,0.4531053900718689,-7985.953125,304.19049072265625,0.9990000128746032,0.5580498576164246,0.5088562965393066,293.1832275390625,297.1499938964844,293.1499938964844,0.0144970742985606,-3687.553466796875,304.0310974121094,0.4298111796379089,0.050000000745058,0.2379146963357925,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.2619323730469,291.2030029296875,1.0,0.3469122946262359,0.6909682750701904,0.6909682750701904,1.0,1.0,-1.5862503051757812,0.6650211811065674,0.9212290644645692,0.295086920261383,0.0,0.0,0.6842711567878723,86.05912780761719,72.0,21.82954406738281,-19232.42578125,458.87213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6407775878906,310.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,26856.669921875,26640.0,0.0,0.0,0.4431150257587433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027519464492798,1.002764105796814,-1.2179582881799432e-05,0.0,0.0004497054324019,0.0,0.0,147.33328247070312,0.0,0.0,0.0,0.6032502055168152,4.0,0.0,1.0
467340,293.2611694335937,297.1499938964844,293.1499938964844,0.1148399114608764,-2558.197509765625,304.1607971191406,0.7035720944404602,0.1785861253738403,0.1635213196277618,293.327880859375,297.1499938964844,293.1499938964844,0.0363370403647422,-1229.465576171875,304.16876220703125,0.5280906558036804,0.0791000351309776,0.0785400196909904,293.2174987792969,297.1499938964844,293.1499938964844,0.3748713433742523,-5094.4384765625,304.1605529785156,0.9653853178024292,0.464077740907669,0.3256454169750213,293.1919860839844,297.1499938964844,293.1499938964844,0.4417441487312317,-7826.01904296875,304.1955261230469,0.9990000128746032,0.5615877509117126,0.4989058673381805,293.18280029296875,297.1499938964844,293.1499938964844,0.0143970269709825,-3673.5693359375,304.02081298828125,0.4337015151977539,0.050000000745058,0.2374137341976165,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416327834129333,0.6942988634109497,0.6942988634109497,1.0,1.0,-1.5650956630706787,0.6564661860466003,0.9086294174194336,0.2908893823623657,0.0,0.0,0.6747359037399292,82.97293090820312,75.0,12.734067916870115,-18965.431640625,438.5972290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6916809082031,310.0500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,26900.232421875,25560.0,0.0,0.0,0.4365397691726684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976359724998474,0.9763715863227844,-1.1872248251165727e-05,0.0,0.0004430323606356,0.0,0.0,138.8828582763672,0.0,0.0,0.0,0.5771492719650269,4.0,0.0,1.0
467400,293.2611694335937,297.1499938964844,293.1499938964844,0.1148399114608764,-2558.197509765625,304.1607971191406,0.7035720944404602,0.1785861253738403,0.1635213196277618,293.327880859375,297.1499938964844,293.1499938964844,0.0363370403647422,-1229.465576171875,304.16876220703125,0.5280906558036804,0.0791000351309776,0.0785400196909904,293.2174987792969,297.1499938964844,293.1499938964844,0.3748713433742523,-5094.4384765625,304.1605529785156,0.9653853178024292,0.464077740907669,0.3256454169750213,293.1919860839844,297.1499938964844,293.1499938964844,0.4417441487312317,-7826.01904296875,304.1955261230469,0.9990000128746032,0.5615877509117126,0.4989058673381805,293.18280029296875,297.1499938964844,293.1499938964844,0.0143970269709825,-3673.5693359375,304.02081298828125,0.4337015151977539,0.050000000745058,0.2374137341976165,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416327834129333,0.6942988634109497,0.6942988634109497,1.0,1.0,-1.5650956630706787,0.6564661860466003,0.9086294174194336,0.2908893823623657,0.0,0.0,0.6747359037399292,82.97293090820312,75.0,12.734067916870115,-18965.431640625,438.5972290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6916809082031,310.0500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,26900.232421875,25560.0,0.0,0.0,0.4365397691726684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976359724998474,0.9763715863227844,-1.1872248251165727e-05,0.0,0.0004430323606356,0.0,0.0,138.8828582763672,0.0,0.0,0.0,0.5771492719650269,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133428588509559,-2531.98779296875,304.15972900390625,0.7028642892837524,0.1763683408498764,0.1614727079868316,293.3248291015625,297.1499938964844,293.1499938964844,0.0331044010818004,-1173.667724609375,304.1679077148437,0.5199540853500366,0.0752150863409042,0.0748014897108078,293.2174987792969,297.1499938964844,293.1499938964844,0.3740536868572235,-5086.69677734375,304.158447265625,0.9673252701759338,0.4623708426952362,0.3244256377220154,293.1703491210937,297.1499938964844,293.1499938964844,0.4369770884513855,-7764.1044921875,304.18817138671875,0.9990000128746032,0.564924955368042,0.4940618872642517,293.1825866699219,297.1499938964844,293.1499938964844,0.0143845714628696,-3675.462890625,304.00946044921875,0.4356819689273834,0.050000000745058,0.2371736317873001,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530517578125,291.18212890625,1.0,0.3385572731494903,0.6974862217903137,0.6974862217903137,1.0,1.0,-1.5505765676498413,0.6508511304855347,0.8997254967689514,0.288266509771347,0.0,0.0,0.6726114153862,81.4123764038086,78.0,-19.136594772338867,-18716.564453125,426.4244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502136230469,310.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.251953125,25560.0,0.0,0.0,0.4296595454216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449109435081482,0.9449222087860109,-1.124278423958458e-05,0.0,0.0004360497987363,0.0,0.0,126.94387817382812,0.0,0.0,0.0,0.5753182172775269,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133428588509559,-2531.98779296875,304.15972900390625,0.7028642892837524,0.1763683408498764,0.1614727079868316,293.3248291015625,297.1499938964844,293.1499938964844,0.0331044010818004,-1173.667724609375,304.1679077148437,0.5199540853500366,0.0752150863409042,0.0748014897108078,293.2174987792969,297.1499938964844,293.1499938964844,0.3740536868572235,-5086.69677734375,304.158447265625,0.9673252701759338,0.4623708426952362,0.3244256377220154,293.1703491210937,297.1499938964844,293.1499938964844,0.4369770884513855,-7764.1044921875,304.18817138671875,0.9990000128746032,0.564924955368042,0.4940618872642517,293.1825866699219,297.1499938964844,293.1499938964844,0.0143845714628696,-3675.462890625,304.00946044921875,0.4356819689273834,0.050000000745058,0.2371736317873001,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530517578125,291.18212890625,1.0,0.3385572731494903,0.6974862217903137,0.6974862217903137,1.0,1.0,-1.5505765676498413,0.6508511304855347,0.8997254967689514,0.288266509771347,0.0,0.0,0.6726114153862,81.4123764038086,78.0,-19.136594772338867,-18716.564453125,426.4244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502136230469,310.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,25739.251953125,25560.0,0.0,0.0,0.4296595454216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449109435081482,0.9449222087860109,-1.124278423958458e-05,0.0,0.0004360497987363,0.0,0.0,126.94387817382812,0.0,0.0,0.0,0.5753182172775269,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116639152169227,-2501.914794921875,304.1592712402344,0.7003331184387207,0.1742038875818252,0.1595088839530944,293.32177734375,297.1499938964844,293.1499938964844,0.0299201104789972,-1116.90380859375,304.167236328125,0.5104883909225464,0.0714042037725448,0.0711645632982254,293.2176208496094,297.1499938964844,293.1499938964844,0.3724270462989807,-5069.390625,304.1583251953125,0.9667841792106628,0.4606340527534485,0.323220819234848,293.1576232910156,297.1499938964844,293.1499938964844,0.4352096319198608,-7744.86767578125,304.17828369140625,0.9990000128746032,0.5670099258422852,0.4930557012557983,293.1826171875,297.1499938964844,293.1499938964844,0.0143528748303651,-3672.541015625,303.9978942871094,0.4361008703708648,0.050000000745058,0.2371243238449096,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509460449219,291.1775207519531,1.0,0.3371491730213165,0.700486421585083,0.700486421585083,1.0,1.0,-1.5411367416381836,0.6474595069885254,0.8936772346496582,0.2868215143680572,0.0,0.0,0.6689192056655884,80.96964263916016,81.0,-13.387018203735352,-18589.982421875,420.11126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75103759765625,309.9953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,25671.615234375,25560.0,0.0,0.0,0.4232297241687774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342081546783448,0.934219241142273,-1.1105358680651989e-05,0.0,0.0004295243415981,0.0,0.0,123.65972137451172,0.0,0.0,0.0,0.5706033706665039,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116639152169227,-2501.914794921875,304.1592712402344,0.7003331184387207,0.1742038875818252,0.1595088839530944,293.32177734375,297.1499938964844,293.1499938964844,0.0299201104789972,-1116.90380859375,304.167236328125,0.5104883909225464,0.0714042037725448,0.0711645632982254,293.2176208496094,297.1499938964844,293.1499938964844,0.3724270462989807,-5069.390625,304.1583251953125,0.9667841792106628,0.4606340527534485,0.323220819234848,293.1576232910156,297.1499938964844,293.1499938964844,0.4352096319198608,-7744.86767578125,304.17828369140625,0.9990000128746032,0.5670099258422852,0.4930557012557983,293.1826171875,297.1499938964844,293.1499938964844,0.0143528748303651,-3672.541015625,303.9978942871094,0.4361008703708648,0.050000000745058,0.2371243238449096,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509460449219,291.1775207519531,1.0,0.3371491730213165,0.700486421585083,0.700486421585083,1.0,1.0,-1.5411367416381836,0.6474595069885254,0.8936772346496582,0.2868215143680572,0.0,0.0,0.6689192056655884,80.96964263916016,81.0,-13.387018203735352,-18589.982421875,420.11126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75103759765625,309.9953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,25671.615234375,25560.0,0.0,0.0,0.4232297241687774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342081546783448,0.934219241142273,-1.1105358680651989e-05,0.0,0.0004295243415981,0.0,0.0,123.65972137451172,0.0,0.0,0.0,0.5706033706665039,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109018251299858,-2488.328369140625,304.1589660644531,0.6985328793525696,0.1731435358524322,0.1585571467876434,293.3201904296875,297.1499938964844,293.1499938964844,0.0280880145728588,-1089.0380859375,304.1674499511719,0.5054834485054016,0.0695373713970184,0.0693912133574485,293.2177429199219,297.1499938964844,293.1499938964844,0.3717813491821289,-5062.66650390625,304.1579895019531,0.9657695293426514,0.4597568809986114,0.3226190507411957,293.1548767089844,297.1499938964844,293.1499938964844,0.4357309341430664,-7755.46630859375,304.1722106933594,0.9990000128746032,0.5674538612365723,0.4936847388744354,293.1827697753906,297.1499938964844,293.1499938964844,0.0143493805080652,-3673.3076171875,303.9916687011719,0.4358390271663666,0.050000000745058,0.2371555268764495,291.17138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.2497863769531,291.17010498046875,1.0,0.3369403183460235,0.701903760433197,0.701903760433197,1.0,1.0,-1.537934422492981,0.6464197039604187,0.8915147185325623,0.2864426374435425,0.0,0.0,0.6682015061378479,81.07563018798828,81.0,-17.146888732910156,-18536.0390625,418.6539611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7298278808594,309.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,25638.337890625,24480.0,0.0,0.0,0.4202592074871063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306017756462096,0.930612862110138,-1.105699448089581e-05,0.0,0.0004265096504241,0.0,0.0,122.5470199584961,0.0,0.0,0.0,0.5540773272514343,4.0,0.0,1.0
467760,293.2525939941406,297.1499938964844,293.1499938964844,0.1103569790720939,-2479.02978515625,304.1583251953125,0.6964484453201294,0.1720987558364868,0.1576248705387115,293.31854248046875,297.1499938964844,293.1499938964844,0.0270577725023031,-1064.6287841796875,304.1661376953125,0.5003888607025146,0.0677053555846214,0.0676528736948967,293.21783447265625,297.1499938964844,293.1499938964844,0.3718129694461822,-5063.810546875,304.15643310546875,0.964344084262848,0.4588809013366699,0.3220201134681701,293.1544189453125,297.1499938964844,293.1499938964844,0.4377166628837585,-7787.546875,304.1645202636719,0.9990000128746032,0.567486047744751,0.4949294030666351,293.1830444335937,297.1499938964844,293.1499938964844,0.0143781835213303,-3680.461181640625,303.9848327636719,0.4353236854076385,0.050000000745058,0.2372172176837921,291.14459228515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484436035156,291.139404296875,1.0,0.337004005908966,0.7032655477523804,0.7032655477523804,1.0,1.0,-1.5355767011642456,0.6457422971725464,0.8898343443870544,0.2862520515918731,0.0,0.0,0.6710148453712463,81.36042785644531,84.0,-51.72627258300781,-18412.650390625,418.1239929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074584960937,309.8943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,24676.587890625,24480.0,0.0,0.0,0.4173448979854584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143972396850586,0.9144079089164734,-1.0657943676051218e-05,0.0,0.0004235520027577,0.0,0.0,116.11241912841795,0.0,0.0,0.0,0.5590370893478394,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089525893330574,-2453.9501953125,304.1579284667969,0.6916071772575378,0.1700541824102401,0.1558172553777694,293.3148498535156,297.1499938964844,293.1499938964844,0.0244363993406295,-1013.5167846679688,304.1651306152344,0.4900594353675842,0.0641870126128196,0.0643199533224105,293.218017578125,297.1499938964844,293.1499938964844,0.3707059025764465,-5052.17919921875,304.15625,0.9604579210281372,0.4571240246295929,0.3208366334438324,293.1597900390625,297.1499938964844,293.1499938964844,0.442048579454422,-7854.408203125,304.152587890625,0.9990000128746032,0.5662997364997864,0.4989378452301025,293.18389892578125,297.1499938964844,293.1499938964844,0.0143865766003727,-3684.669921875,303.9706420898437,0.4336898326873779,0.050000000745058,0.2374167144298553,291.1242370605469,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.24530029296875,291.1237487792969,1.0,0.3378179967403412,0.7058387994766235,0.7058387994766235,1.0,1.0,-1.5330348014831543,0.645318865776062,0.8877159953117371,0.2863534390926361,0.0,0.0,0.6764835119247437,82.37754821777344,87.0,-24.746488571166992,-18409.90625,419.4058227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063232421875,309.85174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,24393.908203125,24480.0,0.0,0.0,0.4122996926307678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92563396692276,0.9256446957588196,-1.071957012754865e-05,0.0,0.0004184317658655,0.0,0.0,118.7516098022461,0.0,0.0,0.0,0.5630577206611633,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089525893330574,-2453.9501953125,304.1579284667969,0.6916071772575378,0.1700541824102401,0.1558172553777694,293.3148498535156,297.1499938964844,293.1499938964844,0.0244363993406295,-1013.5167846679688,304.1651306152344,0.4900594353675842,0.0641870126128196,0.0643199533224105,293.218017578125,297.1499938964844,293.1499938964844,0.3707059025764465,-5052.17919921875,304.15625,0.9604579210281372,0.4571240246295929,0.3208366334438324,293.1597900390625,297.1499938964844,293.1499938964844,0.442048579454422,-7854.408203125,304.152587890625,0.9990000128746032,0.5662997364997864,0.4989378452301025,293.18389892578125,297.1499938964844,293.1499938964844,0.0143865766003727,-3684.669921875,303.9706420898437,0.4336898326873779,0.050000000745058,0.2374167144298553,291.1242370605469,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.24530029296875,291.1237487792969,1.0,0.3378179967403412,0.7058387994766235,0.7058387994766235,1.0,1.0,-1.5330348014831543,0.645318865776062,0.8877159953117371,0.2863534390926361,0.0,0.0,0.6764835119247437,82.37754821777344,87.0,-24.746488571166992,-18409.90625,419.4058227539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063232421875,309.85174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,24393.908203125,24480.0,0.0,0.0,0.4122996926307678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92563396692276,0.9256446957588196,-1.071957012754865e-05,0.0,0.0004184317658655,0.0,0.0,118.7516098022461,0.0,0.0,0.0,0.5630577206611633,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075493767857551,-2428.718994140625,304.1576232910156,0.6860994100570679,0.1680681407451629,0.1540780067443847,293.31134033203125,297.1499938964844,293.1499938964844,0.0220233853906393,-963.6458740234376,304.16412353515625,0.4787665605545044,0.0607230886816978,0.0611037611961364,293.21832275390625,297.1499938964844,293.1499938964844,0.3693791329860687,-5038.04541015625,304.1563415527344,0.9554006457328796,0.4553354978561401,0.3196442127227783,293.1726989746094,297.1499938964844,293.1499938964844,0.4480394721031189,-7943.63671875,304.1417541503906,0.9990000128746032,0.5634510517120361,0.5045635104179382,293.1852111816406,297.1499938964844,293.1499938964844,0.0143900932744145,-3687.888671875,303.9549865722656,0.4314624369144439,0.050000000745058,0.2376992851495742,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.11151123046875,1.0,0.3393591344356537,0.7083053588867188,0.7083053588867188,1.0,1.0,-1.532746195793152,0.6458741426467896,0.8868720531463623,0.2869671881198883,0.0,0.0,0.6821531057357788,83.8805160522461,90.0,-20.25229263305664,-18389.58984375,423.1698913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.7465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,24345.53125,23400.0,0.0,0.0,0.4085206389427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378415942192078,0.9378524422645568,-1.0846770237549208e-05,0.0,0.0004145965212956,0.0,0.0,122.17412567138672,0.0,0.0,0.0,0.5532128810882568,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075493767857551,-2428.718994140625,304.1576232910156,0.6860994100570679,0.1680681407451629,0.1540780067443847,293.31134033203125,297.1499938964844,293.1499938964844,0.0220233853906393,-963.6458740234376,304.16412353515625,0.4787665605545044,0.0607230886816978,0.0611037611961364,293.21832275390625,297.1499938964844,293.1499938964844,0.3693791329860687,-5038.04541015625,304.1563415527344,0.9554006457328796,0.4553354978561401,0.3196442127227783,293.1726989746094,297.1499938964844,293.1499938964844,0.4480394721031189,-7943.63671875,304.1417541503906,0.9990000128746032,0.5634510517120361,0.5045635104179382,293.1852111816406,297.1499938964844,293.1499938964844,0.0143900932744145,-3687.888671875,303.9549865722656,0.4314624369144439,0.050000000745058,0.2376992851495742,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.11151123046875,1.0,0.3393591344356537,0.7083053588867188,0.7083053588867188,1.0,1.0,-1.532746195793152,0.6458741426467896,0.8868720531463623,0.2869671881198883,0.0,0.0,0.6821531057357788,83.8805160522461,90.0,-20.25229263305664,-18389.58984375,423.1698913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,309.7465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,24345.53125,23400.0,0.0,0.0,0.4085206389427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378415942192078,0.9378524422645568,-1.0846770237549208e-05,0.0,0.0004145965212956,0.0,0.0,122.17412567138672,0.0,0.0,0.0,0.5532128810882568,4.0,0.0,1.0
468060,293.2445068359375,297.1499938964844,293.1499938964844,0.1064783334732055,-2409.9736328125,304.1568908691406,0.6801782250404358,0.1661485284566879,0.1524095237255096,293.3085632324219,297.1499938964844,293.1499938964844,0.0198250599205493,-915.3392333984376,304.1630859375,0.4636639952659607,0.0572015270590782,0.0578601583838462,293.2185974121094,297.1499938964844,293.1499938964844,0.3690029382705688,-5034.8818359375,304.1549377441406,0.9494395852088928,0.4535506963729858,0.3184585869312286,293.191650390625,297.1499938964844,293.1499938964844,0.4566822648048401,-8070.03515625,304.1302185058594,0.9990000128746032,0.5590466260910034,0.5114046931266785,293.1869506835937,297.1499938964844,293.1499938964844,0.0144383711740374,-3700.0986328125,303.9371337890625,0.4288541376590729,0.050000000745058,0.2380470931529998,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.2423400878906,291.07012939453125,1.0,0.3414399623870849,0.7107809782028198,0.7107809782028198,1.0,1.0,-1.5340555906295776,0.6471447944641113,0.8869107365608215,0.2879681289196014,0.0,0.0,0.695780873298645,85.7619400024414,93.0,-36.6762809753418,-18338.947265625,428.79290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393798828125,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.1953125,23400.0,0.0,0.0,0.4057083427906036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452627301216124,0.9452733993530272,-1.066763979906682e-05,0.0,0.0004117423959542,0.0,0.0,122.08592987060548,0.0,0.0,0.0,0.5677430629730225,4.0,0.0,1.0
468120,293.2445068359375,297.1499938964844,293.1499938964844,0.1064783334732055,-2409.9736328125,304.1568908691406,0.6801782250404358,0.1661485284566879,0.1524095237255096,293.3085632324219,297.1499938964844,293.1499938964844,0.0198250599205493,-915.3392333984376,304.1630859375,0.4636639952659607,0.0572015270590782,0.0578601583838462,293.2185974121094,297.1499938964844,293.1499938964844,0.3690029382705688,-5034.8818359375,304.1549377441406,0.9494395852088928,0.4535506963729858,0.3184585869312286,293.191650390625,297.1499938964844,293.1499938964844,0.4566822648048401,-8070.03515625,304.1302185058594,0.9990000128746032,0.5590466260910034,0.5114046931266785,293.1869506835937,297.1499938964844,293.1499938964844,0.0144383711740374,-3700.0986328125,303.9371337890625,0.4288541376590729,0.050000000745058,0.2380470931529998,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.2423400878906,291.07012939453125,1.0,0.3414399623870849,0.7107809782028198,0.7107809782028198,1.0,1.0,-1.5340555906295776,0.6471447944641113,0.8869107365608215,0.2879681289196014,0.0,0.0,0.695780873298645,85.7619400024414,93.0,-36.6762809753418,-18338.947265625,428.79290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2393798828125,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.1953125,23400.0,0.0,0.0,0.4057083427906036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452627301216124,0.9452733993530272,-1.066763979906682e-05,0.0,0.0004117423959542,0.0,0.0,122.08592987060548,0.0,0.0,0.0,0.5677430629730225,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051096990704536,-2385.051025390625,304.1568603515625,0.6740512251853943,0.1642961204051971,0.1508116573095321,293.3064270019531,297.1499938964844,293.1499938964844,0.0176722910255193,-863.3121337890625,304.1623229980469,0.4446548223495483,0.0536180026829242,0.054566740989685,293.21893310546875,297.1499938964844,293.1499938964844,0.3673889935016632,-5017.25537109375,304.1559753417969,0.9427978992462158,0.4517428874969482,0.3172725737094879,293.2157592773437,297.1499938964844,293.1499938964844,0.4649907648563385,-8188.7373046875,304.1229858398437,0.9990000128746032,0.5531148314476013,0.519137978553772,293.18896484375,297.1499938964844,293.1499938964844,0.0144322281703352,-3701.467041015625,303.91864013671875,0.4260331392288208,0.050000000745058,0.2384458631277084,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439202904701233,0.7133708596229553,0.7133708596229553,1.0,1.0,-1.5365217924118042,0.6489577889442444,0.8875640034675598,0.2892788052558899,0.0,0.0,0.7067523002624512,87.9373779296875,96.0,-13.754144668579102,-18380.060546875,435.8315124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903259277344,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.3515625,23400.0,0.0,0.0,0.404327929019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733859896659852,0.9733970165252686,-1.098154370993143e-05,0.0,0.0004103414539713,0.0,0.0,130.39590454101562,0.0,0.0,0.0,0.5796762704849243,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051096990704536,-2385.051025390625,304.1568603515625,0.6740512251853943,0.1642961204051971,0.1508116573095321,293.3064270019531,297.1499938964844,293.1499938964844,0.0176722910255193,-863.3121337890625,304.1623229980469,0.4446548223495483,0.0536180026829242,0.054566740989685,293.21893310546875,297.1499938964844,293.1499938964844,0.3673889935016632,-5017.25537109375,304.1559753417969,0.9427978992462158,0.4517428874969482,0.3172725737094879,293.2157592773437,297.1499938964844,293.1499938964844,0.4649907648563385,-8188.7373046875,304.1229858398437,0.9990000128746032,0.5531148314476013,0.519137978553772,293.18896484375,297.1499938964844,293.1499938964844,0.0144322281703352,-3701.467041015625,303.91864013671875,0.4260331392288208,0.050000000745058,0.2384458631277084,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439202904701233,0.7133708596229553,0.7133708596229553,1.0,1.0,-1.5365217924118042,0.6489577889442444,0.8875640034675598,0.2892788052558899,0.0,0.0,0.7067523002624512,87.9373779296875,96.0,-13.754144668579102,-18380.060546875,435.8315124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903259277344,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.3515625,23400.0,0.0,0.0,0.404327929019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733859896659852,0.9733970165252686,-1.098154370993143e-05,0.0,0.0004103414539713,0.0,0.0,130.39590454101562,0.0,0.0,0.0,0.5796762704849243,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044676899909973,-2373.37109375,304.15679931640625,0.6707577109336853,0.1634003221988678,0.1500454246997833,293.3055419921875,297.1499938964844,293.1499938964844,0.0166640095412731,-837.2421264648438,304.1618957519531,0.4352875351905823,0.0518113635480403,0.0529105328023433,293.2191162109375,297.1499938964844,293.1499938964844,0.3666219115257263,-5008.94921875,304.1562805175781,0.9389598965644836,0.4508343040943146,0.316679447889328,293.22918701171875,297.1499938964844,293.1499938964844,0.4684927761554718,-8237.53125,304.12164306640625,0.9990000128746032,0.5496420860290527,0.5221731066703796,293.19000244140625,297.1499938964844,293.1499938964844,0.0144348219037055,-3703.12451171875,303.90899658203125,0.4244168400764465,0.050000000745058,0.2386858761310577,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.1770935058594,293.2490234375,291.0657653808594,1.0,0.3452412784099579,0.7148227095603943,0.7148227095603943,1.0,1.0,-1.5368462800979614,0.6494702696800232,0.8873760104179382,0.2897786796092987,0.0,0.0,0.7126131653785706,89.22621154785156,96.0,-9.880924224853516,-18386.546875,439.3776550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551940917969,309.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,23103.33984375,22320.0,0.0,0.0,0.40413898229599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987695336341858,0.9877064824104308,-1.1148779776704032e-05,0.0,0.0004101496888324,0.0,0.0,134.8169403076172,0.0,0.0,0.0,0.5709092617034912,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039893925189971,-2364.922119140625,304.1564025878906,0.666549563407898,0.162534475326538,0.1493295580148697,293.3046569824219,297.1499938964844,293.1499938964844,0.0158305801451206,-814.2051391601562,304.1612548828125,0.4256090819835663,0.0500101633369922,0.0512824431061744,293.21923828125,297.1499938964844,293.1499938964844,0.3663094341754913,-5005.96142578125,304.1556701660156,0.9335361123085022,0.4499377608299255,0.3161113560199737,293.23980712890625,297.1499938964844,293.1499938964844,0.4670064151287079,-8212.7080078125,304.1295166015625,0.9949248433113098,0.5465461015701294,0.5196355581283569,293.1909484863281,297.1499938964844,293.1499938964844,0.0144702643156051,-3710.63232421875,303.8990478515625,0.4220517575740814,0.050000000745058,0.2390536665916443,291.0507507324219,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2524719238281,291.0483703613281,1.0,0.3464015126228332,0.7166799306869507,0.7166799306869507,1.0,1.0,-1.53074049949646,0.6471484899520874,0.8835920691490173,0.2887622416019439,0.0,0.0,0.7206062078475952,91.07611083984376,99.0,-27.119873046875,-18264.861328125,440.8235473632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73638916015625,309.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,22212.197265625,22320.0,0.0,0.0,0.4040388762950897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.984879195690155,0.9848901033401488,-1.0913515325228218e-05,0.0,0.0004100480873603,0.0,0.0,132.13348388671875,0.0,0.0,0.0,0.5816183090209961,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026257053017616,-2339.659912109375,304.15655517578125,0.6593441963195801,0.1608258187770843,0.1479143351316452,293.3050537109375,297.1499938964844,293.1499938964844,0.0150883765891194,-795.4515380859375,304.1038818359375,0.4182732999324798,0.050000000745058,0.0505315139889717,293.2196655273437,297.1499938964844,293.1499938964844,0.3641543388366699,-4982.060546875,304.1574401855469,0.9242594838142396,0.4480994045734405,0.314946562051773,293.24969482421875,297.1499938964844,293.1499938964844,0.4624415934085846,-8141.7255859375,304.143798828125,0.986970067024231,0.542248010635376,0.5152204632759094,293.19305419921875,297.1499938964844,293.1499938964844,0.0144593594595789,-3710.05078125,303.87921142578125,0.4182630479335785,0.050000000745058,0.239686980843544,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486718237400055,0.7203851342201233,0.7203851342201233,1.0,1.0,-1.5221986770629885,0.644190788269043,0.8780078887939453,0.2875254154205322,0.0,0.0,0.7315745949745178,94.29579162597656,102.0,14.291452407836914,-18238.62109375,444.4493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51971435546875,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.892578125,22320.0,0.0,0.0,0.4042983949184418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014032006263733,1.014043211936951,-1.1231356438656803e-05,0.0,0.0004103114770259,0.0,0.0,141.11285400390625,0.0,0.0,0.0,0.5939145088195801,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026257053017616,-2339.659912109375,304.15655517578125,0.6593441963195801,0.1608258187770843,0.1479143351316452,293.3050537109375,297.1499938964844,293.1499938964844,0.0150883765891194,-795.4515380859375,304.1038818359375,0.4182732999324798,0.050000000745058,0.0505315139889717,293.2196655273437,297.1499938964844,293.1499938964844,0.3641543388366699,-4982.060546875,304.1574401855469,0.9242594838142396,0.4480994045734405,0.314946562051773,293.24969482421875,297.1499938964844,293.1499938964844,0.4624415934085846,-8141.7255859375,304.143798828125,0.986970067024231,0.542248010635376,0.5152204632759094,293.19305419921875,297.1499938964844,293.1499938964844,0.0144593594595789,-3710.05078125,303.87921142578125,0.4182630479335785,0.050000000745058,0.239686980843544,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486718237400055,0.7203851342201233,0.7203851342201233,1.0,1.0,-1.5221986770629885,0.644190788269043,0.8780078887939453,0.2875254154205322,0.0,0.0,0.7315745949745178,94.29579162597656,102.0,14.291452407836914,-18238.62109375,444.4493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51971435546875,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.892578125,22320.0,0.0,0.0,0.4042983949184418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014032006263733,1.014043211936951,-1.1231356438656803e-05,0.0,0.0004103114770259,0.0,0.0,141.11285400390625,0.0,0.0,0.0,0.5939145088195801,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.1012823954224586,-2314.68310546875,304.1566162109375,0.6529880166053772,0.1591934263706207,0.1465458571910858,293.31060791015625,297.1499938964844,293.1499938964844,0.0149063076823949,-791.6724243164062,304.0320739746094,0.4150662422180176,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.3618264496326446,-4956.38818359375,304.1588134765625,0.9160317182540894,0.4462296962738037,0.3137425184249878,293.2530822753906,297.1499938964844,293.1499938964844,0.4587627649307251,-8086.39306640625,304.15185546875,0.9798235893249512,0.5390253663063049,0.5121434330940247,293.1952819824219,297.1499938964844,293.1499938964844,0.0144353713840246,-3707.48681640625,303.8584289550781,0.4150663018226623,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509706556797027,0.7241637706756592,0.7241637706756592,1.0,1.0,-1.5162560939788818,0.6423943042755127,0.8738617897033691,0.286951333284378,0.0,0.0,0.7390415668487549,97.2828598022461,105.0,22.12161064147949,-18196.251953125,448.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.7421875,21240.0,0.0,0.0,0.4051318168640136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348265171051023,1.0348379611968994,-1.1501800145197194e-05,0.0,0.0004111572925467,0.0,0.0,148.1450958251953,0.0,0.0,0.0,0.5881962776184082,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.1012823954224586,-2314.68310546875,304.1566162109375,0.6529880166053772,0.1591934263706207,0.1465458571910858,293.31060791015625,297.1499938964844,293.1499938964844,0.0149063076823949,-791.6724243164062,304.0320739746094,0.4150662422180176,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.3618264496326446,-4956.38818359375,304.1588134765625,0.9160317182540894,0.4462296962738037,0.3137425184249878,293.2530822753906,297.1499938964844,293.1499938964844,0.4587627649307251,-8086.39306640625,304.15185546875,0.9798235893249512,0.5390253663063049,0.5121434330940247,293.1952819824219,297.1499938964844,293.1499938964844,0.0144353713840246,-3707.48681640625,303.8584289550781,0.4150663018226623,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509706556797027,0.7241637706756592,0.7241637706756592,1.0,1.0,-1.5162560939788818,0.6423943042755127,0.8738617897033691,0.286951333284378,0.0,0.0,0.7390415668487549,97.2828598022461,105.0,22.12161064147949,-18196.251953125,448.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.7421875,21240.0,0.0,0.0,0.4051318168640136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348265171051023,1.0348379611968994,-1.1501800145197194e-05,0.0,0.0004111572925467,0.0,0.0,148.1450958251953,0.0,0.0,0.0,0.5881962776184082,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.10028687864542,-2296.611572265625,304.15606689453125,0.647125244140625,0.1576535254716873,0.1452570408582687,293.3194580078125,297.1499938964844,293.1499938964844,0.0147470459342002,-789.2437133789062,303.9495544433594,0.4121299386024475,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604838252067566,-4942.27783203125,304.1581726074219,0.908449411392212,0.4443745017051697,0.3125410377979278,293.25421142578125,297.1499938964844,293.1499938964844,0.4566211402416229,-8055.322265625,304.1548156738281,0.972766101360321,0.5361835956573486,0.5095330476760864,293.19757080078125,297.1499938964844,293.1499938964844,0.0144532229751348,-3713.67138671875,303.8359375,0.4121299386024475,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532912731170654,0.7280966639518738,0.7280966639518738,1.0,1.0,-1.5109648704528809,0.6408969759941101,0.8700679540634155,0.2865471243858337,0.0,0.0,0.7506330609321594,100.24220275878906,108.0,0.7257989048957825,-18094.1484375,453.5338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990966796875,309.0223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,21070.119140625,21240.0,0.0,0.0,0.4059818685054779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357491970062256,1.035760521888733,-1.12794223241508e-05,0.0,0.0004120199882891,0.0,0.0,146.2612762451172,0.0,0.0,0.0,0.6003903150558472,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.10028687864542,-2296.611572265625,304.15606689453125,0.647125244140625,0.1576535254716873,0.1452570408582687,293.3194580078125,297.1499938964844,293.1499938964844,0.0147470459342002,-789.2437133789062,303.9495544433594,0.4121299386024475,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604838252067566,-4942.27783203125,304.1581726074219,0.908449411392212,0.4443745017051697,0.3125410377979278,293.25421142578125,297.1499938964844,293.1499938964844,0.4566211402416229,-8055.322265625,304.1548156738281,0.972766101360321,0.5361835956573486,0.5095330476760864,293.19757080078125,297.1499938964844,293.1499938964844,0.0144532229751348,-3713.67138671875,303.8359375,0.4121299386024475,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.3532912731170654,0.7280966639518738,0.7280966639518738,1.0,1.0,-1.5109648704528809,0.6408969759941101,0.8700679540634155,0.2865471243858337,0.0,0.0,0.7506330609321594,100.24220275878906,108.0,0.7257989048957825,-18094.1484375,453.5338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990966796875,309.0223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,21070.119140625,21240.0,0.0,0.0,0.4059818685054779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357491970062256,1.035760521888733,-1.12794223241508e-05,0.0,0.0004120199882891,0.0,0.0,146.2612762451172,0.0,0.0,0.0,0.6003903150558472,4.0,0.0,1.0
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990620180964469,-2273.654541015625,304.1560974121094,0.6416692137718201,0.1562040150165558,0.1440504789352417,293.3302307128906,297.1499938964844,293.1499938964844,0.0145178139209747,-784.1755981445312,303.85986328125,0.409373790025711,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580531179904938,-4915.41455078125,304.15948486328125,0.9015613198280334,0.4425111711025238,0.3113413453102112,293.2546081542969,297.1499938964844,293.1499938964844,0.4531884789466858,-8005.4755859375,304.1589050292969,0.9656234979629515,0.5334643125534058,0.5070868730545044,293.1999206542969,297.1499938964844,293.1499938964844,0.0144182052463293,-3709.41162109375,303.8134460449219,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556290864944458,0.7322188019752502,0.7322188019752502,1.0,1.0,-1.505972385406494,0.6395435333251953,0.8664288520812988,0.2862280011177063,0.0,0.0,0.756909191608429,103.2089614868164,111.0,22.87111091613769,-18086.9375,458.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.01171875,21240.0,0.0,0.0,0.4070744216442108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540223121643066,1.0540337562561035,-1.151015476352768e-05,0.0,0.0004131287860218,0.0,0.0,152.50830078125,0.0,0.0,0.0,0.6084032654762268,4.0,0.0,1.0
