time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990620180964469,-2273.654541015625,304.1560974121094,0.6416692137718201,0.1562040150165558,0.1440504789352417,293.3302307128906,297.1499938964844,293.1499938964844,0.0145178139209747,-784.1755981445312,303.85986328125,0.409373790025711,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580531179904938,-4915.41455078125,304.15948486328125,0.9015613198280334,0.4425111711025238,0.3113413453102112,293.2546081542969,297.1499938964844,293.1499938964844,0.4531884789466858,-8005.4755859375,304.1589050292969,0.9656234979629515,0.5334643125534058,0.5070868730545044,293.1999206542969,297.1499938964844,293.1499938964844,0.0144182052463293,-3709.41162109375,303.8134460449219,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556290864944458,0.7322188019752502,0.7322188019752502,1.0,1.0,-1.505972385406494,0.6395435333251953,0.8664288520812988,0.2862280011177063,0.0,0.0,0.756909191608429,103.2089614868164,111.0,22.87111091613769,-18086.9375,458.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.01171875,21240.0,0.0,0.0,0.4070744216442108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540223121643066,1.0540337562561035,-1.151015476352768e-05,0.0,0.0004131287860218,0.0,0.0,152.50830078125,0.0,0.0,0.0,0.6084032654762268,4.0,0.0,1.0
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984780937433242,-2262.693603515625,304.1560363769531,0.6390765905380249,0.1555133908987045,0.1434777379035949,293.3360290527344,297.1499938964844,293.1499938964844,0.0143989138305187,-781.5005493164062,303.8127136230469,0.4080491662025451,0.050000000745058,0.050953272730112,293.2211303710937,297.1499938964844,293.1499938964844,0.3568281829357147,-4901.92138671875,304.15997314453125,0.8982840776443481,0.4415746629238128,0.3107372522354126,293.2546691894531,297.1499938964844,293.1499938964844,0.4514617919921875,-7980.6787109375,304.160400390625,0.962005078792572,0.5321235656738281,0.5058850049972534,293.2011108398437,297.1499938964844,293.1499938964844,0.0143998572602868,-3707.201171875,303.8018493652344,0.4080491662025451,0.050000000745058,0.2417003959417343,291.1035461425781,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.27301025390625,291.1053161621094,1.0,0.3568015992641449,0.734359622001648,0.734359622001648,1.0,1.0,-1.5035344362258911,0.6388972997665405,0.8646370768547058,0.2860873639583587,0.0,0.0,0.7588863372802734,104.69829559326172,111.0,26.44058418273925,-18075.08203125,460.79107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21097.083984375,20160.0,0.0,0.0,0.4076678454875946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0603379011154177,1.060349464416504,-1.159849671239499e-05,0.0,0.0004137310606893,0.0,0.0,154.7855987548828,0.0,0.0,0.0,0.5962655544281006,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980773121118545,-2255.45849609375,304.1556701660156,0.6365687847137451,0.1548461616039276,0.1429255753755569,293.3420104980469,297.1499938964844,293.1499938964844,0.0143048055469989,-779.9202880859375,303.763671875,0.4067557454109192,0.050000000745058,0.0510139465332031,293.2212829589844,297.1499938964844,293.1499938964844,0.3561986684799194,-4895.45703125,304.1592712402344,0.8950591683387756,0.4406414031982422,0.3101328611373901,293.2546691894531,297.1499938964844,293.1499938964844,0.4504767060279846,-7967.236328125,304.1602783203125,0.958364188671112,0.5307992100715637,0.5046948194503784,293.2023010253906,297.1499938964844,293.1499938964844,0.0144081935286521,-3710.528564453125,303.7895202636719,0.4067557454109192,0.050000000745058,0.2419881969690323,291.0966186523437,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763366699219,291.0941772460937,1.0,0.3579756021499634,0.736555278301239,0.736555278301239,1.0,1.0,-1.5011354684829712,0.6382712721824646,0.8628641366958618,0.2859589755535126,0.0,0.0,0.7629148960113525,106.1906280517578,114.0,-4.054489135742188,-17976.75390625,463.2531433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0269470214844,308.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,20274.521484375,20160.0,0.0,0.0,0.4081163108348846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453011989593506,1.0453124046325684,-1.1220208762097172e-05,0.0,0.0004141861863899,0.0,0.0,147.80392456054688,0.0,0.0,0.0,0.6016495227813721,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971076488494873,-2237.358154296875,304.1554260253906,0.6318018436431885,0.1535943895578384,0.1418908685445785,293.3542175292969,297.1499938964844,293.1499938964844,0.0140735693275928,-774.8878173828125,303.6626892089844,0.4042524397373199,0.050000000745058,0.0511352866888046,293.2215270996094,297.1499938964844,293.1499938964844,0.3541386127471924,-4872.93017578125,304.1596984863281,0.888787567615509,0.4387837946414947,0.3089339733123779,293.2543640136719,297.1499938964844,293.1499938964844,0.4475302398204803,-7925.45361328125,304.1618347167969,0.9510725140571594,0.5282117128372192,0.5023749470710754,293.2047424316406,297.1499938964844,293.1499938964844,0.014385238289833,-3709.165771484375,303.7647399902344,0.4042524397373199,0.050000000745058,0.242563784122467,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.1067199707031,1.0,0.3603277206420898,0.7411152720451355,0.7411152720451355,1.0,1.0,-1.4965054988861084,0.6371018290519714,0.8594037294387817,0.2857511043548584,0.0,0.0,0.7690449357032776,109.1786651611328,117.0,18.03685188293457,-17984.58984375,468.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.291015625,20160.0,0.0,0.0,0.4089068472385406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572303533554075,1.057241678237915,-1.1322935279167725e-05,0.0,0.0004149884916841,0.0,0.0,151.43844604492188,0.0,0.0,0.0,0.6065449714660645,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971076488494873,-2237.358154296875,304.1554260253906,0.6318018436431885,0.1535943895578384,0.1418908685445785,293.3542175292969,297.1499938964844,293.1499938964844,0.0140735693275928,-774.8878173828125,303.6626892089844,0.4042524397373199,0.050000000745058,0.0511352866888046,293.2215270996094,297.1499938964844,293.1499938964844,0.3541386127471924,-4872.93017578125,304.1596984863281,0.888787567615509,0.4387837946414947,0.3089339733123779,293.2543640136719,297.1499938964844,293.1499938964844,0.4475302398204803,-7925.45361328125,304.1618347167969,0.9510725140571594,0.5282117128372192,0.5023749470710754,293.2047424316406,297.1499938964844,293.1499938964844,0.014385238289833,-3709.165771484375,303.7647399902344,0.4042524397373199,0.050000000745058,0.242563784122467,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.1067199707031,1.0,0.3603277206420898,0.7411152720451355,0.7411152720451355,1.0,1.0,-1.4965054988861084,0.6371018290519714,0.8594037294387817,0.2857511043548584,0.0,0.0,0.7690449357032776,109.1786651611328,117.0,18.03685188293457,-17984.58984375,468.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.291015625,20160.0,0.0,0.0,0.4089068472385406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572303533554075,1.057241678237915,-1.1322935279167725e-05,0.0,0.0004149884916841,0.0,0.0,151.43844604492188,0.0,0.0,0.0,0.6065449714660645,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.096106119453907,-2218.417724609375,304.1552734375,0.6273304224014282,0.1524518430233001,0.1409583389759063,293.36651611328125,297.1499938964844,293.1499938964844,0.0138173401355743,-768.6983642578125,303.55828857421875,0.4018308222293854,0.050000000745058,0.0512568466365337,293.2218322753906,297.1499938964844,293.1499938964844,0.351613700389862,-4845.03662109375,304.1606750488281,0.8827205300331116,0.4369098544120788,0.3077259957790375,293.2539367675781,297.1499938964844,293.1499938964844,0.4440238773822784,-7875.5859375,304.1636962890625,0.9437758922576904,0.5256509780883789,0.5000898838043213,293.207275390625,297.1499938964844,293.1499938964844,0.0143384523689746,-3703.253662109375,303.739501953125,0.4018308222293854,0.050000000745058,0.2431404143571853,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.19635009765625,293.2904357910156,291.1313781738281,1.0,0.3626815676689148,0.7458488941192627,0.7458488941192627,1.0,1.0,-1.4920307397842407,0.6359981894493103,0.8560325503349304,0.2855790257453918,0.0,0.0,0.7700788378715515,112.1753921508789,120.0,29.101852416992188,-17972.2265625,473.3280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912109375,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.42578125,19080.0,0.0,0.0,0.4096371233463287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630581378936768,1.0630695819854736,-1.1410214938223362e-05,0.0,0.0004157295916229,0.0,0.0,153.59146118164062,0.0,0.0,0.0,0.5941702127456665,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.096106119453907,-2218.417724609375,304.1552734375,0.6273304224014282,0.1524518430233001,0.1409583389759063,293.36651611328125,297.1499938964844,293.1499938964844,0.0138173401355743,-768.6983642578125,303.55828857421875,0.4018308222293854,0.050000000745058,0.0512568466365337,293.2218322753906,297.1499938964844,293.1499938964844,0.351613700389862,-4845.03662109375,304.1606750488281,0.8827205300331116,0.4369098544120788,0.3077259957790375,293.2539367675781,297.1499938964844,293.1499938964844,0.4440238773822784,-7875.5859375,304.1636962890625,0.9437758922576904,0.5256509780883789,0.5000898838043213,293.207275390625,297.1499938964844,293.1499938964844,0.0143384523689746,-3703.253662109375,303.739501953125,0.4018308222293854,0.050000000745058,0.2431404143571853,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.19635009765625,293.2904357910156,291.1313781738281,1.0,0.3626815676689148,0.7458488941192627,0.7458488941192627,1.0,1.0,-1.4920307397842407,0.6359981894493103,0.8560325503349304,0.2855790257453918,0.0,0.0,0.7700788378715515,112.1753921508789,120.0,29.101852416992188,-17972.2265625,473.3280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912109375,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.42578125,19080.0,0.0,0.0,0.4096371233463287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630581378936768,1.0630695819854736,-1.1410214938223362e-05,0.0,0.0004157295916229,0.0,0.0,153.59146118164062,0.0,0.0,0.0,0.5941702127456665,4.0,0.0,1.0
469260,293.2149963378906,297.1499938964844,293.1499938964844,0.0954649448394775,-2206.748046875,304.15460205078125,0.6230708956718445,0.1513931453227996,0.1401053071022033,293.378662109375,297.1499938964844,293.1499938964844,0.0136034423485398,-764.3648681640625,303.4485168457031,0.3994636535644531,0.050000000745058,0.0513785444200038,293.2220458984375,297.1499938964844,293.1499938964844,0.3501603901386261,-4829.74169921875,304.1595458984375,0.8768699169158936,0.4350483119487762,0.3065206110477447,293.2533569335937,297.1499938964844,293.1499938964844,0.4418680965900421,-7846.24462890625,304.16278076171875,0.9365416169166564,0.5231372714042664,0.4978410005569458,293.2098693847656,297.1499938964844,293.1499938964844,0.0143380407243967,-3707.1416015625,303.7120056152344,0.3994636535644531,0.050000000745058,0.2437177002429962,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.19805908203125,293.2968444824219,291.1199951171875,1.0,0.3650335967540741,0.7507376074790955,0.7507376074790955,1.0,1.0,-1.4876989126205444,0.6349478960037231,0.8527510166168213,0.2854323387145996,0.0,0.0,0.7749066352844238,115.17849731445312,123.0,3.332465410232544,-17875.578125,478.4651489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.48046875,19080.0,0.0,0.0,0.4098445475101471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445159673690796,1.0445269346237185,-1.0946318070637062e-05,0.0,0.0004159401287324,0.0,0.0,145.0374298095703,0.0,0.0,0.0,0.5976016521453857,4.0,0.0,1.0
469320,293.2149963378906,297.1499938964844,293.1499938964844,0.0954649448394775,-2206.748046875,304.15460205078125,0.6230708956718445,0.1513931453227996,0.1401053071022033,293.378662109375,297.1499938964844,293.1499938964844,0.0136034423485398,-764.3648681640625,303.4485168457031,0.3994636535644531,0.050000000745058,0.0513785444200038,293.2220458984375,297.1499938964844,293.1499938964844,0.3501603901386261,-4829.74169921875,304.1595458984375,0.8768699169158936,0.4350483119487762,0.3065206110477447,293.2533569335937,297.1499938964844,293.1499938964844,0.4418680965900421,-7846.24462890625,304.16278076171875,0.9365416169166564,0.5231372714042664,0.4978410005569458,293.2098693847656,297.1499938964844,293.1499938964844,0.0143380407243967,-3707.1416015625,303.7120056152344,0.3994636535644531,0.050000000745058,0.2437177002429962,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.19805908203125,293.2968444824219,291.1199951171875,1.0,0.3650335967540741,0.7507376074790955,0.7507376074790955,1.0,1.0,-1.4876989126205444,0.6349478960037231,0.8527510166168213,0.2854323387145996,0.0,0.0,0.7749066352844238,115.17849731445312,123.0,3.332465410232544,-17875.578125,478.4651489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.48046875,19080.0,0.0,0.0,0.4098445475101471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445159673690796,1.0445269346237185,-1.0946318070637062e-05,0.0,0.0004159401287324,0.0,0.0,145.0374298095703,0.0,0.0,0.0,0.5976016521453857,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.0946157202124595,-2190.6435546875,304.15447998046875,0.6189468502998352,0.1504004299640655,0.1393173336982727,293.3905639648437,297.1499938964844,293.1499938964844,0.0133456839248538,-757.8655395507812,303.3372497558594,0.3971231579780578,0.050000000745058,0.0515003949403762,293.2222595214844,297.1499938964844,293.1499938964844,0.3477488756179809,-4803.06640625,304.160400390625,0.8712322115898132,0.433182805776596,0.3053191006183624,293.2527160644531,297.1499938964844,293.1499938964844,0.4385383725166321,-7799.013671875,304.1640625,0.9294337630271912,0.5206446051597595,0.4956244826316833,293.2125244140625,297.1499938964844,293.1499938964844,0.0142898149788379,-3701.4052734375,303.6846923828125,0.3971231579780578,0.050000000745058,0.2442956864833831,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673813343048095,0.7558110356330872,0.7558110356330872,1.0,1.0,-1.483489751815796,0.633945107460022,0.8495445847511292,0.285310834646225,0.0,0.0,0.7748398780822754,118.18799591064452,126.0,23.512624740600582,-17876.05859375,483.6543273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.875,19080.0,0.0,0.0,0.4098452925682068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046690583229065,1.0467015504837036,-1.096678533940576e-05,0.0,0.0004159408563282,0.0,0.0,145.7064971923828,0.0,0.0,0.0,0.598359227180481,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.0946157202124595,-2190.6435546875,304.15447998046875,0.6189468502998352,0.1504004299640655,0.1393173336982727,293.3905639648437,297.1499938964844,293.1499938964844,0.0133456839248538,-757.8655395507812,303.3372497558594,0.3971231579780578,0.050000000745058,0.0515003949403762,293.2222595214844,297.1499938964844,293.1499938964844,0.3477488756179809,-4803.06640625,304.160400390625,0.8712322115898132,0.433182805776596,0.3053191006183624,293.2527160644531,297.1499938964844,293.1499938964844,0.4385383725166321,-7799.013671875,304.1640625,0.9294337630271912,0.5206446051597595,0.4956244826316833,293.2125244140625,297.1499938964844,293.1499938964844,0.0142898149788379,-3701.4052734375,303.6846923828125,0.3971231579780578,0.050000000745058,0.2442956864833831,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673813343048095,0.7558110356330872,0.7558110356330872,1.0,1.0,-1.483489751815796,0.633945107460022,0.8495445847511292,0.285310834646225,0.0,0.0,0.7748398780822754,118.18799591064452,126.0,23.512624740600582,-17876.05859375,483.6543273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.875,19080.0,0.0,0.0,0.4098452925682068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046690583229065,1.0467015504837036,-1.096678533940576e-05,0.0,0.0004159408563282,0.0,0.0,145.7064971923828,0.0,0.0,0.0,0.598359227180481,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942052379250526,-2182.852294921875,304.1544189453125,0.6169028282165527,0.1499187648296356,0.1389387398958206,293.3963623046875,297.1499938964844,293.1499938964844,0.0132169313728809,-754.5452270507812,303.2805480957031,0.3959533274173736,0.050000000745058,0.0515614449977874,293.22235107421875,297.1499938964844,293.1499938964844,0.3465360403060913,-4789.6708984375,304.16070556640625,0.8684844970703125,0.4322463274002075,0.3047149777412414,293.25244140625,297.1499938964844,293.1499938964844,0.4368683993816376,-7775.39013671875,304.16455078125,0.9259393811225892,0.5194015502929688,0.4945183396339416,293.2138366699219,297.1499938964844,293.1499938964844,0.0142648760229349,-3698.4365234375,303.67071533203125,0.3959533274173736,0.050000000745058,0.2445853054523468,291.1514587402344,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.30645751953125,291.1531677246094,1.0,0.3685519397258758,0.7584164142608643,0.7584164142608643,1.0,1.0,-1.4814029932022097,0.6334477066993713,0.8479553461074829,0.2852513492107391,0.0,0.0,0.7736315727233887,119.69644927978516,126.0,26.347640991210938,-17866.26953125,486.2557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894775390625,309.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19102.01953125,18000.0,0.0,0.0,0.4097757339477539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454771518707275,1.0454881191253662,-1.0957282938761637e-05,0.0,0.0004158702504355,0.0,0.0,145.35110473632812,0.0,0.0,0.0,0.582810640335083,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939757004380226,-2178.790771484375,304.1540222167969,0.614860475063324,0.1494489759206771,0.1385693550109863,293.402099609375,297.1499938964844,293.1499938964844,0.0131121343001723,-752.39501953125,303.2218017578125,0.3947807848453522,0.050000000745058,0.0516225211322307,293.2224426269531,297.1499938964844,293.1499938964844,0.3459573686122894,-4783.7978515625,304.1597900390625,0.8657878637313843,0.4313139319419861,0.3041110038757324,293.2521057128906,297.1499938964844,293.1499938964844,0.4359899461269378,-7763.8515625,304.1634521484375,0.9225029349327089,0.5181684494018555,0.4934170842170715,293.21514892578125,297.1499938964844,293.1499938964844,0.0142682380974292,-3701.47705078125,303.6557922363281,0.3947807848453522,0.050000000745058,0.2448750138282776,291.1429443359375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.30963134765625,291.1398620605469,1.0,0.3697201013565063,0.7610723376274109,0.7610723376274109,1.0,1.0,-1.479333519935608,0.6329559087753296,0.8463776707649231,0.285194456577301,0.0,0.0,0.7747109532356262,121.20581817626952,129.0,-7.962548732757568,-17760.666015625,488.8609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.599609375,18000.0,0.0,0.0,0.4094952046871185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0218349695205688,1.021845459938049,-1.047765999828698e-05,0.0,0.0004155855858698,0.0,0.0,135.807373046875,0.0,0.0,0.0,0.5841764807701111,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933548435568809,-2167.2119140625,304.1537475585937,0.6107673645019531,0.1485506445169448,0.1378664672374725,293.4132080078125,297.1499938964844,293.1499938964844,0.0128766493871808,-746.6102905273438,303.1034851074219,0.3924197852611542,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441307842731476,-4763.8984375,304.1596374511719,0.8605630397796631,0.4294630885124206,0.3029157817363739,293.2513427734375,297.1499938964844,293.1499938964844,0.4334218800067901,-7727.9951171875,304.1633605957031,0.9158684611320496,0.515734851360321,0.4912502467632293,293.2177124023437,297.1499938964844,293.1499938964844,0.0142419291660189,-3700.61669921875,303.6260681152344,0.3924197852611542,0.050000000745058,0.2454536855220794,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720505535602569,0.7665393948554993,0.7665393948554993,1.0,1.0,-1.4752947092056274,0.6320101022720337,0.8432846665382385,0.2851006388664245,0.0,0.0,0.7761172652244568,124.2226104736328,132.0,10.185522079467772,-17762.708984375,494.0993347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.81640625,18000.0,0.0,0.0,0.4086800217628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202360153198242,1.0202463865280151,-1.0399307939223943e-05,0.0,0.0004147582512814,0.0,0.0,134.74923706054688,0.0,0.0,0.0,0.5829087495803833,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933548435568809,-2167.2119140625,304.1537475585937,0.6107673645019531,0.1485506445169448,0.1378664672374725,293.4132080078125,297.1499938964844,293.1499938964844,0.0128766493871808,-746.6102905273438,303.1034851074219,0.3924197852611542,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441307842731476,-4763.8984375,304.1596374511719,0.8605630397796631,0.4294630885124206,0.3029157817363739,293.2513427734375,297.1499938964844,293.1499938964844,0.4334218800067901,-7727.9951171875,304.1633605957031,0.9158684611320496,0.515734851360321,0.4912502467632293,293.2177124023437,297.1499938964844,293.1499938964844,0.0142419291660189,-3700.61669921875,303.6260681152344,0.3924197852611542,0.050000000745058,0.2454536855220794,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720505535602569,0.7665393948554993,0.7665393948554993,1.0,1.0,-1.4752947092056274,0.6320101022720337,0.8432846665382385,0.2851006388664245,0.0,0.0,0.7761172652244568,124.2226104736328,132.0,10.185522079467772,-17762.708984375,494.0993347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.81640625,18000.0,0.0,0.0,0.4086800217628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202360153198242,1.0202463865280151,-1.0399307939223943e-05,0.0,0.0004147582512814,0.0,0.0,134.74923706054688,0.0,0.0,0.0,0.5829087495803833,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926508679986,-2153.833984375,304.1536560058594,0.6067132949829102,0.1477071940898895,0.1372125446796417,293.4239196777344,297.1499938964844,293.1499938964844,0.0126228732988238,-739.7064819335938,302.98419189453125,0.3900129497051239,0.050000000745058,0.0518665686249733,293.2226257324219,297.1499938964844,293.1499938964844,0.3418320417404175,-4738.4541015625,304.1602478027344,0.8555251955986023,0.4276011288166046,0.3017154335975647,293.25067138671875,297.1499938964844,293.1499938964844,0.4302799999713897,-7683.48974609375,304.16412353515625,0.9095824360847472,0.5133042931556702,0.4890914857387543,293.2202453613281,297.1499938964844,293.1499938964844,0.0141914226114749,-3694.953857421875,303.59637451171875,0.3900129497051239,0.050000000745058,0.2460326701402664,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743713498115539,0.7722359299659729,0.7722359299659729,1.0,1.0,-1.4713187217712402,0.6310835480690002,0.84023517370224,0.2850172817707062,0.0,0.0,0.7731505632400513,127.24250793457033,135.0,20.60790634155273,-17745.099609375,499.3489074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.900390625,18000.0,0.0,0.0,0.4077334105968475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159916877746582,1.0160020589828491,-1.035159675666364e-05,0.0,0.0004137975629419,0.0,0.0,133.4302978515625,0.0,0.0,0.0,0.5809245109558105,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926508679986,-2153.833984375,304.1536560058594,0.6067132949829102,0.1477071940898895,0.1372125446796417,293.4239196777344,297.1499938964844,293.1499938964844,0.0126228732988238,-739.7064819335938,302.98419189453125,0.3900129497051239,0.050000000745058,0.0518665686249733,293.2226257324219,297.1499938964844,293.1499938964844,0.3418320417404175,-4738.4541015625,304.1602478027344,0.8555251955986023,0.4276011288166046,0.3017154335975647,293.25067138671875,297.1499938964844,293.1499938964844,0.4302799999713897,-7683.48974609375,304.16412353515625,0.9095824360847472,0.5133042931556702,0.4890914857387543,293.2202453613281,297.1499938964844,293.1499938964844,0.0141914226114749,-3694.953857421875,303.59637451171875,0.3900129497051239,0.050000000745058,0.2460326701402664,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743713498115539,0.7722359299659729,0.7722359299659729,1.0,1.0,-1.4713187217712402,0.6310835480690002,0.84023517370224,0.2850172817707062,0.0,0.0,0.7731505632400513,127.24250793457033,135.0,20.60790634155273,-17745.099609375,499.3489074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.900390625,18000.0,0.0,0.0,0.4077334105968475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159916877746582,1.0160020589828491,-1.035159675666364e-05,0.0,0.0004137975629419,0.0,0.0,133.4302978515625,0.0,0.0,0.0,0.5809245109558105,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920320972800254,-2142.13134765625,304.1534729003906,0.6027695536613464,0.1469215899705886,0.1366098523139953,293.43414306640625,297.1499938964844,293.1499938964844,0.012376319617033,-732.9268188476562,302.8622741699219,0.3875629603862762,0.050000000745058,0.0519885793328285,293.22271728515625,297.1499938964844,293.1499938964844,0.3396814167499542,-4714.78515625,304.160400390625,0.8506726026535034,0.4257421791553497,0.3005144298076629,293.25,297.1499938964844,293.1499938964844,0.4273338615894317,-7642.01025390625,304.164306640625,0.9037439227104188,0.5108920931816101,0.4869457483291626,293.22271728515625,297.1499938964844,293.1499938964844,0.014146058820188,-3690.513671875,303.5658264160156,0.3875629603862762,0.050000000745058,0.2466114312410354,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766820132732391,0.7781750559806824,0.7781750559806824,1.0,1.0,-1.4674186706542969,0.6301811337471008,0.837237536907196,0.284946858882904,0.0,0.0,0.7686512470245361,130.26295471191406,138.0,17.978511810302734,-17706.357421875,504.6116638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.857421875,18000.0,0.0,0.0,0.4066208899021148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079721212387085,1.00798237323761,-1.0261162969982252e-05,0.0,0.0004126685089431,0.0,0.0,130.95645141601562,0.0,0.0,0.0,0.5773002505302429,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920320972800254,-2142.13134765625,304.1534729003906,0.6027695536613464,0.1469215899705886,0.1366098523139953,293.43414306640625,297.1499938964844,293.1499938964844,0.012376319617033,-732.9268188476562,302.8622741699219,0.3875629603862762,0.050000000745058,0.0519885793328285,293.22271728515625,297.1499938964844,293.1499938964844,0.3396814167499542,-4714.78515625,304.160400390625,0.8506726026535034,0.4257421791553497,0.3005144298076629,293.25,297.1499938964844,293.1499938964844,0.4273338615894317,-7642.01025390625,304.164306640625,0.9037439227104188,0.5108920931816101,0.4869457483291626,293.22271728515625,297.1499938964844,293.1499938964844,0.014146058820188,-3690.513671875,303.5658264160156,0.3875629603862762,0.050000000745058,0.2466114312410354,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766820132732391,0.7781750559806824,0.7781750559806824,1.0,1.0,-1.4674186706542969,0.6301811337471008,0.837237536907196,0.284946858882904,0.0,0.0,0.7686512470245361,130.26295471191406,138.0,17.978511810302734,-17706.357421875,504.6116638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.857421875,18000.0,0.0,0.0,0.4066208899021148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079721212387085,1.00798237323761,-1.0261162969982252e-05,0.0,0.0004126685089431,0.0,0.0,130.95645141601562,0.0,0.0,0.0,0.5773002505302429,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915090814232826,-2132.315673828125,304.1531982421875,0.5989476442337036,0.1461964845657348,0.1360604763031005,293.44384765625,297.1499938964844,293.1499938964844,0.0121382661163806,-726.3449096679688,302.7378234863281,0.3851723968982696,0.050000000745058,0.0521104522049427,293.2227478027344,297.1499938964844,293.1499938964844,0.337728202342987,-4693.42333984375,304.1601867675781,0.8460028171539307,0.4238940179347992,0.2993197739124298,293.249267578125,297.1499938964844,293.1499938964844,0.4246471524238586,-7604.41943359375,304.1640014648437,0.8983073234558105,0.5085071325302124,0.4848237931728363,293.2251281738281,297.1499938964844,293.1499938964844,0.01410739030689,-3687.630859375,303.53436279296875,0.3851723968982696,0.050000000745058,0.2471895515918731,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789834082126617,0.7843652367591858,0.7843652367591858,1.0,1.0,-1.463617920875549,0.6293116211891174,0.8343063592910767,0.2848939895629883,0.0,0.0,0.7636198401451111,133.281982421875,126.0,10.91879653930664,-17655.9921875,509.8971252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.14111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.296875,18000.0,0.0,0.0,0.4053244888782501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978007078170776,0.9978108406066896,-1.014189729175996e-05,0.0,0.0004113528120797,0.0,0.0,127.81675720214844,0.0,0.0,0.0,0.5727057456970215,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915090814232826,-2132.315673828125,304.1531982421875,0.5989476442337036,0.1461964845657348,0.1360604763031005,293.44384765625,297.1499938964844,293.1499938964844,0.0121382661163806,-726.3449096679688,302.7378234863281,0.3851723968982696,0.050000000745058,0.0521104522049427,293.2227478027344,297.1499938964844,293.1499938964844,0.337728202342987,-4693.42333984375,304.1601867675781,0.8460028171539307,0.4238940179347992,0.2993197739124298,293.249267578125,297.1499938964844,293.1499938964844,0.4246471524238586,-7604.41943359375,304.1640014648437,0.8983073234558105,0.5085071325302124,0.4848237931728363,293.2251281738281,297.1499938964844,293.1499938964844,0.01410739030689,-3687.630859375,303.53436279296875,0.3851723968982696,0.050000000745058,0.2471895515918731,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789834082126617,0.7843652367591858,0.7843652367591858,1.0,1.0,-1.463617920875549,0.6293116211891174,0.8343063592910767,0.2848939895629883,0.0,0.0,0.7636198401451111,133.281982421875,126.0,10.91879653930664,-17655.9921875,509.8971252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.14111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.296875,18000.0,0.0,0.0,0.4053244888782501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978007078170776,0.9978108406066896,-1.014189729175996e-05,0.0,0.0004113528120797,0.0,0.0,127.81675720214844,0.0,0.0,0.0,0.5727057456970215,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912232249975204,-2126.96533203125,304.15313720703125,0.5987622141838074,0.1458690017461776,0.1357388794422149,293.4484558105469,297.1499938964844,293.1499938964844,0.0119950389489531,-722.0679931640625,302.6749572753906,0.3854508697986603,0.050000000745058,0.0520960912108421,293.2226867675781,297.1499938964844,293.1499938964844,0.3367387354373932,-4682.58642578125,304.1601257324219,0.845832884311676,0.4229832887649536,0.2986721992492676,293.24884033203125,297.1499938964844,293.1499938964844,0.423308253288269,-7585.6552734375,304.1639099121094,0.8980652689933777,0.5073330402374268,0.4837002158164978,293.22625732421875,297.1499938964844,293.1499938964844,0.0140552008524537,-3681.339599609375,303.5184936523437,0.3854508697986603,0.050000000745058,0.2471214383840561,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.1858215332031,1.0,0.3780503571033478,0.7876052856445312,0.7876052856445312,1.0,1.0,-1.4610077142715454,0.6285485029220581,0.8324591517448425,0.2846973538398742,0.0,0.0,0.7610604763031006,132.8726806640625,126.0,8.342272758483887,-17623.427734375,507.3353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,309.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18116.6640625,18000.0,0.0,0.0,0.404604434967041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923841953277588,0.9923942685127258,-1.007742412184598e-05,0.0,0.0004106220731046,0.0,0.0,126.15431213378906,0.0,0.0,0.0,0.570256769657135,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909247323870658,-2121.372314453125,304.1531066894531,0.5996966361999512,0.1455837488174438,0.1354049891233444,293.4527893066406,297.1499938964844,293.1499938964844,0.0118368221446871,-717.1170043945312,302.6120300292969,0.3866574764251709,0.050000000745058,0.0520343855023384,293.2225341796875,297.1499938964844,293.1499938964844,0.335711658000946,-4671.3037109375,304.16015625,0.8470237851142883,0.4220943748950958,0.2980021238327026,293.2483215332031,297.1499938964844,293.1499938964844,0.4219315350055694,-7566.29833984375,304.16387939453125,0.8993827700614929,0.5061818957328796,0.4825479090213775,293.2272644042969,297.1499938964844,293.1499938964844,0.0139813059940934,-3671.662841796875,303.5028076171875,0.3866574764251709,0.050000000745058,0.2468287199735641,291.1877136230469,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.1880798339844,1.0,0.3762117326259613,0.7909482717514038,0.7909482717514038,1.0,1.0,-1.457993984222412,0.6276026964187622,0.8303912878036499,0.2843929827213287,0.0,0.0,0.7583279013633728,131.25714111328125,114.0,7.35756778717041,-17586.978515625,501.5506286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,309.1619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18121.708984375,18000.0,0.0,0.0,0.4038275778293609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867514371871948,0.9867614507675172,-1.001086911855964e-05,0.0,0.0004098336794413,0.0,0.0,124.44334411621094,0.0,0.0,0.0,0.5677064061164856,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903506353497505,-2110.620361328125,304.15301513671875,0.603931188583374,0.1451371312141418,0.1347624510526657,293.4606018066406,297.1499938964844,293.1499938964844,0.0114986440166831,-706.028564453125,302.4863586425781,0.3909503221511841,0.050000000745058,0.051819559186697,293.221923828125,297.1499938964844,293.1499938964844,0.3336363136768341,-4648.48046875,304.16021728515625,0.8522963523864746,0.4203799962997436,0.2966389060020447,293.2470703125,297.1499938964844,293.1499938964844,0.4191634356975555,-7527.3212890625,304.1638488769531,0.9053205251693726,0.503946840763092,0.4802153408527374,293.2288818359375,297.1499938964844,293.1499938964844,0.0137954726815223,-3646.18798828125,303.4720764160156,0.3909503221511841,0.050000000745058,0.2458096742630005,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480834960937,291.1922302246094,1.0,0.3704085350036621,0.7979304194450378,0.7979304194450378,1.0,1.0,-1.4513051509857178,0.6254040002822876,0.8259010910987854,0.2836127281188965,0.0,0.0,0.7524444460868835,125.70008850097656,102.0,5.961789608001709,-17504.876953125,483.9181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.982421875,18000.0,0.0,0.0,0.4020927846431732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744739532470704,0.9744837880134584,-9.867650987871455e-06,0.0,0.0004080730432178,0.0,0.0,120.77751159667967,0.0,0.0,0.0,0.5621705651283264,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903506353497505,-2110.620361328125,304.15301513671875,0.603931188583374,0.1451371312141418,0.1347624510526657,293.4606018066406,297.1499938964844,293.1499938964844,0.0114986440166831,-706.028564453125,302.4863586425781,0.3909503221511841,0.050000000745058,0.051819559186697,293.221923828125,297.1499938964844,293.1499938964844,0.3336363136768341,-4648.48046875,304.16021728515625,0.8522963523864746,0.4203799962997436,0.2966389060020447,293.2470703125,297.1499938964844,293.1499938964844,0.4191634356975555,-7527.3212890625,304.1638488769531,0.9053205251693726,0.503946840763092,0.4802153408527374,293.2288818359375,297.1499938964844,293.1499938964844,0.0137954726815223,-3646.18798828125,303.4720764160156,0.3909503221511841,0.050000000745058,0.2458096742630005,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480834960937,291.1922302246094,1.0,0.3704085350036621,0.7979304194450378,0.7979304194450378,1.0,1.0,-1.4513051509857178,0.6254040002822876,0.8259010910987854,0.2836127281188965,0.0,0.0,0.7524444460868835,125.70008850097656,102.0,5.961789608001709,-17504.876953125,483.9181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.982421875,18000.0,0.0,0.0,0.4020927846431732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744739532470704,0.9744837880134584,-9.867650987871455e-06,0.0,0.0004080730432178,0.0,0.0,120.77751159667967,0.0,0.0,0.0,0.5621705651283264,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898352786898613,-2100.989501953125,304.1528625488281,0.6106674671173096,0.1448418498039245,0.1341800391674041,293.4671936035156,297.1499938964844,293.1499938964844,0.0111488513648509,-693.984619140625,302.361328125,0.3967429101467132,0.050000000745058,0.0515205822885036,293.22100830078125,297.1499938964844,293.1499938964844,0.3315867781639099,-4625.9423828125,304.1602478027344,0.8608669638633728,0.4187422692775726,0.2952685952186584,293.2455444335937,297.1499938964844,293.1499938964844,0.4164374470710754,-7488.92431640625,304.1637878417969,0.9155341982841492,0.5017950534820557,0.4778787493705749,293.2298889160156,297.1499938964844,293.1499938964844,0.0135791823267936,-3615.519775390625,303.4423217773437,0.3967429101467132,0.050000000745058,0.244391456246376,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625403046607971,0.8052999377250671,0.8052999377250671,1.0,1.0,-1.4440945386886597,0.6229553818702698,0.8211392164230347,0.2826912999153137,0.0,0.0,0.7462210059165955,118.0036849975586,90.0,4.38377857208252,-17414.32421875,460.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53240966796875,309.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18145.103515625,18000.0,0.0,0.0,0.4001073539257049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611409306526184,0.9611506462097168,-9.713224244478624e-06,0.0,0.0004060580977238,0.0,0.0,116.87849426269533,0.0,0.0,0.0,0.5561812520027161,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898352786898613,-2100.989501953125,304.1528625488281,0.6106674671173096,0.1448418498039245,0.1341800391674041,293.4671936035156,297.1499938964844,293.1499938964844,0.0111488513648509,-693.984619140625,302.361328125,0.3967429101467132,0.050000000745058,0.0515205822885036,293.22100830078125,297.1499938964844,293.1499938964844,0.3315867781639099,-4625.9423828125,304.1602478027344,0.8608669638633728,0.4187422692775726,0.2952685952186584,293.2455444335937,297.1499938964844,293.1499938964844,0.4164374470710754,-7488.92431640625,304.1637878417969,0.9155341982841492,0.5017950534820557,0.4778787493705749,293.2298889160156,297.1499938964844,293.1499938964844,0.0135791823267936,-3615.519775390625,303.4423217773437,0.3967429101467132,0.050000000745058,0.244391456246376,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625403046607971,0.8052999377250671,0.8052999377250671,1.0,1.0,-1.4440945386886597,0.6229553818702698,0.8211392164230347,0.2826912999153137,0.0,0.0,0.7462210059165955,118.0036849975586,90.0,4.38377857208252,-17414.32421875,460.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53240966796875,309.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18145.103515625,18000.0,0.0,0.0,0.4001073539257049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611409306526184,0.9611506462097168,-9.713224244478624e-06,0.0,0.0004060580977238,0.0,0.0,116.87849426269533,0.0,0.0,0.0,0.5561812520027161,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893924310803413,-2092.7392578125,304.15264892578125,0.6191485524177551,0.1446799039840698,0.1336718946695327,293.4725341796875,297.1499938964844,293.1499938964844,0.0108008161187171,-681.4915771484375,302.2373046875,0.4035734832286834,0.050000000745058,0.0511695146560668,293.21990966796875,297.1499938964844,293.1499938964844,0.3295918703079223,-4604.0166015625,304.16015625,0.8724890947341919,0.4171701669692993,0.2939072549343109,293.2438659667969,297.1499938964844,293.1499938964844,0.4137864410877228,-7451.5927734375,304.1636047363281,0.9298149347305298,0.4997170865535736,0.4755615592002868,293.2304077148437,297.1499938964844,293.1499938964844,0.0133485114201903,-3582.017822265625,303.41357421875,0.4035734832286834,0.050000000745058,0.2427261471748352,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532375395298004,0.8130468130111694,0.8130468130111694,1.0,1.0,-1.43664813041687,0.6203816533088684,0.8162664771080017,0.2816964089870453,0.0,0.0,0.7398611307144165,108.9850082397461,78.0,2.502752780914306,-17318.529296875,434.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59063720703125,309.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.5390625,18000.0,0.0,0.0,0.3978780210018158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471787810325624,0.9471883773803712,-9.552657502354124e-06,0.0,0.0004037955950479,0.0,0.0,112.88526153564452,0.0,0.0,0.0,0.5499306321144104,4.0,0.0,1.0
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893924310803413,-2092.7392578125,304.15264892578125,0.6191485524177551,0.1446799039840698,0.1336718946695327,293.4725341796875,297.1499938964844,293.1499938964844,0.0108008161187171,-681.4915771484375,302.2373046875,0.4035734832286834,0.050000000745058,0.0511695146560668,293.21990966796875,297.1499938964844,293.1499938964844,0.3295918703079223,-4604.0166015625,304.16015625,0.8724890947341919,0.4171701669692993,0.2939072549343109,293.2438659667969,297.1499938964844,293.1499938964844,0.4137864410877228,-7451.5927734375,304.1636047363281,0.9298149347305298,0.4997170865535736,0.4755615592002868,293.2304077148437,297.1499938964844,293.1499938964844,0.0133485114201903,-3582.017822265625,303.41357421875,0.4035734832286834,0.050000000745058,0.2427261471748352,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532375395298004,0.8130468130111694,0.8130468130111694,1.0,1.0,-1.43664813041687,0.6203816533088684,0.8162664771080017,0.2816964089870453,0.0,0.0,0.7398611307144165,108.9850082397461,78.0,2.502752780914306,-17318.529296875,434.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59063720703125,309.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.5390625,18000.0,0.0,0.0,0.3978780210018158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471787810325624,0.9471883773803712,-9.552657502354124e-06,0.0,0.0004037955950479,0.0,0.0,112.88526153564452,0.0,0.0,0.0,0.5499306321144104,4.0,0.0,1.0
