time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890278220176696,-2085.976318359375,304.1523742675781,0.6291288137435913,0.1446369141340255,0.1332436203956604,293.47662353515625,297.1499938964844,293.1499938964844,0.0104620987549424,-668.8695068359375,302.1146240234375,0.4117896258831024,0.050000000745058,0.0507871322333812,293.2186279296875,297.1499938964844,293.1499938964844,0.3276669979095459,-4582.8740234375,304.15997314453125,0.887231171131134,0.4156544804573059,0.2925634384155273,293.2420654296875,297.1499938964844,293.1499938964844,0.4112282693386078,-7415.58056640625,304.163330078125,0.9474435448646544,0.4977045655250549,0.4732762277126312,293.2304382324219,297.1499938964844,293.1499938964844,0.0131132118403911,-3547.158447265625,303.3857727050781,0.4117896258831024,0.050000000745058,0.2409122884273529,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428791463375091,0.8211624622344971,0.8211624622344971,1.0,1.0,-1.42914080619812,0.6177582144737244,0.8113826513290405,0.2806680202484131,0.0,0.0,0.7335782051086426,99.1731948852539,66.0,0.4585692584514618,-17219.82421875,406.8233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.794921875,18000.0,0.0,0.0,0.3954281210899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330629706382751,0.9330723881721495,-9.391544153913856e-06,0.0,0.0004013092839159,0.0,0.0,108.94063568115234,0.0,0.0,0.0,0.5436334013938904,4.0,0.0,1.0
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890278220176696,-2085.976318359375,304.1523742675781,0.6291288137435913,0.1446369141340255,0.1332436203956604,293.47662353515625,297.1499938964844,293.1499938964844,0.0104620987549424,-668.8695068359375,302.1146240234375,0.4117896258831024,0.050000000745058,0.0507871322333812,293.2186279296875,297.1499938964844,293.1499938964844,0.3276669979095459,-4582.8740234375,304.15997314453125,0.887231171131134,0.4156544804573059,0.2925634384155273,293.2420654296875,297.1499938964844,293.1499938964844,0.4112282693386078,-7415.58056640625,304.163330078125,0.9474435448646544,0.4977045655250549,0.4732762277126312,293.2304382324219,297.1499938964844,293.1499938964844,0.0131132118403911,-3547.158447265625,303.3857727050781,0.4117896258831024,0.050000000745058,0.2409122884273529,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428791463375091,0.8211624622344971,0.8211624622344971,1.0,1.0,-1.42914080619812,0.6177582144737244,0.8113826513290405,0.2806680202484131,0.0,0.0,0.7335782051086426,99.1731948852539,66.0,0.4585692584514618,-17219.82421875,406.8233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.794921875,18000.0,0.0,0.0,0.3954281210899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330629706382751,0.9330723881721495,-9.391544153913856e-06,0.0,0.0004013092839159,0.0,0.0,108.94063568115234,0.0,0.0,0.0,0.5436334013938904,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0888781324028968,-2083.21337890625,304.1522216796875,0.6348990201950073,0.1446658670902252,0.1330635547637939,293.47808837890625,297.1499938964844,293.1499938964844,0.0102983461692929,-662.6018676757812,302.0541687011719,0.4166981279850006,0.050000000745058,0.0505883768200874,293.21795654296875,297.1499938964844,293.1499938964844,0.3267329633235931,-4572.61962890625,304.15985107421875,0.8958563804626465,0.4149167537689209,0.2918998599052429,293.2411193847656,297.1499938964844,293.1499938964844,0.4099863171577453,-7398.1015625,304.1631774902344,0.9571847319602966,0.4967218935489654,0.4721480906009674,293.2303466796875,297.1499938964844,293.1499938964844,0.0129956444725394,-3529.502197265625,303.3721923828125,0.4166981279850006,0.050000000745058,0.2399694770574569,291.1964416503906,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.36248779296875,291.1963195800781,1.0,0.3373772203922272,0.8253524303436279,0.8253524303436279,1.0,1.0,-1.425403356552124,0.6164440512657166,0.8089593052864075,0.2801495492458343,0.0,0.0,0.7305269241333008,94.07640075683594,66.0,-0.5594620108604431,-17170.015625,392.5314636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6749267578125,309.2444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18149.033203125,18000.0,0.0,0.0,0.3941314816474914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260967969894408,0.926106095314026,-9.312499059888069e-06,0.0,0.0003999933542218,0.0,0.0,107.02802276611328,0.0,0.0,0.0,0.5405339002609253,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0887616053223609,-2081.07763671875,304.15203857421875,0.6413862109184265,0.1447467803955078,0.1329201012849807,293.4789428710937,297.1499938964844,293.1499938964844,0.0101399151608347,-656.4310913085938,301.9950561523437,0.4223546385765075,0.050000000745058,0.0503861159086227,293.2172546386719,297.1499938964844,293.1499938964844,0.3258202075958252,-4562.6025390625,304.15972900390625,0.905427873134613,0.4141941368579864,0.2912436127662658,293.2401733398437,297.1499938964844,293.1499938964844,0.4087715446949005,-7381.0078125,304.1629943847656,0.9673307538032532,0.4957565665245056,0.4710319340229034,293.2301330566406,297.1499938964844,293.1499938964844,0.0128787839785218,-3511.800537109375,303.3588256835937,0.4223546385765075,0.050000000745058,0.2390100508928299,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.2326965332031,293.36334228515625,291.1954040527344,1.0,0.3316876888275146,0.8296146988868713,0.8296146988868713,1.0,1.0,-1.4217088222503662,0.6151412725448608,0.8065674901008606,0.2796344757080078,0.0,0.0,0.727568507194519,88.89179229736328,54.0,-1.5949137210845947,-17120.3515625,378.1201477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7008361816406,309.25030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.06640625,18000.0,0.0,0.0,0.39279505610466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192684888839722,0.9192777276039124,-9.235311154043302e-06,0.0,0.000398637028411,0.0,0.0,105.17489624023438,0.0,0.0,0.0,0.5375011563301086,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886333882808685,-2078.78369140625,304.15155029296875,0.6571717858314514,0.1450300216674804,0.1327490657567978,293.4789733886719,297.1499938964844,293.1499938964844,0.0098379170522093,-644.3786010742188,301.8807678222656,0.4367132782936096,0.050000000745058,0.0499745085835456,293.2157897949219,297.1499938964844,293.1499938964844,0.3240612745285034,-4543.30908203125,304.159423828125,0.9299713373184204,0.412788838148117,0.2899551093578338,293.2381896972656,297.1499938964844,293.1499938964844,0.4064264297485351,-7348.0166015625,304.1625671386719,0.988095998764038,0.4938727617263794,0.4688383936882019,293.2294921875,297.1499938964844,293.1499938964844,0.0126485470682382,-3476.49169921875,303.3327331542969,0.4367132782936096,0.050000000745058,0.2370575517416,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637390136719,291.1925354003906,1.0,0.3197995722293854,0.8383358120918274,0.8383358120918274,1.0,1.0,-1.4144854545593262,0.6125839352607727,0.8019015192985535,0.2786219120025635,0.0,0.0,0.7220286130905151,78.34659576416016,42.0,-3.6118416786193848,-17022.283203125,349.1682434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7471923828125,309.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900315165519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062597751617432,0.906268835067749,-9.088925253308844e-06,0.0,0.0003958324086852,0.0,0.0,101.70217895507812,0.0,0.0,0.0,0.531737744808197,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886333882808685,-2078.78369140625,304.15155029296875,0.6571717858314514,0.1450300216674804,0.1327490657567978,293.4789733886719,297.1499938964844,293.1499938964844,0.0098379170522093,-644.3786010742188,301.8807678222656,0.4367132782936096,0.050000000745058,0.0499745085835456,293.2157897949219,297.1499938964844,293.1499938964844,0.3240612745285034,-4543.30908203125,304.159423828125,0.9299713373184204,0.412788838148117,0.2899551093578338,293.2381896972656,297.1499938964844,293.1499938964844,0.4064264297485351,-7348.0166015625,304.1625671386719,0.988095998764038,0.4938727617263794,0.4688383936882019,293.2294921875,297.1499938964844,293.1499938964844,0.0126485470682382,-3476.49169921875,303.3327331542969,0.4367132782936096,0.050000000745058,0.2370575517416,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637390136719,291.1925354003906,1.0,0.3197995722293854,0.8383358120918274,0.8383358120918274,1.0,1.0,-1.4144854545593262,0.6125839352607727,0.8019015192985535,0.2786219120025635,0.0,0.0,0.7220286130905151,78.34659576416016,42.0,-3.6118416786193848,-17022.283203125,349.1682434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7471923828125,309.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.44140625,18000.0,0.0,0.0,0.3900315165519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062597751617432,0.906268835067749,-9.088925253308844e-06,0.0,0.0003958324086852,0.0,0.0,101.70217895507812,0.0,0.0,0.0,0.531737744808197,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0885926783084869,-2078.030029296875,304.151123046875,0.6750844120979309,0.1454437375068664,0.1327371895313263,293.47723388671875,297.1499938964844,293.1499938964844,0.0095646167173981,-633.0523681640625,301.7720642089844,0.4539068043231964,0.050000000745058,0.0496084913611412,293.21417236328125,297.1499938964844,293.1499938964844,0.3222434222698211,-4523.1923828125,304.1593322753906,0.9560319185256958,0.4114523530006408,0.2887414991855621,293.2312316894531,297.1499938964844,293.1499938964844,0.3925985693931579,-7140.494140625,304.1834411621094,0.9990000128746032,0.4930063188076019,0.4549430608749389,293.2284545898437,297.1499938964844,293.1499938964844,0.0124390069395303,-3443.359619140625,303.30828857421875,0.4539068043231964,0.050000000745058,0.2353213280439376,291.19464111328125,291.1499938964844,260.76666259765625,259.2300109863281,279.2461242675781,293.3634338378906,291.1973876953125,1.0,0.3068985641002655,0.848260760307312,0.848260760307312,1.0,1.0,-1.3938267230987549,0.603836715221405,0.7899900078773499,0.2743220627307892,0.0,0.0,0.7162214517593384,68.73291015625,45.0,14.257650375366213,-16829.640625,316.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7912902832031,309.2921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18131.744140625,18000.0,0.0,0.0,0.3871197700500488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941125273704529,0.894121527671814,-8.955061275628395e-06,0.0,0.0003928773512598,0.0,0.0,98.5437240600586,0.0,0.0,0.0,0.5263444185256958,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0885926783084869,-2078.030029296875,304.151123046875,0.6750844120979309,0.1454437375068664,0.1327371895313263,293.47723388671875,297.1499938964844,293.1499938964844,0.0095646167173981,-633.0523681640625,301.7720642089844,0.4539068043231964,0.050000000745058,0.0496084913611412,293.21417236328125,297.1499938964844,293.1499938964844,0.3222434222698211,-4523.1923828125,304.1593322753906,0.9560319185256958,0.4114523530006408,0.2887414991855621,293.2312316894531,297.1499938964844,293.1499938964844,0.3925985693931579,-7140.494140625,304.1834411621094,0.9990000128746032,0.4930063188076019,0.4549430608749389,293.2284545898437,297.1499938964844,293.1499938964844,0.0124390069395303,-3443.359619140625,303.30828857421875,0.4539068043231964,0.050000000745058,0.2353213280439376,291.19464111328125,291.1499938964844,260.76666259765625,259.2300109863281,279.2461242675781,293.3634338378906,291.1973876953125,1.0,0.3068985641002655,0.848260760307312,0.848260760307312,1.0,1.0,-1.3938267230987549,0.603836715221405,0.7899900078773499,0.2743220627307892,0.0,0.0,0.7162214517593384,68.73291015625,45.0,14.257650375366213,-16829.640625,316.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7912902832031,309.2921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18131.744140625,18000.0,0.0,0.0,0.3871197700500488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941125273704529,0.894121527671814,-8.955061275628395e-06,0.0,0.0003928773512598,0.0,0.0,98.5437240600586,0.0,0.0,0.0,0.5263444185256958,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884689018130302,-2075.087646484375,304.15093994140625,0.6870050430297852,0.1459888368844986,0.1330165714025497,293.4746398925781,297.1499938964844,293.1499938964844,0.009322308935225,-622.0512084960938,301.6748352050781,0.4653069674968719,0.050000000745058,0.0494121462106704,293.2129821777344,297.1499938964844,293.1499938964844,0.3194223940372467,-4490.99169921875,304.160888671875,0.9703042507171632,0.4100694954395294,0.2876575589179992,293.1955871582031,297.1499938964844,293.1499938964844,0.3698320388793945,-6801.03759765625,304.2094116210937,0.9990000128746032,0.4981371164321899,0.4339835941791534,293.2272644042969,297.1499938964844,293.1499938964844,0.0122578702867031,-3410.99365234375,303.2874450683594,0.4653069674968719,0.050000000745058,0.2343899458646774,291.2400207519531,291.1499938964844,260.8033447265625,259.2613830566406,279.259033203125,293.3639831542969,291.2426147460937,1.0,0.2980890274047851,0.8598486185073853,0.8598486185073853,1.0,1.0,-1.3663372993469238,0.5920938849449158,0.7742434144020081,0.268094003200531,0.0,0.0,0.7010688781738281,63.299903869628906,48.0,43.52591323852539,-16542.330078125,291.9057922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8863525390625,309.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18296.18359375,18000.0,0.0,0.0,0.3834312558174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690170645713806,0.8690257668495178,-8.723562132217921e-06,0.0,0.0003891339874826,0.0,0.0,92.55744171142578,0.0,0.0,0.0,0.5154467225074768,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884689018130302,-2075.087646484375,304.15093994140625,0.6870050430297852,0.1459888368844986,0.1330165714025497,293.4746398925781,297.1499938964844,293.1499938964844,0.009322308935225,-622.0512084960938,301.6748352050781,0.4653069674968719,0.050000000745058,0.0494121462106704,293.2129821777344,297.1499938964844,293.1499938964844,0.3194223940372467,-4490.99169921875,304.160888671875,0.9703042507171632,0.4100694954395294,0.2876575589179992,293.1955871582031,297.1499938964844,293.1499938964844,0.3698320388793945,-6801.03759765625,304.2094116210937,0.9990000128746032,0.4981371164321899,0.4339835941791534,293.2272644042969,297.1499938964844,293.1499938964844,0.0122578702867031,-3410.99365234375,303.2874450683594,0.4653069674968719,0.050000000745058,0.2343899458646774,291.2400207519531,291.1499938964844,260.8033447265625,259.2613830566406,279.259033203125,293.3639831542969,291.2426147460937,1.0,0.2980890274047851,0.8598486185073853,0.8598486185073853,1.0,1.0,-1.3663372993469238,0.5920938849449158,0.7742434144020081,0.268094003200531,0.0,0.0,0.7010688781738281,63.299903869628906,48.0,43.52591323852539,-16542.330078125,291.9057922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8863525390625,309.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18296.18359375,18000.0,0.0,0.0,0.3834312558174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690170645713806,0.8690257668495178,-8.723562132217921e-06,0.0,0.0003891339874826,0.0,0.0,92.55744171142578,0.0,0.0,0.0,0.5154467225074768,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0884281992912292,-2074.193359375,304.1507263183594,0.6948058605194092,0.1459213346242904,0.1330695003271103,293.4716796875,297.1499938964844,293.1499938964844,0.0091303950175642,-613.8206787109375,301.5734558105469,0.4720848500728607,0.050000000745058,0.049291718751192,293.2121276855469,297.1499938964844,293.1499938964844,0.3175558447837829,-4470.34619140625,304.1603088378906,0.9787065386772156,0.408643901348114,0.2865819931030273,293.1533508300781,297.1499938964844,293.1499938964844,0.355277806520462,-6588.01416015625,304.2134094238281,0.9990000128746032,0.505543053150177,0.4206112623214721,293.22589111328125,297.1499938964844,293.1499938964844,0.0121483374387025,-3393.384765625,303.2652587890625,0.4720848500728607,0.050000000745058,0.23381869494915,291.2519836425781,291.1499938964844,260.8399963378906,259.2929382324219,279.2549743652344,293.3393249511719,291.2516784667969,1.0,0.292330265045166,0.8701679110527039,0.8701679110527039,1.0,1.0,-1.3482235670089722,0.584484875202179,0.7637386918067932,0.2641735672950744,0.0,0.0,0.6862962245941162,59.953590393066406,66.0,16.336320877075195,-16294.3388671875,276.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0214233398437,309.36065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18340.626953125,18000.0,0.0,0.0,0.3788721561431885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351698517799377,0.8351782560348511,-8.383339263673406e-06,0.0,0.0003845070605166,0.0,0.0,84.62676239013672,0.0,0.0,0.0,0.5009914636611938,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0884281992912292,-2074.193359375,304.1507263183594,0.6948058605194092,0.1459213346242904,0.1330695003271103,293.4716796875,297.1499938964844,293.1499938964844,0.0091303950175642,-613.8206787109375,301.5734558105469,0.4720848500728607,0.050000000745058,0.049291718751192,293.2121276855469,297.1499938964844,293.1499938964844,0.3175558447837829,-4470.34619140625,304.1603088378906,0.9787065386772156,0.408643901348114,0.2865819931030273,293.1533508300781,297.1499938964844,293.1499938964844,0.355277806520462,-6588.01416015625,304.2134094238281,0.9990000128746032,0.505543053150177,0.4206112623214721,293.22589111328125,297.1499938964844,293.1499938964844,0.0121483374387025,-3393.384765625,303.2652587890625,0.4720848500728607,0.050000000745058,0.23381869494915,291.2519836425781,291.1499938964844,260.8399963378906,259.2929382324219,279.2549743652344,293.3393249511719,291.2516784667969,1.0,0.292330265045166,0.8701679110527039,0.8701679110527039,1.0,1.0,-1.3482235670089722,0.584484875202179,0.7637386918067932,0.2641735672950744,0.0,0.0,0.6862962245941162,59.953590393066406,66.0,16.336320877075195,-16294.3388671875,276.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0214233398437,309.36065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18340.626953125,18000.0,0.0,0.0,0.3788721561431885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8351698517799377,0.8351782560348511,-8.383339263673406e-06,0.0,0.0003845070605166,0.0,0.0,84.62676239013672,0.0,0.0,0.0,0.5009914636611938,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882925391197204,-2071.7431640625,304.1508483886719,0.6942934989929199,0.145632266998291,0.1328485161066055,293.4701538085937,297.1499938964844,293.1499938964844,0.0090592615306377,-611.0462036132812,301.5210266113281,0.4720021784305572,0.050000000745058,0.0492932796478271,293.2118225097656,297.1499938964844,293.1499938964844,0.3169896900653839,-4464.39208984375,304.1594543457031,0.978071391582489,0.4079176187515259,0.2860845923423767,293.1361083984375,297.1499938964844,293.1499938964844,0.3549138009548187,-6587.9501953125,304.2023620605469,0.9990000128746032,0.5088961124420166,0.4207841455936432,293.2251892089844,297.1499938964844,293.1499938964844,0.0121304048225283,-3391.828125,303.2535705566406,0.4720021784305572,0.050000000745058,0.2338260859251022,291.24676513671875,291.1499938964844,260.8583374023437,259.3088073730469,279.2514953613281,293.331298828125,291.24444580078125,1.0,0.2927307486534118,0.8749834895133972,0.8749834895133972,1.0,1.0,-1.3475700616836548,0.5845069885253906,0.7630631327629089,0.2642672061920166,0.0,0.0,0.6803049445152283,59.980743408203125,66.0,-5.356588363647461,-16234.673828125,276.38995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0899963378906,309.3595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18318.240234375,18000.0,0.0,0.0,0.3763734698295593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8197564482688904,0.8197646737098694,-8.223379154514987e-06,0.0,0.0003819712146651,0.0,0.0,81.11669158935547,0.0,0.0,0.0,0.4944004714488983,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0883005335927009,-2072.22265625,304.1506652832031,0.6911736726760864,0.1454388350248336,0.1326630115509033,293.4686279296875,297.1499938964844,293.1499938964844,0.0090078990906476,-609.4876098632812,301.4657592773437,0.4696784317493438,0.050000000745058,0.0493357628583908,293.2115783691406,297.1499938964844,293.1499938964844,0.3168704509735107,-4463.75732421875,304.157958984375,0.9741799235343932,0.4071818888187408,0.2856078147888183,293.1268005371094,297.1499938964844,293.1499938964844,0.3595528304576874,-6664.04833984375,304.1843566894531,0.9990000128746032,0.510909378528595,0.4255445897579193,293.224609375,297.1499938964844,293.1499938964844,0.0121437851339578,-3396.965087890625,303.2406005859375,0.4696784317493438,0.050000000745058,0.2340276092290878,291.22674560546875,291.1499938964844,260.8766784667969,259.32470703125,279.24810791015625,293.32830810546875,291.22186279296875,1.0,0.2948955297470093,0.8796331286430359,0.8796331286430359,1.0,1.0,-1.3527777194976809,0.5871793627738953,0.7655984163284302,0.2658892273902893,0.0,0.0,0.6771168112754822,61.14118576049805,84.0,-36.12988662719727,-16225.4833984375,281.2099914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1444091796875,309.3455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18252.900390625,18000.0,0.0,0.0,0.3738915920257568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077014684677124,0.8077095746994019,-8.089466973615345e-06,0.0,0.000379452452762,0.0,0.0,78.36773681640625,0.0,0.0,0.0,0.4892666339874267,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0889745205640792,-2085.951416015625,304.1492919921875,0.6803682446479797,0.1456631571054458,0.1328406482934951,293.4655456542969,297.1499938964844,293.1499938964844,0.0089475251734256,-608.8950805664062,301.34942626953125,0.4589868783950805,0.050000000745058,0.0495179779827594,293.21124267578125,297.1499938964844,293.1499938964844,0.3174873888492584,-4472.4619140625,304.1542663574219,0.9584659934043884,0.4056922793388366,0.2847118675708771,293.1358947753906,297.1499938964844,293.1499938964844,0.3803118765354156,-6987.3759765625,304.1380615234375,0.9990000128746032,0.5097282528877258,0.4453916251659393,293.2242736816406,297.1499938964844,293.1499938964844,0.0122333895415067,-3420.52783203125,303.2106018066406,0.4589868783950805,0.050000000745058,0.2348919659852981,291.1581115722656,291.1499938964844,260.913330078125,259.3567199707031,279.2413635253906,293.33416748046875,291.1511535644531,1.0,0.3037386536598205,0.8884304165840149,0.8884304165840149,1.0,1.0,-1.3769882917404177,0.5988092422485352,0.7781790494918823,0.2726613283157348,0.0,0.0,0.6803438663482666,66.1553726196289,87.0,-85.15323638916016,-16370.486328125,303.15997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1717834472656,309.2958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.740234375,18000.0,0.0,0.0,0.3695422410964966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023516535758972,0.8023596405982971,-7.98330165707739e-06,0.0,0.000375038391212,0.0,0.0,76.82548522949219,0.0,0.0,0.0,0.4867404103279114,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0889745205640792,-2085.951416015625,304.1492919921875,0.6803682446479797,0.1456631571054458,0.1328406482934951,293.4655456542969,297.1499938964844,293.1499938964844,0.0089475251734256,-608.8950805664062,301.34942626953125,0.4589868783950805,0.050000000745058,0.0495179779827594,293.21124267578125,297.1499938964844,293.1499938964844,0.3174873888492584,-4472.4619140625,304.1542663574219,0.9584659934043884,0.4056922793388366,0.2847118675708771,293.1358947753906,297.1499938964844,293.1499938964844,0.3803118765354156,-6987.3759765625,304.1380615234375,0.9990000128746032,0.5097282528877258,0.4453916251659393,293.2242736816406,297.1499938964844,293.1499938964844,0.0122333895415067,-3420.52783203125,303.2106018066406,0.4589868783950805,0.050000000745058,0.2348919659852981,291.1581115722656,291.1499938964844,260.913330078125,259.3567199707031,279.2413635253906,293.33416748046875,291.1511535644531,1.0,0.3037386536598205,0.8884304165840149,0.8884304165840149,1.0,1.0,-1.3769882917404177,0.5988092422485352,0.7781790494918823,0.2726613283157348,0.0,0.0,0.6803438663482666,66.1553726196289,87.0,-85.15323638916016,-16370.486328125,303.15997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1717834472656,309.2958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.740234375,18000.0,0.0,0.0,0.3695422410964966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023516535758972,0.8023596405982971,-7.98330165707739e-06,0.0,0.000375038391212,0.0,0.0,76.82548522949219,0.0,0.0,0.0,0.4867404103279114,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.0902860313653945,-2111.59228515625,304.1473388671875,0.6724416017532349,0.1467349231243133,0.1338044553995132,293.4623413085937,297.1499938964844,293.1499938964844,0.0088872853666543,-608.1878662109375,301.2336120605469,0.4494571387767792,0.050000000745058,0.0496936775743961,293.2108764648437,297.1499938964844,293.1499938964844,0.3180806636810303,-4480.447265625,304.1519470214844,0.9433020949363708,0.4042114913463592,0.2838092446327209,293.1732482910156,297.1499938964844,293.1499938964844,0.4007940888404846,-7296.251953125,304.10845947265625,0.9990000128746032,0.5025502443313599,0.4637287855148315,293.2251892089844,297.1499938964844,293.1499938964844,0.0123115144670009,-3442.13720703125,303.1770935058594,0.4494571387767792,0.050000000745058,0.2357254028320312,291.090087890625,291.1499938964844,260.95001220703125,259.3889465332031,279.241455078125,293.35009765625,291.0857849121094,1.0,0.3115054666996002,0.8975553512573242,0.8975553512573242,1.0,1.0,-1.4002904891967771,0.6100049614906311,0.7902855277061462,0.2793207466602325,0.0,0.0,0.6932548880577087,71.00114440917969,90.0,-83.32877349853516,-16589.17578125,324.9811706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0559387207031,309.2297058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17780.119140625,18000.0,0.0,0.0,0.3667996227741241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8218325972557068,0.8218407034873962,-8.122379767883103e-06,0.0,0.0003722549881786,0.0,0.0,80.67149353027344,0.0,0.0,0.0,0.4946718513965606,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.0902860313653945,-2111.59228515625,304.1473388671875,0.6724416017532349,0.1467349231243133,0.1338044553995132,293.4623413085937,297.1499938964844,293.1499938964844,0.0088872853666543,-608.1878662109375,301.2336120605469,0.4494571387767792,0.050000000745058,0.0496936775743961,293.2108764648437,297.1499938964844,293.1499938964844,0.3180806636810303,-4480.447265625,304.1519470214844,0.9433020949363708,0.4042114913463592,0.2838092446327209,293.1732482910156,297.1499938964844,293.1499938964844,0.4007940888404846,-7296.251953125,304.10845947265625,0.9990000128746032,0.5025502443313599,0.4637287855148315,293.2251892089844,297.1499938964844,293.1499938964844,0.0123115144670009,-3442.13720703125,303.1770935058594,0.4494571387767792,0.050000000745058,0.2357254028320312,291.090087890625,291.1499938964844,260.95001220703125,259.3889465332031,279.241455078125,293.35009765625,291.0857849121094,1.0,0.3115054666996002,0.8975553512573242,0.8975553512573242,1.0,1.0,-1.4002904891967771,0.6100049614906311,0.7902855277061462,0.2793207466602325,0.0,0.0,0.6932548880577087,71.00114440917969,90.0,-83.32877349853516,-16589.17578125,324.9811706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0559387207031,309.2297058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17780.119140625,18000.0,0.0,0.0,0.3667996227741241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8218325972557068,0.8218407034873962,-8.122379767883103e-06,0.0,0.0003722549881786,0.0,0.0,80.67149353027344,0.0,0.0,0.0,0.4946718513965606,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.0914090797305107,-2133.1884765625,304.1464233398437,0.6639978885650635,0.1474050432443618,0.1347881108522415,293.4589233398437,297.1499938964844,293.1499938964844,0.0088206678628921,-606.575439453125,301.1249694824219,0.4398359954357147,0.050000000745058,0.0498997904360294,293.21051025390625,297.1499938964844,293.1499938964844,0.3179572820663452,-4479.60302734375,304.15155029296875,0.9264914989471436,0.4027463793754577,0.2829378545284271,293.216064453125,297.1499938964844,293.1499938964844,0.4092119336128235,-7415.1953125,304.1102294921875,0.9925545454025269,0.4932542443275451,0.4698152542114258,293.226806640625,297.1499938964844,293.1499938964844,0.0123674636706709,-3457.731689453125,303.14324951171875,0.4398359954357147,0.050000000745058,0.2367031127214431,291.0502319335937,291.1499938964844,260.9866638183594,259.4213562011719,279.2398376464844,293.34539794921875,291.0497436523437,1.0,0.3182640075683594,0.90621018409729,0.90621018409729,1.0,1.0,-1.4091707468032837,0.614480197429657,0.7946905493736267,0.282289057970047,0.0,0.0,0.7095749974250793,76.37915802001953,93.0,-48.510040283203125,-16727.552734375,341.9306945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8230895996094,309.1382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17655.75,18000.0,0.0,0.0,0.3659447133541107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540539145469666,0.8540623188018799,-8.422163773502689e-06,0.0,0.0003713873738888,0.0,0.0,87.83052062988281,0.0,0.0,0.0,0.5083820819854736,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.0914090797305107,-2133.1884765625,304.1464233398437,0.6639978885650635,0.1474050432443618,0.1347881108522415,293.4589233398437,297.1499938964844,293.1499938964844,0.0088206678628921,-606.575439453125,301.1249694824219,0.4398359954357147,0.050000000745058,0.0498997904360294,293.21051025390625,297.1499938964844,293.1499938964844,0.3179572820663452,-4479.60302734375,304.15155029296875,0.9264914989471436,0.4027463793754577,0.2829378545284271,293.216064453125,297.1499938964844,293.1499938964844,0.4092119336128235,-7415.1953125,304.1102294921875,0.9925545454025269,0.4932542443275451,0.4698152542114258,293.226806640625,297.1499938964844,293.1499938964844,0.0123674636706709,-3457.731689453125,303.14324951171875,0.4398359954357147,0.050000000745058,0.2367031127214431,291.0502319335937,291.1499938964844,260.9866638183594,259.4213562011719,279.2398376464844,293.34539794921875,291.0497436523437,1.0,0.3182640075683594,0.90621018409729,0.90621018409729,1.0,1.0,-1.4091707468032837,0.614480197429657,0.7946905493736267,0.282289057970047,0.0,0.0,0.7095749974250793,76.37915802001953,93.0,-48.510040283203125,-16727.552734375,341.9306945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8230895996094,309.1382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17655.75,18000.0,0.0,0.0,0.3659447133541107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540539145469666,0.8540623188018799,-8.422163773502689e-06,0.0,0.0003713873738888,0.0,0.0,87.83052062988281,0.0,0.0,0.0,0.5083820819854736,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0916322171688079,-2136.97607421875,304.1472473144531,0.6548426151275635,0.1475584357976913,0.1352108418941497,293.4554748535156,297.1499938964844,293.1499938964844,0.0087286755442619,-602.5765380859375,301.0308532714844,0.4309094250202179,0.050000000745058,0.0501261167228221,293.2103881835937,297.1499938964844,293.1499938964844,0.3162975609302521,-4460.310546875,304.15380859375,0.910027801990509,0.4012359380722046,0.2820718288421631,293.2348937988281,297.1499938964844,293.1499938964844,0.4035363495349884,-7323.23779296875,304.1325378417969,0.976847529411316,0.4877235293388366,0.4638700485229492,293.2286071777344,297.1499938964844,293.1499938964844,0.0123692294582724,-3459.383544921875,303.1128234863281,0.4309094250202179,0.050000000745058,0.2377767115831375,291.0677490234375,291.1499938964844,261.0233459472656,259.4537658691406,279.2485656738281,293.3453674316406,291.0692749023437,1.0,0.3235759735107422,0.9165263175964355,0.9165263175964355,1.0,1.0,-1.4030572175979614,0.61213219165802,0.7909250259399414,0.2812481224536896,0.0,0.0,0.7195719480514526,82.00701904296875,96.0,5.816282749176025,-16717.1484375,352.5157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5667419433594,309.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17728.68359375,18000.0,0.0,0.0,0.3663331866264343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824402689933777,0.8824490308761597,-8.737987627682742e-06,0.0,0.0003717816143762,0.0,0.0,94.85618591308594,0.0,0.0,0.0,0.5207453370094299,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0916322171688079,-2136.97607421875,304.1472473144531,0.6548426151275635,0.1475584357976913,0.1352108418941497,293.4554748535156,297.1499938964844,293.1499938964844,0.0087286755442619,-602.5765380859375,301.0308532714844,0.4309094250202179,0.050000000745058,0.0501261167228221,293.2103881835937,297.1499938964844,293.1499938964844,0.3162975609302521,-4460.310546875,304.15380859375,0.910027801990509,0.4012359380722046,0.2820718288421631,293.2348937988281,297.1499938964844,293.1499938964844,0.4035363495349884,-7323.23779296875,304.1325378417969,0.976847529411316,0.4877235293388366,0.4638700485229492,293.2286071777344,297.1499938964844,293.1499938964844,0.0123692294582724,-3459.383544921875,303.1128234863281,0.4309094250202179,0.050000000745058,0.2377767115831375,291.0677490234375,291.1499938964844,261.0233459472656,259.4537658691406,279.2485656738281,293.3453674316406,291.0692749023437,1.0,0.3235759735107422,0.9165263175964355,0.9165263175964355,1.0,1.0,-1.4030572175979614,0.61213219165802,0.7909250259399414,0.2812481224536896,0.0,0.0,0.7195719480514526,82.00701904296875,96.0,5.816282749176025,-16717.1484375,352.5157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5667419433594,309.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17728.68359375,18000.0,0.0,0.0,0.3663331866264343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824402689933777,0.8824490308761597,-8.737987627682742e-06,0.0,0.0003717816143762,0.0,0.0,94.85618591308594,0.0,0.0,0.0,0.5207453370094299,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0917027443647384,-2138.144287109375,304.1476135253906,0.6512065529823303,0.1476172357797622,0.1353539526462555,293.4537658691406,297.1499938964844,293.1499938964844,0.0086801862344145,-600.4627075195312,300.9840087890625,0.4275221824645996,0.050000000745058,0.050223309546709,293.2104187011719,297.1499938964844,293.1499938964844,0.3154765963554382,-4450.87939453125,304.15460205078125,0.903730809688568,0.400465190410614,0.2816100716590881,293.23883056640625,297.1499938964844,293.1499938964844,0.4016777575016022,-7293.4892578125,304.1390686035156,0.9701789021492004,0.4858747124671936,0.4620071649551391,293.2294921875,297.1499938964844,293.1499938964844,0.0123649621382355,-3459.549072265625,303.0972595214844,0.4275221824645996,0.050000000745058,0.2382377535104751,291.07501220703125,291.1499938964844,261.0416564941406,259.469970703125,279.25213623046875,293.34478759765625,291.0760803222656,1.0,0.325911283493042,0.9219018220901488,0.9219018220901488,1.0,1.0,-1.4011080265045166,0.6114612817764282,0.7896467447280884,0.281019777059555,0.0,0.0,0.7238262891769409,84.43585968017578,96.0,11.864487648010254,-16700.9296875,357.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44696044921875,308.97509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.046875,18000.0,0.0,0.0,0.3668210804462433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930045366287231,0.8930134177207947,-8.860108209773898e-06,0.0,0.0003722767578437,0.0,0.0,97.58876037597656,0.0,0.0,0.0,0.5254709124565125,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0917851775884628,-2139.56591796875,304.1478881835937,0.6480318307876587,0.147691547870636,0.1354988813400268,293.45196533203125,297.1499938964844,293.1499938964844,0.0086320610716938,-598.3666381835938,300.937255859375,0.4245941638946533,0.050000000745058,0.0503133200109005,293.21044921875,297.1499938964844,293.1499938964844,0.314680814743042,-4441.7919921875,304.1552124023437,0.8983097076416016,0.3996965289115906,0.2811419665813446,293.24102783203125,297.1499938964844,293.1499938964844,0.4001436531543731,-7269.23486328125,304.143798828125,0.964041531085968,0.4843170642852783,0.4605014324188232,293.2303771972656,297.1499938964844,293.1499938964844,0.0123592475429177,-3459.58642578125,303.0815124511719,0.4245941638946533,0.050000000745058,0.2386647313833236,291.0806579589844,291.1499938964844,261.0599975585937,259.4862060546875,279.25537109375,293.3439025878906,291.0815734863281,1.0,0.328085720539093,0.9274160265922546,0.9274160265922546,1.0,1.0,-1.399532914161682,0.6109581589698792,0.788574755191803,0.2808865904808044,0.0,0.0,0.7278768420219421,86.68932342529297,99.0,13.87911319732666,-16686.181640625,361.9966430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355712890625,308.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17785.9453125,18000.0,0.0,0.0,0.3674562871456146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902814507484436,0.9028235077857972,-8.971813258540351e-06,0.0,0.0003729214367922,0.0,0.0,100.15274047851562,0.0,0.0,0.0,0.5298410058021545,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0919772237539291,-2142.947509765625,304.1482849121094,0.6426953673362732,0.1478877663612365,0.1358173489570617,293.4481506347656,297.1499938964844,293.1499938964844,0.0085356896743178,-594.1055908203125,300.84527587890625,0.4196994304656982,0.050000000745058,0.0504779145121574,293.2103881835937,297.1499938964844,293.1499938964844,0.3130924701690674,-4423.73681640625,304.1560974121094,0.8887835144996643,0.3981741070747375,0.2802028059959411,293.2427062988281,297.1499938964844,293.1499938964844,0.3974925279617309,-7228.18359375,304.15020751953125,0.9528860449790956,0.4816619157791137,0.4580433070659637,293.2320556640625,297.1499938964844,293.1499938964844,0.0123419445008039,-3458.710205078125,303.0497436523437,0.4196994304656982,0.050000000745058,0.2394454926252365,291.091064453125,291.1499938964844,261.0966796875,259.5186767578125,279.2657775878906,293.3414001464844,291.09210205078125,1.0,0.332059234380722,0.9332920908927916,0.9332920908927916,1.0,1.0,-1.396971583366394,0.6100046634674072,0.7869669198989868,0.2805589139461517,0.0,0.0,0.7350436449050903,90.81584167480467,102.0,15.417685508728027,-16658.509765625,370.5757446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14111328125,308.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.619140625,18000.0,0.0,0.0,0.3690627217292785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9203330278396606,0.920342206954956,-9.172924364975188e-06,0.0,0.0003745517460629,0.0,0.0,104.84171295166016,0.0,0.0,0.0,0.537646472454071,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0919772237539291,-2142.947509765625,304.1482849121094,0.6426953673362732,0.1478877663612365,0.1358173489570617,293.4481506347656,297.1499938964844,293.1499938964844,0.0085356896743178,-594.1055908203125,300.84527587890625,0.4196994304656982,0.050000000745058,0.0504779145121574,293.2103881835937,297.1499938964844,293.1499938964844,0.3130924701690674,-4423.73681640625,304.1560974121094,0.8887835144996643,0.3981741070747375,0.2802028059959411,293.2427062988281,297.1499938964844,293.1499938964844,0.3974925279617309,-7228.18359375,304.15020751953125,0.9528860449790956,0.4816619157791137,0.4580433070659637,293.2320556640625,297.1499938964844,293.1499938964844,0.0123419445008039,-3458.710205078125,303.0497436523437,0.4196994304656982,0.050000000745058,0.2394454926252365,291.091064453125,291.1499938964844,261.0966796875,259.5186767578125,279.2657775878906,293.3414001464844,291.09210205078125,1.0,0.332059234380722,0.9332920908927916,0.9332920908927916,1.0,1.0,-1.396971583366394,0.6100046634674072,0.7869669198989868,0.2805589139461517,0.0,0.0,0.7350436449050903,90.81584167480467,102.0,15.417685508728027,-16658.509765625,370.5757446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14111328125,308.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.619140625,18000.0,0.0,0.0,0.3690627217292785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9203330278396606,0.920342206954956,-9.172924364975188e-06,0.0,0.0003745517460629,0.0,0.0,104.84171295166016,0.0,0.0,0.0,0.537646472454071,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0921721756458282,-2146.357666015625,304.1485290527344,0.6382856965065002,0.1481302082538604,0.1361680030822754,293.4439392089844,297.1499938964844,293.1499938964844,0.0084391757845878,-589.6846923828125,300.7566223144531,0.4156688153743744,0.050000000745058,0.0506284460425376,293.21026611328125,297.1499938964844,293.1499938964844,0.3114241361618042,-4404.78662109375,304.1568603515625,0.8805001378059387,0.3966727256774902,0.27926766872406,293.2427673339844,297.1499938964844,293.1499938964844,0.3949498534202575,-7189.72412109375,304.1543273925781,0.9427697062492372,0.4792980551719665,0.4559219777584076,293.2335510253906,297.1499938964844,293.1499938964844,0.0123156327754259,-3456.035888671875,303.01812744140625,0.4156688153743744,0.050000000745058,0.2401595562696457,291.10418701171875,291.1499938964844,261.1333312988281,259.5511474609375,279.2822265625,293.3384094238281,291.1053466796875,1.0,0.335661768913269,0.9330958127975464,0.9330958127975464,1.0,1.0,-1.3947612047195437,0.6089485883712769,0.7858126759529114,0.280058890581131,0.0,0.0,0.7402924299240112,94.59227752685548,105.0,17.9771671295166,-16630.27734375,378.4642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,308.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17858.546875,18000.0,0.0,0.0,0.3709303736686706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342107772827148,0.9342201352119446,-9.33846695261309e-06,0.0,0.000376447191229,0.0,0.0,108.69792175292967,0.0,0.0,0.0,0.5438594818115234,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0921721756458282,-2146.357666015625,304.1485290527344,0.6382856965065002,0.1481302082538604,0.1361680030822754,293.4439392089844,297.1499938964844,293.1499938964844,0.0084391757845878,-589.6846923828125,300.7566223144531,0.4156688153743744,0.050000000745058,0.0506284460425376,293.21026611328125,297.1499938964844,293.1499938964844,0.3114241361618042,-4404.78662109375,304.1568603515625,0.8805001378059387,0.3966727256774902,0.27926766872406,293.2427673339844,297.1499938964844,293.1499938964844,0.3949498534202575,-7189.72412109375,304.1543273925781,0.9427697062492372,0.4792980551719665,0.4559219777584076,293.2335510253906,297.1499938964844,293.1499938964844,0.0123156327754259,-3456.035888671875,303.01812744140625,0.4156688153743744,0.050000000745058,0.2401595562696457,291.10418701171875,291.1499938964844,261.1333312988281,259.5511474609375,279.2822265625,293.3384094238281,291.1053466796875,1.0,0.335661768913269,0.9330958127975464,0.9330958127975464,1.0,1.0,-1.3947612047195437,0.6089485883712769,0.7858126759529114,0.280058890581131,0.0,0.0,0.7402924299240112,94.59227752685548,105.0,17.9771671295166,-16630.27734375,378.4642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,308.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17858.546875,18000.0,0.0,0.0,0.3709303736686706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342107772827148,0.9342201352119446,-9.33846695261309e-06,0.0,0.000376447191229,0.0,0.0,108.69792175292967,0.0,0.0,0.0,0.5438594818115234,4.0,0.0,1.0
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0924022421240806,-2150.43505859375,304.14862060546875,0.6345343589782715,0.1484473198652267,0.1365664005279541,293.4384155273437,297.1499938964844,293.1499938964844,0.0083487490192055,-585.4559326171875,300.6732482910156,0.4122091233730316,0.050000000745058,0.0507695525884628,293.2099609375,297.1499938964844,293.1499938964844,0.3097553253173828,-4385.87744140625,304.1573486328125,0.8731120824813843,0.3952033817768097,0.2783450484275818,293.2421264648437,297.1499938964844,293.1499938964844,0.3924630880355835,-7152.73046875,304.156982421875,0.9334422945976256,0.4770804643630981,0.4539514183998108,293.23492431640625,297.1499938964844,293.1499938964844,0.012284860946238,-3452.542236328125,302.9864501953125,0.4122091233730316,0.050000000745058,0.2408288866281509,291.1176452636719,291.1499938964844,261.1700134277344,259.58367919921875,279.2979431152344,293.33447265625,291.1188659667969,1.0,0.3390035331249237,0.9329386353492736,0.9329386353492736,1.0,1.0,-1.3927392959594729,0.6079822182655334,0.7847570180892944,0.2796062231063843,0.0,0.0,0.7437029480934143,98.13316345214844,108.0,18.770526885986328,-16603.97265625,385.8621215820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836975097656,308.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.8671875,18000.0,0.0,0.0,0.3728580176830292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9439278841018676,0.943937361240387,-9.459087777941022e-06,0.0,0.0003784034634009,0.0,0.0,111.48639678955078,0.0,0.0,0.0,0.5482421517372131,4.0,0.0,1.0
