time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0924022421240806,-2150.43505859375,304.14862060546875,0.6345343589782715,0.1484473198652267,0.1365664005279541,293.4384155273437,297.1499938964844,293.1499938964844,0.0083487490192055,-585.4559326171875,300.6732482910156,0.4122091233730316,0.050000000745058,0.0507695525884628,293.2099609375,297.1499938964844,293.1499938964844,0.3097553253173828,-4385.87744140625,304.1573486328125,0.8731120824813843,0.3952033817768097,0.2783450484275818,293.2421264648437,297.1499938964844,293.1499938964844,0.3924630880355835,-7152.73046875,304.156982421875,0.9334422945976256,0.4770804643630981,0.4539514183998108,293.23492431640625,297.1499938964844,293.1499938964844,0.012284860946238,-3452.542236328125,302.9864501953125,0.4122091233730316,0.050000000745058,0.2408288866281509,291.1176452636719,291.1499938964844,261.1700134277344,259.58367919921875,279.2979431152344,293.33447265625,291.1188659667969,1.0,0.3390035331249237,0.9329386353492736,0.9329386353492736,1.0,1.0,-1.3927392959594729,0.6079822182655334,0.7847570180892944,0.2796062231063843,0.0,0.0,0.7437029480934143,98.13316345214844,108.0,18.770526885986328,-16603.97265625,385.8621215820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8836975097656,308.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.8671875,18000.0,0.0,0.0,0.3728580176830292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9439278841018676,0.943937361240387,-9.459087777941022e-06,0.0,0.0003784034634009,0.0,0.0,111.48639678955078,0.0,0.0,0.0,0.5482421517372131,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926733091473579,-2155.2841796875,304.14862060546875,0.6312686204910278,0.1488152146339416,0.1370179206132888,293.4315185546875,297.1499938964844,293.1499938964844,0.0082648294046521,-581.4578857421875,300.59588623046875,0.4091401696205139,0.050000000745058,0.050904244184494,293.2095947265625,297.1499938964844,293.1499938964844,0.3080998957157135,-4367.14501953125,304.1576538085937,0.8664016127586365,0.3937634229660034,0.2774402797222137,293.2411193847656,297.1499938964844,293.1499938964844,0.3900060653686523,-7116.56591796875,304.15875244140625,0.9248000979423524,0.474951297044754,0.4520696699619293,293.2361755371094,297.1499938964844,293.1499938964844,0.0122511284425854,-3448.4833984375,302.9548034667969,0.4091401696205139,0.050000000745058,0.2414678186178207,291.13134765625,291.1499938964844,261.2066650390625,259.6162109375,279.3130187988281,293.3295288085937,291.132568359375,1.0,0.3421626091003418,0.932781457901001,0.932781457901001,1.0,1.0,-1.3908648490905762,0.6070859432220459,0.783778965473175,0.279186874628067,0.0,0.0,0.745274007320404,101.51410675048828,111.0,19.13547706604004,-16580.29296875,392.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.64801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.35546875,18000.0,0.0,0.0,0.3746823072433471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9496021270751952,0.9496116638183594,-9.53416747506708e-06,0.0,0.0003802549326792,0.0,0.0,113.17349243164062,0.0,0.0,0.0,0.5508195161819458,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926733091473579,-2155.2841796875,304.14862060546875,0.6312686204910278,0.1488152146339416,0.1370179206132888,293.4315185546875,297.1499938964844,293.1499938964844,0.0082648294046521,-581.4578857421875,300.59588623046875,0.4091401696205139,0.050000000745058,0.050904244184494,293.2095947265625,297.1499938964844,293.1499938964844,0.3080998957157135,-4367.14501953125,304.1576538085937,0.8664016127586365,0.3937634229660034,0.2774402797222137,293.2411193847656,297.1499938964844,293.1499938964844,0.3900060653686523,-7116.56591796875,304.15875244140625,0.9248000979423524,0.474951297044754,0.4520696699619293,293.2361755371094,297.1499938964844,293.1499938964844,0.0122511284425854,-3448.4833984375,302.9548034667969,0.4091401696205139,0.050000000745058,0.2414678186178207,291.13134765625,291.1499938964844,261.2066650390625,259.6162109375,279.3130187988281,293.3295288085937,291.132568359375,1.0,0.3421626091003418,0.932781457901001,0.932781457901001,1.0,1.0,-1.3908648490905762,0.6070859432220459,0.783778965473175,0.279186874628067,0.0,0.0,0.745274007320404,101.51410675048828,111.0,19.13547706604004,-16580.29296875,392.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.64801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.35546875,18000.0,0.0,0.0,0.3746823072433471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9496021270751952,0.9496116638183594,-9.53416747506708e-06,0.0,0.0003802549326792,0.0,0.0,113.17349243164062,0.0,0.0,0.0,0.5508195161819458,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928113162517547,-2157.75439453125,304.14862060546875,0.6297545433044434,0.1490013897418975,0.1372475177049636,293.4278259277344,297.1499938964844,293.1499938964844,0.0082247648388147,-579.5250244140625,300.5588684082031,0.4077119827270508,0.050000000745058,0.0509699210524559,293.2093811035156,297.1499938964844,293.1499938964844,0.3072757422924042,-4357.8232421875,304.1577453613281,0.8632470965385437,0.3930502533912658,0.2769921422004699,293.24053955078125,297.1499938964844,293.1499938964844,0.3887845575809479,-7098.68359375,304.15936279296875,0.9207189083099364,0.4739087224006653,0.4511503279209137,293.2367248535156,297.1499938964844,293.1499938964844,0.0122334789484739,-3446.2998046875,302.93896484375,0.4077119827270508,0.050000000745058,0.2417793571949005,291.1382751464844,291.1499938964844,261.2250061035156,259.63250732421875,279.3204345703125,293.3269348144531,291.13946533203125,1.0,0.3436897397041321,0.932702898979187,0.932702898979187,1.0,1.0,-1.3899518251419067,0.6066498160362244,0.7833019495010376,0.2789807915687561,0.0,0.0,0.7453641891479492,103.16260528564452,111.0,19.220428466796875,-16568.794921875,396.3739929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056640625,308.6409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.30078125,18000.0,0.0,0.0,0.3755147755146026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9509085416793824,0.9509180784225464,-9.554207281325944e-06,0.0,0.0003810997586697,0.0,0.0,113.58768463134766,0.0,0.0,0.0,0.5514227747917175,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929480791091919,-2160.200927734375,304.14862060546875,0.6282988786697388,0.1491858512163162,0.1374755501747131,293.42401123046875,297.1499938964844,293.1499938964844,0.0081858010962605,-577.6318359375,300.5227966308594,0.4063389897346496,0.050000000745058,0.0510347560048103,293.20916748046875,297.1499938964844,293.1499938964844,0.3064549267292022,-4348.54052734375,304.1578369140625,0.8602061867713928,0.39234060049057,0.2765459716320038,293.2399597167969,297.1499938964844,293.1499938964844,0.3875689208507538,-7080.93310546875,304.1598815917969,0.9167975187301636,0.4728778004646301,0.4502418935298919,293.2372741699219,297.1499938964844,293.1499938964844,0.0122154653072357,-3444.047119140625,302.92315673828125,0.4063389897346496,0.050000000745058,0.2420869171619415,291.1451416015625,291.1499938964844,261.24334716796875,259.6488037109375,279.3277893066406,293.32427978515625,291.1463623046875,1.0,0.3451882898807525,0.9326258897781372,0.9326258897781372,1.0,1.0,-1.3890464305877686,0.606218159198761,0.7828282713890076,0.2787745893001556,0.0,0.0,0.7449966669082642,104.78994750976562,114.0,19.183250427246094,-16557.14453125,399.7640686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992553710937,308.6388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.23046875,18000.0,0.0,0.0,0.3762753009796142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95119309425354,0.951202630996704,-9.562452760292215e-06,0.0,0.0003818715922534,0.0,0.0,113.71147918701172,0.0,0.0,0.0,0.5515680313110352,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932177081704139,-2165.026611328125,304.1486511230469,0.6255260109901428,0.1495464444160461,0.1379231959581375,293.4162902832031,297.1499938964844,293.1499938964844,0.0081109870225191,-573.9674072265625,300.4529724121094,0.4037234783172607,0.050000000745058,0.051162451505661,293.2087097167969,297.1499938964844,293.1499938964844,0.3048328161239624,-4330.203125,304.1579284667969,0.8544238209724426,0.3909303545951843,0.2756587862968445,293.2387390136719,297.1499938964844,293.1499938964844,0.3851679563522339,-7045.9853515625,304.1605834960937,0.9094552397727966,0.4708456993103027,0.4484526515007019,293.23828125,297.1499938964844,293.1499938964844,0.0121788810938596,-3439.458984375,302.8913879394531,0.4037234783172607,0.050000000745058,0.2426926493644714,291.1584777832031,291.1499938964844,261.2799987792969,259.681396484375,279.34246826171875,293.3190002441406,291.1596069335937,1.0,0.3481152951717376,0.9324718713760376,0.9324718713760376,1.0,1.0,-1.387251377105713,0.6053646206855774,0.7818867564201355,0.2783585786819458,0.0,0.0,0.7429676055908203,107.9946517944336,117.0,18.511404037475582,-16532.4140625,406.42034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119812011719,308.6475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.859375,18000.0,0.0,0.0,0.3775362074375152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.948791205883026,0.948800802230835,-9.54438201006269e-06,0.0,0.0003831512585747,0.0,0.0,113.11163330078124,0.0,0.0,0.0,0.5505275130271912,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932177081704139,-2165.026611328125,304.1486511230469,0.6255260109901428,0.1495464444160461,0.1379231959581375,293.4162902832031,297.1499938964844,293.1499938964844,0.0081109870225191,-573.9674072265625,300.4529724121094,0.4037234783172607,0.050000000745058,0.051162451505661,293.2087097167969,297.1499938964844,293.1499938964844,0.3048328161239624,-4330.203125,304.1579284667969,0.8544238209724426,0.3909303545951843,0.2756587862968445,293.2387390136719,297.1499938964844,293.1499938964844,0.3851679563522339,-7045.9853515625,304.1605834960937,0.9094552397727966,0.4708456993103027,0.4484526515007019,293.23828125,297.1499938964844,293.1499938964844,0.0121788810938596,-3439.458984375,302.8913879394531,0.4037234783172607,0.050000000745058,0.2426926493644714,291.1584777832031,291.1499938964844,261.2799987792969,259.681396484375,279.34246826171875,293.3190002441406,291.1596069335937,1.0,0.3481152951717376,0.9324718713760376,0.9324718713760376,1.0,1.0,-1.387251377105713,0.6053646206855774,0.7818867564201355,0.2783585786819458,0.0,0.0,0.7429676055908203,107.9946517944336,117.0,18.511404037475582,-16532.4140625,406.42034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119812011719,308.6475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.859375,18000.0,0.0,0.0,0.3775362074375152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.948791205883026,0.948800802230835,-9.54438201006269e-06,0.0,0.0003831512585747,0.0,0.0,113.11163330078124,0.0,0.0,0.0,0.5505275130271912,4.0,0.0,1.0
472740,293.1413269042969,297.1499938964844,293.1499938964844,0.0934855192899704,-2169.836181640625,304.1486511230469,0.6228934526443481,0.1498930901288986,0.1383571624755859,293.4085693359375,297.1499938964844,293.1499938964844,0.0080402046442031,-570.4802856445312,300.3855895996094,0.4012346565723419,0.050000000745058,0.0512881800532341,293.2082824707031,297.1499938964844,293.1499938964844,0.3032547235488891,-4312.38037109375,304.15789794921875,0.8489863872528076,0.3895308673381805,0.2747779190540313,293.23748779296875,297.1499938964844,293.1499938964844,0.3828319311141968,-7012.0986328125,304.1609191894531,0.9028360843658448,0.4688485562801361,0.446695476770401,293.2392272949219,297.1499938964844,293.1499938964844,0.0121424198150634,-3434.973876953125,302.8594055175781,0.4012346565723419,0.050000000745058,0.2432890385389328,291.1705627441406,291.1499938964844,261.3166809082031,259.7140197753906,279.35711669921875,293.3138427734375,291.17156982421875,1.0,0.3509675562381744,0.932317852973938,0.932317852973938,1.0,1.0,-1.3854724168777466,0.6045224666595459,0.7809498906135559,0.2779350280761719,0.0,0.0,0.7393997311592102,111.14948272705078,105.0,16.842714309692383,-16504.54296875,412.9492492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85406494140625,308.67010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.533203125,18000.0,0.0,0.0,0.3783918619155884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9427028894424438,0.9427123665809632,-9.48319666349562e-06,0.0,0.0003840196295641,0.0,0.0,111.46858978271484,0.0,0.0,0.0,0.5478384494781494,4.0,0.0,1.0
472800,293.1413269042969,297.1499938964844,293.1499938964844,0.0934855192899704,-2169.836181640625,304.1486511230469,0.6228934526443481,0.1498930901288986,0.1383571624755859,293.4085693359375,297.1499938964844,293.1499938964844,0.0080402046442031,-570.4802856445312,300.3855895996094,0.4012346565723419,0.050000000745058,0.0512881800532341,293.2082824707031,297.1499938964844,293.1499938964844,0.3032547235488891,-4312.38037109375,304.15789794921875,0.8489863872528076,0.3895308673381805,0.2747779190540313,293.23748779296875,297.1499938964844,293.1499938964844,0.3828319311141968,-7012.0986328125,304.1609191894531,0.9028360843658448,0.4688485562801361,0.446695476770401,293.2392272949219,297.1499938964844,293.1499938964844,0.0121424198150634,-3434.973876953125,302.8594055175781,0.4012346565723419,0.050000000745058,0.2432890385389328,291.1705627441406,291.1499938964844,261.3166809082031,259.7140197753906,279.35711669921875,293.3138427734375,291.17156982421875,1.0,0.3509675562381744,0.932317852973938,0.932317852973938,1.0,1.0,-1.3854724168777466,0.6045224666595459,0.7809498906135559,0.2779350280761719,0.0,0.0,0.7393997311592102,111.14948272705078,105.0,16.842714309692383,-16504.54296875,412.9492492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85406494140625,308.67010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.533203125,18000.0,0.0,0.0,0.3783918619155884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9427028894424438,0.9427123665809632,-9.48319666349562e-06,0.0,0.0003840196295641,0.0,0.0,111.46858978271484,0.0,0.0,0.0,0.5478384494781494,4.0,0.0,1.0
472860,293.1405639648437,297.1499938964844,293.1499938964844,0.0936128944158554,-2171.99755859375,304.1488952636719,0.6248850226402283,0.1502676308155059,0.1386203914880752,293.40087890625,297.1499938964844,293.1499938964844,0.0079362727701663,-565.0701904296875,300.3210144042969,0.4024750888347626,0.050000000745058,0.0512251146137714,293.2076721191406,297.1499938964844,293.1499938964844,0.301529198884964,-4292.8017578125,304.1581726074219,0.8502405285835266,0.3881748020648956,0.2737779915332794,293.2361145019531,297.1499938964844,293.1499938964844,0.380356103181839,-6976.0849609375,304.1614074707031,0.904079258441925,0.4669114947319031,0.4447952210903168,293.2399597167969,297.1499938964844,293.1499938964844,0.0120363719761371,-3417.9990234375,302.82781982421875,0.4024750888347626,0.050000000745058,0.2429898977279663,291.1825256347656,291.1499938964844,261.35333251953125,259.7466735839844,279.3728332519531,293.30889892578125,291.1836853027344,1.0,0.3485771715641022,0.9321667551994324,0.9321667551994324,1.0,1.0,-1.381873369216919,0.6028420329093933,0.7790312767028809,0.2770346701145172,0.0,0.0,0.7342948317527771,109.49327087402344,93.0,17.34640884399414,-16459.181640625,407.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213256835937,308.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18107.28125,18000.0,0.0,0.0,0.3787767291069031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933255136013031,0.9332644939422609,-9.383880751556715e-06,0.0,0.0003844102320726,0.0,0.0,108.910400390625,0.0,0.0,0.0,0.5436483025550842,4.0,0.0,1.0
472920,293.1405639648437,297.1499938964844,293.1499938964844,0.0936128944158554,-2171.99755859375,304.1488952636719,0.6248850226402283,0.1502676308155059,0.1386203914880752,293.40087890625,297.1499938964844,293.1499938964844,0.0079362727701663,-565.0701904296875,300.3210144042969,0.4024750888347626,0.050000000745058,0.0512251146137714,293.2076721191406,297.1499938964844,293.1499938964844,0.301529198884964,-4292.8017578125,304.1581726074219,0.8502405285835266,0.3881748020648956,0.2737779915332794,293.2361145019531,297.1499938964844,293.1499938964844,0.380356103181839,-6976.0849609375,304.1614074707031,0.904079258441925,0.4669114947319031,0.4447952210903168,293.2399597167969,297.1499938964844,293.1499938964844,0.0120363719761371,-3417.9990234375,302.82781982421875,0.4024750888347626,0.050000000745058,0.2429898977279663,291.1825256347656,291.1499938964844,261.35333251953125,259.7466735839844,279.3728332519531,293.30889892578125,291.1836853027344,1.0,0.3485771715641022,0.9321667551994324,0.9321667551994324,1.0,1.0,-1.381873369216919,0.6028420329093933,0.7790312767028809,0.2770346701145172,0.0,0.0,0.7342948317527771,109.49327087402344,93.0,17.34640884399414,-16459.181640625,407.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213256835937,308.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18107.28125,18000.0,0.0,0.0,0.3787767291069031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933255136013031,0.9332644939422609,-9.383880751556715e-06,0.0,0.0003844102320726,0.0,0.0,108.910400390625,0.0,0.0,0.0,0.5436483025550842,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0936766639351844,-2172.962646484375,304.1491394042969,0.6304673552513123,0.1507114917039871,0.1388160437345504,293.3930969238281,297.1499938964844,293.1499938964844,0.007810607086867,-558.3211059570312,300.2597045898437,0.4065378606319427,0.050000000745058,0.0510253608226776,293.2067565917969,297.1499938964844,293.1499938964844,0.2997213304042816,-4272.25439453125,304.158447265625,0.8566604852676392,0.386898398399353,0.272730141878128,293.2344665527344,297.1499938964844,293.1499938964844,0.3777962625026703,-6938.81591796875,304.161865234375,0.9115146398544312,0.4650637805461883,0.4428397417068481,293.2402648925781,297.1499938964844,293.1499938964844,0.0118825919926166,-3392.064208984375,302.79736328125,0.4065378606319427,0.050000000745058,0.2420423328876495,291.19537353515625,291.1499938964844,261.3900146484375,259.7793884277344,279.3887634277344,293.303466796875,291.1964416503906,1.0,0.3429339528083801,0.932015597820282,0.932015597820282,1.0,1.0,-1.3771260976791382,0.6006401181221008,0.7764859795570374,0.2758136987686157,0.0,0.0,0.7273712158203125,104.35617065429688,81.0,17.329275131225586,-16396.822265625,392.73736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123291015625,308.7525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18149.642578125,18000.0,0.0,0.0,0.3786056339740753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9197803735733032,0.9197896122932434,-9.24183586903382e-06,0.0,0.0003842365695163,0.0,0.0,105.31932067871094,0.0,0.0,0.0,0.5376954674720764,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0936766639351844,-2172.962646484375,304.1491394042969,0.6304673552513123,0.1507114917039871,0.1388160437345504,293.3930969238281,297.1499938964844,293.1499938964844,0.007810607086867,-558.3211059570312,300.2597045898437,0.4065378606319427,0.050000000745058,0.0510253608226776,293.2067565917969,297.1499938964844,293.1499938964844,0.2997213304042816,-4272.25439453125,304.158447265625,0.8566604852676392,0.386898398399353,0.272730141878128,293.2344665527344,297.1499938964844,293.1499938964844,0.3777962625026703,-6938.81591796875,304.161865234375,0.9115146398544312,0.4650637805461883,0.4428397417068481,293.2402648925781,297.1499938964844,293.1499938964844,0.0118825919926166,-3392.064208984375,302.79736328125,0.4065378606319427,0.050000000745058,0.2420423328876495,291.19537353515625,291.1499938964844,261.3900146484375,259.7793884277344,279.3887634277344,293.303466796875,291.1964416503906,1.0,0.3429339528083801,0.932015597820282,0.932015597820282,1.0,1.0,-1.3771260976791382,0.6006401181221008,0.7764859795570374,0.2758136987686157,0.0,0.0,0.7273712158203125,104.35617065429688,81.0,17.329275131225586,-16396.822265625,392.73736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123291015625,308.7525329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18149.642578125,18000.0,0.0,0.0,0.3786056339740753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9197803735733032,0.9197896122932434,-9.24183586903382e-06,0.0,0.0003842365695163,0.0,0.0,105.31932067871094,0.0,0.0,0.0,0.5376954674720764,4.0,0.0,1.0
473100,293.1390686035156,297.1499938964844,293.1499938964844,0.0936968624591827,-2173.2412109375,304.1492614746094,0.6343334913253784,0.1509375572204589,0.138892650604248,293.3891906738281,297.1499938964844,293.1499938964844,0.0077438154257833,-554.691162109375,300.2299499511719,0.4094237685203552,0.050000000745058,0.0508915558457374,293.2062072753906,297.1499938964844,293.1499938964844,0.2988307774066925,-4262.14794921875,304.1585388183594,0.8614609241485596,0.3862877190113067,0.2722009718418121,293.2335510253906,297.1499938964844,293.1499938964844,0.3765370547771454,-6920.51611328125,304.1620178222656,0.9173099398612976,0.4641714990139007,0.4418584704399109,293.240234375,297.1499938964844,293.1499938964844,0.0117959510535001,-3377.21728515625,302.7825012207031,0.4094237685203552,0.050000000745058,0.2414076328277588,291.2010498046875,291.1499938964844,261.4083251953125,259.7957458496094,279.396484375,293.3000793457031,291.2019958496094,1.0,0.3392143249511719,0.9319400191307068,0.9319400191307068,1.0,1.0,-1.37448251247406,0.5994172096252441,0.7750653028488159,0.2751268744468689,0.0,0.0,0.7233953475952148,100.92398071289062,81.0,16.240219116210938,-16360.2421875,383.38763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655822753906,308.7775573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18168.2421875,18000.0,0.0,0.0,0.378294974565506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911661982536316,0.9116711020469666,-9.155754014500417e-06,0.0,0.0003839213168248,0.0,0.0,103.18592834472656,0.0,0.0,0.0,0.5341202020645142,4.0,0.0,1.0
473160,293.1385803222656,297.1499938964844,293.1499938964844,0.0937104225158691,-2173.407958984375,304.1493835449219,0.6388898491859436,0.1511683762073516,0.138954684138298,293.3852844238281,297.1499938964844,293.1499938964844,0.0076756402850151,-550.9636840820312,300.2006225585937,0.4128839373588562,0.050000000745058,0.0507413074374198,293.20562744140625,297.1499938964844,293.1499938964844,0.2979584038257599,-4252.26123046875,304.1585693359375,0.8672665357589722,0.3856933116912842,0.2716714739799499,293.23260498046875,297.1499938964844,293.1499938964844,0.3753029704093933,-6902.60595703125,304.1620788574219,0.924416959285736,0.4632984697818756,0.4408794343471527,293.2401123046875,297.1499938964844,293.1499938964844,0.0117054069414734,-3361.579345703125,302.7678527832031,0.4128839373588562,0.050000000745058,0.240694910287857,291.2060241699219,291.1499938964844,261.4266662597656,259.8121032714844,279.4042663574219,293.2968139648437,291.2068176269531,1.0,0.335023820400238,0.931878387928009,0.931878387928009,1.0,1.0,-1.3717103004455566,0.5981373190879822,0.7735729813575745,0.2744030058383941,0.0,0.0,0.7191609740257263,97.0732192993164,69.0,14.723003387451172,-16320.5576171875,373.0325012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,308.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18184.017578125,18000.0,0.0,0.0,0.3778302073478699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9028033018112184,0.902812361717224,-9.0617140813265e-06,0.0,0.0003834496310446,0.0,0.0,100.8865203857422,0.0,0.0,0.0,0.5302265882492065,4.0,0.0,1.0
473220,293.1376037597656,297.1499938964844,293.1499938964844,0.093745656311512,-2173.93701171875,304.1495361328125,0.6502864956855774,0.1516595035791397,0.1390663236379623,293.3775634765625,297.1499938964844,293.1499938964844,0.0075376615859568,-543.3633422851562,300.1431579589844,0.4218245446681976,0.050000000745058,0.0504043996334075,293.2043151855469,297.1499938964844,293.1499938964844,0.2962830066680908,-4233.31591796875,304.15850830078125,0.8819465637207031,0.3845469057559967,0.2706167995929718,293.23065185546875,297.1499938964844,293.1499938964844,0.3729285597801208,-6868.21875,304.1619873046875,0.9421671628952026,0.4616040885448456,0.4389357566833496,293.23956298828125,297.1499938964844,293.1499938964844,0.0115177938714623,-3328.858154296875,302.7391662597656,0.4218245446681976,0.050000000745058,0.2390967756509781,291.2135314941406,291.1499938964844,261.4633483886719,259.8448791503906,279.4201354980469,293.29071044921875,291.21405029296875,1.0,0.3254912197589874,0.9317551255226136,0.9317551255226136,1.0,1.0,-1.365922212600708,0.595470666885376,0.7704516053199768,0.2728800773620605,0.0,0.0,0.7101464867591858,88.44571685791016,57.0,10.700318336486816,-16233.3779296875,350.17535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481384277344,308.8573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18206.978515625,18000.0,0.0,0.0,0.3764382898807525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8833742737770081,0.8833830952644348,-8.856168278725818e-06,0.0,0.0003820369893219,0.0,0.0,95.95581817626952,0.0,0.0,0.0,0.5217194557189941,4.0,0.0,1.0
473280,293.1376037597656,297.1499938964844,293.1499938964844,0.093745656311512,-2173.93701171875,304.1495361328125,0.6502864956855774,0.1516595035791397,0.1390663236379623,293.3775634765625,297.1499938964844,293.1499938964844,0.0075376615859568,-543.3633422851562,300.1431579589844,0.4218245446681976,0.050000000745058,0.0504043996334075,293.2043151855469,297.1499938964844,293.1499938964844,0.2962830066680908,-4233.31591796875,304.15850830078125,0.8819465637207031,0.3845469057559967,0.2706167995929718,293.23065185546875,297.1499938964844,293.1499938964844,0.3729285597801208,-6868.21875,304.1619873046875,0.9421671628952026,0.4616040885448456,0.4389357566833496,293.23956298828125,297.1499938964844,293.1499938964844,0.0115177938714623,-3328.858154296875,302.7391662597656,0.4218245446681976,0.050000000745058,0.2390967756509781,291.2135314941406,291.1499938964844,261.4633483886719,259.8448791503906,279.4201354980469,293.29071044921875,291.21405029296875,1.0,0.3254912197589874,0.9317551255226136,0.9317551255226136,1.0,1.0,-1.365922212600708,0.595470666885376,0.7704516053199768,0.2728800773620605,0.0,0.0,0.7101464867591858,88.44571685791016,57.0,10.700318336486816,-16233.3779296875,350.17535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481384277344,308.8573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18206.978515625,18000.0,0.0,0.0,0.3764382898807525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8833742737770081,0.8833830952644348,-8.856168278725818e-06,0.0,0.0003820369893219,0.0,0.0,95.95581817626952,0.0,0.0,0.0,0.5217194557189941,4.0,0.0,1.0
473340,293.13653564453125,297.1499938964844,293.1499938964844,0.0938124284148216,-2175.11767578125,304.1495666503906,0.6652740240097046,0.1521887183189392,0.1391824334859848,293.3700256347656,297.1499938964844,293.1499938964844,0.0074003585614264,-535.7413940429688,300.0867004394531,0.4343286156654358,0.050000000745058,0.0500350892543792,293.2029724121094,297.1499938964844,293.1499938964844,0.2947169542312622,-4215.66357421875,304.15826416015625,0.9009913206100464,0.3834470808506012,0.2695725262165069,293.2286376953125,297.1499938964844,293.1499938964844,0.3707002699375152,-6836.04150390625,304.1617126464844,0.9635012149810792,0.4599689543247223,0.4370178580284118,293.2387390136719,297.1499938964844,293.1499938964844,0.0113276718184351,-3295.35107421875,302.71112060546875,0.4343286156654358,0.050000000745058,0.2373449206352234,291.217529296875,291.1499938964844,261.5,259.8776550292969,279.43621826171875,293.2850646972656,291.2176818847656,1.0,0.3147381544113159,0.931631863117218,0.931631863117218,1.0,1.0,-1.359959602355957,0.5927306413650513,0.767228901386261,0.2712967097759247,0.0,0.0,0.7008453011512756,78.9948501586914,45.0,5.923490047454834,-16138.3544921875,325.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804016113281,308.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18217.3515625,18000.0,0.0,0.0,0.3744582533836365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626481890678406,0.8626567721366882,-8.638761755719315e-06,0.0,0.0003800275444518,0.0,0.0,90.87039184570312,0.0,0.0,0.0,0.5126977562904358,4.0,0.0,1.0
473400,293.13653564453125,297.1499938964844,293.1499938964844,0.0938124284148216,-2175.11767578125,304.1495666503906,0.6652740240097046,0.1521887183189392,0.1391824334859848,293.3700256347656,297.1499938964844,293.1499938964844,0.0074003585614264,-535.7413940429688,300.0867004394531,0.4343286156654358,0.050000000745058,0.0500350892543792,293.2029724121094,297.1499938964844,293.1499938964844,0.2947169542312622,-4215.66357421875,304.15826416015625,0.9009913206100464,0.3834470808506012,0.2695725262165069,293.2286376953125,297.1499938964844,293.1499938964844,0.3707002699375152,-6836.04150390625,304.1617126464844,0.9635012149810792,0.4599689543247223,0.4370178580284118,293.2387390136719,297.1499938964844,293.1499938964844,0.0113276718184351,-3295.35107421875,302.71112060546875,0.4343286156654358,0.050000000745058,0.2373449206352234,291.217529296875,291.1499938964844,261.5,259.8776550292969,279.43621826171875,293.2850646972656,291.2176818847656,1.0,0.3147381544113159,0.931631863117218,0.931631863117218,1.0,1.0,-1.359959602355957,0.5927306413650513,0.767228901386261,0.2712967097759247,0.0,0.0,0.7008453011512756,78.9948501586914,45.0,5.923490047454834,-16138.3544921875,325.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804016113281,308.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18217.3515625,18000.0,0.0,0.0,0.3744582533836365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626481890678406,0.8626567721366882,-8.638761755719315e-06,0.0,0.0003800275444518,0.0,0.0,90.87039184570312,0.0,0.0,0.0,0.5126977562904358,4.0,0.0,1.0
473460,293.1354675292969,297.1499938964844,293.1499938964844,0.0939137935638427,-2177.00146484375,304.1495361328125,0.6847076416015625,0.1527459025382995,0.1393075436353683,293.3628845214844,297.1499938964844,293.1499938964844,0.0072653568349778,-528.1962890625,300.0307922363281,0.4519278109073639,0.050000000745058,0.0496460162103176,293.2015686035156,297.1499938964844,293.1499938964844,0.2932606935501098,-4199.29833984375,304.1579284667969,0.927198052406311,0.3823845684528351,0.2685411870479584,293.22662353515625,297.1499938964844,293.1499938964844,0.3686191737651825,-6806.06201171875,304.1612854003906,0.9865862727165222,0.4583838284015655,0.435129314661026,293.2376403808594,297.1499938964844,293.1499938964844,0.0111391246318817,-3261.806640625,302.68365478515625,0.4519278109073639,0.050000000745058,0.2354993373155594,291.2180480957031,291.1499938964844,261.5366516113281,259.9104919433594,279.4524841308594,293.2799377441406,291.2179260253906,1.0,0.3029909431934356,0.9315347671508788,0.9315347671508788,1.0,1.0,-1.3539221286773682,0.589963972568512,0.7639581561088562,0.2696809768676758,0.0,0.0,0.6917024850845337,69.04251098632812,33.0,1.248948097229004,-16038.28125,299.8851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5129089355469,308.96063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18215.7734375,18000.0,0.0,0.0,0.3719426095485687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8417569994926453,0.8417654037475586,-8.422181053902023e-06,0.0,0.0003774744691327,0.0,0.0,85.92837524414062,0.0,0.0,0.0,0.5036620497703552,4.0,0.0,1.0
473520,293.1354675292969,297.1499938964844,293.1499938964844,0.0939137935638427,-2177.00146484375,304.1495361328125,0.6847076416015625,0.1527459025382995,0.1393075436353683,293.3628845214844,297.1499938964844,293.1499938964844,0.0072653568349778,-528.1962890625,300.0307922363281,0.4519278109073639,0.050000000745058,0.0496460162103176,293.2015686035156,297.1499938964844,293.1499938964844,0.2932606935501098,-4199.29833984375,304.1579284667969,0.927198052406311,0.3823845684528351,0.2685411870479584,293.22662353515625,297.1499938964844,293.1499938964844,0.3686191737651825,-6806.06201171875,304.1612854003906,0.9865862727165222,0.4583838284015655,0.435129314661026,293.2376403808594,297.1499938964844,293.1499938964844,0.0111391246318817,-3261.806640625,302.68365478515625,0.4519278109073639,0.050000000745058,0.2354993373155594,291.2180480957031,291.1499938964844,261.5366516113281,259.9104919433594,279.4524841308594,293.2799377441406,291.2179260253906,1.0,0.3029909431934356,0.9315347671508788,0.9315347671508788,1.0,1.0,-1.3539221286773682,0.589963972568512,0.7639581561088562,0.2696809768676758,0.0,0.0,0.6917024850845337,69.04251098632812,33.0,1.248948097229004,-16038.28125,299.8851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5129089355469,308.96063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18215.7734375,18000.0,0.0,0.0,0.3719426095485687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8417569994926453,0.8417654037475586,-8.422181053902023e-06,0.0,0.0003774744691327,0.0,0.0,85.92837524414062,0.0,0.0,0.0,0.5036620497703552,4.0,0.0,1.0
473580,293.13446044921875,297.1499938964844,293.1499938964844,0.0940330326557159,-2179.158935546875,304.1495056152344,0.7061774134635925,0.1533212959766388,0.1394926756620407,293.35601806640625,297.1499938964844,293.1499938964844,0.0071416851133108,-521.1381225585938,299.97723388671875,0.4718257486820221,0.050000000745058,0.0492965914309024,293.2001037597656,297.1499938964844,293.1499938964844,0.2917907834053039,-4182.6591796875,304.15777587890625,0.9563819169998168,0.3813764750957489,0.2675697803497314,293.2195129394531,297.1499938964844,293.1499938964844,0.3549191057682037,-6596.48681640625,304.1824035644531,0.9990000128746032,0.457840234041214,0.421152800321579,293.2362060546875,297.1499938964844,293.1499938964844,0.010967549867928,-3230.513671875,302.6576843261719,0.4718257486820221,0.050000000745058,0.2338418066501617,291.2210998535156,291.1499938964844,261.5733337402344,259.943359375,279.4754943847656,293.2728271484375,291.2239685058594,1.0,0.2900150120258331,0.931437611579895,0.931437611579895,1.0,1.0,-1.3338078260421753,0.5806962251663208,0.7531116604804993,0.2645348608493805,0.0,0.0,0.6822583675384521,59.86990737915039,36.0,16.840728759765625,-15838.9951171875,270.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6453552246094,309.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18212.75390625,18000.0,0.0,0.0,0.3689050376415252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8213692307472229,0.8213774561882019,-8.215596608351916e-06,0.0,0.0003743917040992,0.0,0.0,81.29731750488281,0.0,0.0,0.0,0.4948795735836029,4.0,0.0,1.0
473640,293.13446044921875,297.1499938964844,293.1499938964844,0.0940330326557159,-2179.158935546875,304.1495056152344,0.7061774134635925,0.1533212959766388,0.1394926756620407,293.35601806640625,297.1499938964844,293.1499938964844,0.0071416851133108,-521.1381225585938,299.97723388671875,0.4718257486820221,0.050000000745058,0.0492965914309024,293.2001037597656,297.1499938964844,293.1499938964844,0.2917907834053039,-4182.6591796875,304.15777587890625,0.9563819169998168,0.3813764750957489,0.2675697803497314,293.2195129394531,297.1499938964844,293.1499938964844,0.3549191057682037,-6596.48681640625,304.1824035644531,0.9990000128746032,0.457840234041214,0.421152800321579,293.2362060546875,297.1499938964844,293.1499938964844,0.010967549867928,-3230.513671875,302.6576843261719,0.4718257486820221,0.050000000745058,0.2338418066501617,291.2210998535156,291.1499938964844,261.5733337402344,259.943359375,279.4754943847656,293.2728271484375,291.2239685058594,1.0,0.2900150120258331,0.931437611579895,0.931437611579895,1.0,1.0,-1.3338078260421753,0.5806962251663208,0.7531116604804993,0.2645348608493805,0.0,0.0,0.6822583675384521,59.86990737915039,36.0,16.840728759765625,-15838.9951171875,270.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6453552246094,309.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18212.75390625,18000.0,0.0,0.0,0.3689050376415252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8213692307472229,0.8213774561882019,-8.215596608351916e-06,0.0,0.0003743917040992,0.0,0.0,81.29731750488281,0.0,0.0,0.0,0.4948795735836029,4.0,0.0,1.0
473700,293.1345520019531,297.1499938964844,293.1499938964844,0.0939191058278083,-2176.6181640625,304.1498107910156,0.7134316563606262,0.153497040271759,0.139606773853302,293.35284423828125,297.1499938964844,293.1499938964844,0.0070840846747159,-517.4275512695312,299.9582824707031,0.4773679971694946,0.050000000745058,0.0491914525628089,293.19952392578125,297.1499938964844,293.1499938964844,0.2905382215976715,-4167.93603515625,304.1586303710937,0.9655002951622008,0.3808590173721313,0.267145574092865,293.203125,297.1499938964844,293.1499938964844,0.3422819077968597,-6403.578125,304.1993103027344,0.9990000128746032,0.4601690173149109,0.4091362059116363,293.2354431152344,297.1499938964844,293.1499938964844,0.0108867734670639,-3213.630615234375,302.64776611328125,0.4773679971694946,0.050000000745058,0.2333430647850036,291.2460021972656,291.1499938964844,261.5916748046875,259.9598083496094,279.48681640625,293.2643737792969,291.25079345703125,1.0,0.2850988805294037,0.9313890337944032,0.9313890337944032,1.0,1.0,-1.318279504776001,0.5736094117164612,0.744670033454895,0.260412186384201,0.0,0.0,0.6734365820884705,56.95524978637695,36.0,43.464725494384766,-15688.818359375,257.7457580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7300720214844,309.08807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18282.716796875,18000.0,0.0,0.0,0.3669846057891845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8074156045913696,0.8074237108230591,-8.093405995168723e-06,0.0,0.0003724427369888,0.0,0.0,78.35529327392578,0.0,0.0,0.0,0.488898366689682,4.0,0.0,1.0
473760,293.13531494140625,297.1499938964844,293.1499938964844,0.0937796011567115,-2173.69677734375,304.15008544921875,0.7189776301383972,0.153546541929245,0.1396306008100509,293.3499450683594,297.1499938964844,293.1499938964844,0.0070312647148966,-514.1055297851562,299.9379272460937,0.481566458940506,0.050000000745058,0.0491095930337905,293.1990966796875,297.1499938964844,293.1499938964844,0.2894253134727478,-4154.98193359375,304.1590881347656,0.972530722618103,0.380313903093338,0.2667156159877777,293.1821594238281,297.1499938964844,293.1499938964844,0.3320455849170685,-6248.17724609375,304.2088623046875,0.9990000128746032,0.4636100828647613,0.3995303511619568,293.23468017578125,297.1499938964844,293.1499938964844,0.0108188791200518,-3199.716552734375,302.63751220703125,0.481566458940506,0.050000000745058,0.2329547703266143,291.26678466796875,291.1499938964844,261.6099853515625,259.97625732421875,279.4961242675781,293.2553100585937,291.2693176269531,1.0,0.2810158431529999,0.9313957691192628,0.9313957691192628,1.0,1.0,-1.3056946992874146,0.5678712725639343,0.7378234267234802,0.2570953369140625,0.0,0.0,0.6635028123855591,54.68089294433594,39.0,43.49703979492188,-15531.177734375,247.7850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.827880859375,309.1192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18370.462890625,18000.0,0.0,0.0,0.3647496700286865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878231406211853,0.7878310680389404,-7.92345599620603e-06,0.0,0.0003701745299622,0.0,0.0,74.3458023071289,0.0,0.0,0.0,0.4807957112789154,4.0,0.0,1.0
473820,293.13800048828125,297.1499938964844,293.1499938964844,0.0935376286506652,-2169.00537109375,304.15045166015625,0.7267386317253113,0.1533740013837814,0.1394314914941787,293.3447570800781,297.1499938964844,293.1499938964844,0.0069468989968299,-509.2018127441406,299.8871459960937,0.4875729382038116,0.050000000745058,0.0489933304488658,293.198486328125,297.1499938964844,293.1499938964844,0.2879475951194763,-4138.2783203125,304.1584777832031,0.982240617275238,0.3791946172714233,0.2658585011959076,293.13739013671875,297.1499938964844,293.1499938964844,0.3172398805618286,-6025.81005859375,304.2135009765625,0.9990000128746032,0.4718733131885528,0.3854748010635376,293.23291015625,297.1499938964844,293.1499938964844,0.0107274949550628,-3182.819091796875,302.6144714355469,0.4875729382038116,0.050000000745058,0.2324032634496688,291.2778625488281,291.1499938964844,261.64666748046875,260.0092163085937,279.5129699707031,293.2404479980469,291.2775573730469,1.0,0.2750175595283508,0.9314092993736268,0.9314092993736268,1.0,1.0,-1.2867496013641355,0.5592593550682068,0.7274901866912842,0.252082347869873,0.0,0.0,0.6453760266304016,51.436649322509766,57.0,15.787083625793455,-15248.92578125,233.49996948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0504455566406,309.1730651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18398.5078125,18000.0,0.0,0.0,0.3593732118606567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7466633915901184,0.7466709613800049,-7.546265351265902e-06,0.0,0.0003647181438282,0.0,0.0,66.1955795288086,0.0,0.0,0.0,0.4638513028621673,4.0,0.0,1.0
473880,293.13800048828125,297.1499938964844,293.1499938964844,0.0935376286506652,-2169.00537109375,304.15045166015625,0.7267386317253113,0.1533740013837814,0.1394314914941787,293.3447570800781,297.1499938964844,293.1499938964844,0.0069468989968299,-509.2018127441406,299.8871459960937,0.4875729382038116,0.050000000745058,0.0489933304488658,293.198486328125,297.1499938964844,293.1499938964844,0.2879475951194763,-4138.2783203125,304.1584777832031,0.982240617275238,0.3791946172714233,0.2658585011959076,293.13739013671875,297.1499938964844,293.1499938964844,0.3172398805618286,-6025.81005859375,304.2135009765625,0.9990000128746032,0.4718733131885528,0.3854748010635376,293.23291015625,297.1499938964844,293.1499938964844,0.0107274949550628,-3182.819091796875,302.6144714355469,0.4875729382038116,0.050000000745058,0.2324032634496688,291.2778625488281,291.1499938964844,261.64666748046875,260.0092163085937,279.5129699707031,293.2404479980469,291.2775573730469,1.0,0.2750175595283508,0.9314092993736268,0.9314092993736268,1.0,1.0,-1.2867496013641355,0.5592593550682068,0.7274901866912842,0.252082347869873,0.0,0.0,0.6453760266304016,51.436649322509766,57.0,15.787083625793455,-15248.92578125,233.49996948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0504455566406,309.1730651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18398.5078125,18000.0,0.0,0.0,0.3593732118606567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7466633915901184,0.7466709613800049,-7.546265351265902e-06,0.0,0.0003647181438282,0.0,0.0,66.1955795288086,0.0,0.0,0.0,0.4638513028621673,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0937886014580726,-2174.2041015625,304.1498413085937,0.7242155075073242,0.1534586399793625,0.1394493728876114,293.3404235839844,297.1499938964844,293.1499938964844,0.0069022658281028,-507.3494567871094,299.8228759765625,0.4856933951377868,0.050000000745058,0.0490293651819229,293.1982116699219,297.1499938964844,293.1499938964844,0.28757244348526,-4135.00146484375,304.1562194824219,0.9780797958374025,0.3780195415019989,0.2650804221630096,293.1094055175781,297.1499938964844,293.1499938964844,0.3210475742816925,-6095.0390625,304.1851806640625,0.9990000128746032,0.4779345691204071,0.3898793458938598,293.23114013671875,297.1499938964844,293.1499938964844,0.0107195479795336,-3185.608154296875,302.5873718261719,0.4856933951377868,0.050000000745058,0.2325741946697235,291.2504272460937,291.1499938964844,261.6833190917969,260.04217529296875,279.5220031738281,293.2342224121094,291.2447814941406,1.0,0.2774346172809601,0.9314228296279908,0.9314228296279908,1.0,1.0,-1.2913585901260376,0.5614315271377563,0.7299270629882812,0.2530703842639923,0.0,0.0,0.6331186294555664,52.41470718383789,75.0,-40.86317443847656,-15148.7919921875,237.3589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25762939453125,309.1825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18301.06640625,18000.0,0.0,0.0,0.353264182806015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7128584384918213,0.7128657102584839,-7.224618002510397e-06,0.0,0.0003585182421375,0.0,0.0,59.84249877929688,0.0,0.0,0.0,0.4500318467617035,4.0,0.0,1.0
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0937886014580726,-2174.2041015625,304.1498413085937,0.7242155075073242,0.1534586399793625,0.1394493728876114,293.3404235839844,297.1499938964844,293.1499938964844,0.0069022658281028,-507.3494567871094,299.8228759765625,0.4856933951377868,0.050000000745058,0.0490293651819229,293.1982116699219,297.1499938964844,293.1499938964844,0.28757244348526,-4135.00146484375,304.1562194824219,0.9780797958374025,0.3780195415019989,0.2650804221630096,293.1094055175781,297.1499938964844,293.1499938964844,0.3210475742816925,-6095.0390625,304.1851806640625,0.9990000128746032,0.4779345691204071,0.3898793458938598,293.23114013671875,297.1499938964844,293.1499938964844,0.0107195479795336,-3185.608154296875,302.5873718261719,0.4856933951377868,0.050000000745058,0.2325741946697235,291.2504272460937,291.1499938964844,261.6833190917969,260.04217529296875,279.5220031738281,293.2342224121094,291.2447814941406,1.0,0.2774346172809601,0.9314228296279908,0.9314228296279908,1.0,1.0,-1.2913585901260376,0.5614315271377563,0.7299270629882812,0.2530703842639923,0.0,0.0,0.6331186294555664,52.41470718383789,75.0,-40.86317443847656,-15148.7919921875,237.3589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25762939453125,309.1825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18301.06640625,18000.0,0.0,0.0,0.353264182806015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7128584384918213,0.7128657102584839,-7.224618002510397e-06,0.0,0.0003585182421375,0.0,0.0,59.84249877929688,0.0,0.0,0.0,0.4500318467617035,4.0,0.0,1.0
