time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474060,293.1393127441406,297.1499938964844,293.1499938964844,0.0946800783276557,-2192.0654296875,304.1484069824219,0.7133303284645081,0.1536836922168731,0.13980533182621,293.3368530273437,297.1499938964844,293.1499938964844,0.0068970136344432,-508.6262512207031,299.7421875,0.4770301878452301,0.050000000745058,0.0491980910301208,293.1982116699219,297.1499938964844,293.1499938964844,0.2884213626384735,-4146.45068359375,304.1527404785156,0.9614508748054504,0.376798003911972,0.2643637955188751,293.117431640625,297.1499938964844,293.1499938964844,0.3416293859481811,-6421.728515625,304.1388854980469,0.9990000128746032,0.4774177968502044,0.4098936915397644,293.2302551269531,297.1499938964844,293.1499938964844,0.0107883187010884,-3207.422607421875,302.5526123046875,0.4770301878452301,0.050000000745058,0.2333745658397674,291.1771240234375,291.1499938964844,261.7200012207031,260.0752258300781,279.5259704589844,293.2375793457031,291.1695556640625,1.0,0.2863154113292694,0.9314357042312622,0.9314357042312622,1.0,1.0,-1.316105842590332,0.5727910995483398,0.743314802646637,0.259328156709671,0.0,0.0,0.6341517567634583,57.07290267944336,78.0,-90.59427642822266,-15281.0556640625,257.1618347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3572082519531,309.16363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.45703125,18000.0,0.0,0.0,0.3475894033908844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7030541896820068,0.7030612826347351,-7.085680408636108e-06,0.0,0.0003527590597514,0.0,0.0,57.77948760986328,0.0,0.0,0.0,0.4456974864006042,4.0,0.0,1.0
474120,293.1393127441406,297.1499938964844,293.1499938964844,0.0946800783276557,-2192.0654296875,304.1484069824219,0.7133303284645081,0.1536836922168731,0.13980533182621,293.3368530273437,297.1499938964844,293.1499938964844,0.0068970136344432,-508.6262512207031,299.7421875,0.4770301878452301,0.050000000745058,0.0491980910301208,293.1982116699219,297.1499938964844,293.1499938964844,0.2884213626384735,-4146.45068359375,304.1527404785156,0.9614508748054504,0.376798003911972,0.2643637955188751,293.117431640625,297.1499938964844,293.1499938964844,0.3416293859481811,-6421.728515625,304.1388854980469,0.9990000128746032,0.4774177968502044,0.4098936915397644,293.2302551269531,297.1499938964844,293.1499938964844,0.0107883187010884,-3207.422607421875,302.5526123046875,0.4770301878452301,0.050000000745058,0.2333745658397674,291.1771240234375,291.1499938964844,261.7200012207031,260.0752258300781,279.5259704589844,293.2375793457031,291.1695556640625,1.0,0.2863154113292694,0.9314357042312622,0.9314357042312622,1.0,1.0,-1.316105842590332,0.5727910995483398,0.743314802646637,0.259328156709671,0.0,0.0,0.6341517567634583,57.07290267944336,78.0,-90.59427642822266,-15281.0556640625,257.1618347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3572082519531,309.16363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.45703125,18000.0,0.0,0.0,0.3475894033908844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7030541896820068,0.7030612826347351,-7.085680408636108e-06,0.0,0.0003527590597514,0.0,0.0,57.77948760986328,0.0,0.0,0.0,0.4456974864006042,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956168100237846,-2210.602294921875,304.1473999023437,0.7030367255210876,0.1541276574134826,0.1402692198753357,293.3338928222656,297.1499938964844,293.1499938964844,0.006890598218888,-509.7046813964844,299.6620178222656,0.4679896235466003,0.050000000745058,0.0493659935891628,293.19830322265625,297.1499938964844,293.1499938964844,0.2891283333301544,-4155.7802734375,304.1507263183594,0.9448511600494384,0.3755602836608886,0.2636285722255707,293.1539611816406,297.1499938964844,293.1499938964844,0.3622483313083648,-6738.93896484375,304.1087951660156,0.9990000128746032,0.4708733260631561,0.4288869798183441,293.2308654785156,297.1499938964844,293.1499938964844,0.010845735669136,-3226.66064453125,302.5144348144531,0.4679896235466003,0.050000000745058,0.2341710180044174,291.1083374023437,291.1499938964844,261.75665283203125,260.1082763671875,279.533935546875,293.2470092773437,291.10400390625,1.0,0.2942327857017517,0.9314485192298888,0.9314485192298888,1.0,1.0,-1.3397419452667236,0.5836360454559326,0.756105899810791,0.2654227316379547,0.0,0.0,0.6447387933731079,61.70382690429688,81.0,-84.1010513305664,-15498.484375,277.11102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29205322265625,309.1300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17842.0859375,18000.0,0.0,0.0,0.3434884250164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7178458571434021,0.7178530693054199,-7.164150702010375e-06,0.0,0.0003485970955807,0.0,0.0,60.053802490234375,0.0,0.0,0.0,0.4512110352516174,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956168100237846,-2210.602294921875,304.1473999023437,0.7030367255210876,0.1541276574134826,0.1402692198753357,293.3338928222656,297.1499938964844,293.1499938964844,0.006890598218888,-509.7046813964844,299.6620178222656,0.4679896235466003,0.050000000745058,0.0493659935891628,293.19830322265625,297.1499938964844,293.1499938964844,0.2891283333301544,-4155.7802734375,304.1507263183594,0.9448511600494384,0.3755602836608886,0.2636285722255707,293.1539611816406,297.1499938964844,293.1499938964844,0.3622483313083648,-6738.93896484375,304.1087951660156,0.9990000128746032,0.4708733260631561,0.4288869798183441,293.2308654785156,297.1499938964844,293.1499938964844,0.010845735669136,-3226.66064453125,302.5144348144531,0.4679896235466003,0.050000000745058,0.2341710180044174,291.1083374023437,291.1499938964844,261.75665283203125,260.1082763671875,279.533935546875,293.2470092773437,291.10400390625,1.0,0.2942327857017517,0.9314485192298888,0.9314485192298888,1.0,1.0,-1.3397419452667236,0.5836360454559326,0.756105899810791,0.2654227316379547,0.0,0.0,0.6447387933731079,61.70382690429688,81.0,-84.1010513305664,-15498.484375,277.11102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29205322265625,309.1300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17842.0859375,18000.0,0.0,0.0,0.3434884250164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7178458571434021,0.7178530693054199,-7.164150702010375e-06,0.0,0.0003485970955807,0.0,0.0,60.053802490234375,0.0,0.0,0.0,0.4512110352516174,4.0,0.0,1.0
474300,293.1372375488281,297.1499938964844,293.1499938964844,0.0961160883307457,-2220.256103515625,304.14697265625,0.6987684369087219,0.1545107811689376,0.1406523585319519,293.3326721191406,297.1499938964844,293.1499938964844,0.0068811033852398,-509.66021728515625,299.6256408691406,0.4633623361587524,0.050000000745058,0.0494448319077491,293.1983947753906,297.1499938964844,293.1499938964844,0.2891800999641418,-4156.6708984375,304.1505126953125,0.9371876120567322,0.3749290108680725,0.2632513046264648,293.1770935058594,297.1499938964844,293.1499938964844,0.371674507856369,-6881.04150390625,304.09918212890625,0.9990000128746032,0.4662827253341675,0.4375202357769012,293.2316589355469,297.1499938964844,293.1499938964844,0.0108600836247205,-3232.5556640625,302.49542236328125,0.4633623361587524,0.050000000745058,0.2345449924468994,291.0863037109375,291.1499938964844,261.7749938964844,260.12481689453125,279.5390625,293.2530212402344,291.0827331542969,1.0,0.2979593276977539,0.9314549565315248,0.9314549565315248,1.0,1.0,-1.3506561517715454,0.5886597633361816,0.7619963884353638,0.2682229876518249,0.0,0.0,0.6512124538421631,63.877174377441406,81.0,-71.8982925415039,-15605.6298828125,286.6151733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2023620605469,309.08892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17783.8125,18000.0,0.0,0.0,0.342186838388443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7297676801681519,0.7297748923301697,-7.255771834024927e-06,0.0,0.0003472761600278,0.0,0.0,62.1147575378418,0.0,0.0,0.0,0.4559492468833923,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.096632607281208,-2230.14599609375,304.1465759277344,0.6932995915412903,0.1548981815576553,0.1411008685827255,293.33160400390625,297.1499938964844,293.1499938964844,0.0068746833130717,-509.7193603515625,299.5906066894531,0.4571863114833832,0.050000000745058,0.0495495423674583,293.1984558105469,297.1499938964844,293.1499938964844,0.2891327440738678,-4156.318359375,304.1505126953125,0.927537441253662,0.3743040263652801,0.2628897130489349,293.2003173828125,297.1499938964844,293.1499938964844,0.3747447729110718,-6925.66748046875,304.1033630371094,0.995155930519104,0.46137335896492,0.439775139093399,293.2325439453125,297.1499938964844,293.1499938964844,0.010878930799663,-3238.92724609375,302.4765319824219,0.4571863114833832,0.050000000745058,0.2350417077541351,291.0687866210937,291.1499938964844,261.7933349609375,260.1413879394531,279.54888916015625,293.2591857910156,291.0668334960937,1.0,0.3013601005077362,0.931295931339264,0.931295931339264,1.0,1.0,-1.3538384437561035,0.5900824666023254,0.7637559175491333,0.2691466808319092,0.0,0.0,0.6584228277206421,66.58439636230469,84.0,-54.14440155029297,-15660.546875,294.2652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0835266113281,309.04656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17736.556640625,18000.0,0.0,0.0,0.3413866460323334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437626123428345,0.7437699437141418,-7.370311777776806e-06,0.0,0.0003464640467427,0.0,0.0,64.63534545898438,0.0,0.0,0.0,0.461620569229126,4.0,0.0,1.0
474420,293.13604736328125,297.1499938964844,293.1499938964844,0.0970782488584518,-2238.10107421875,304.1470031738281,0.6820024847984314,0.1552625596523285,0.1417831778526306,293.330078125,297.1499938964844,293.1499938964844,0.0068446779623627,-507.9329833984375,299.5368957519531,0.4453790485858917,0.050000000745058,0.0497774481773376,293.1988220214844,297.1499938964844,293.1499938964844,0.2877853810787201,-4140.23876953125,304.1526184082031,0.9086962938308716,0.3730024397373199,0.2621708214282989,293.22442626953125,297.1499938964844,293.1499938964844,0.3688692450523376,-6826.3955078125,304.1283569335937,0.9769839644432068,0.4551560580730438,0.4330593347549438,293.2344665527344,297.1499938964844,293.1499938964844,0.0108788879588246,-3240.0,302.44439697265625,0.4453790485858917,0.050000000745058,0.2361227869987487,291.0840148925781,291.1499938964844,261.8299865722656,260.1745300292969,279.5698547363281,293.2630310058594,291.0859069824219,1.0,0.3070489466190338,0.9309778809547424,0.9309778809547424,1.0,1.0,-1.347667217254639,0.5872778296470642,0.7603894472122192,0.2673983871936798,0.0,0.0,0.6666871905326843,72.25048065185547,87.0,6.574924945831299,-15646.5341796875,304.5640563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8231201171875,308.94903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.421875,18000.0,0.0,0.0,0.3407768607139587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767649233341217,0.7676568627357483,-7.6019518928660545e-06,0.0,0.0003458451828919,0.0,0.0,69.32978820800781,0.0,0.0,0.0,0.4714931547641754,4.0,0.0,1.0
474480,293.13604736328125,297.1499938964844,293.1499938964844,0.0970782488584518,-2238.10107421875,304.1470031738281,0.6820024847984314,0.1552625596523285,0.1417831778526306,293.330078125,297.1499938964844,293.1499938964844,0.0068446779623627,-507.9329833984375,299.5368957519531,0.4453790485858917,0.050000000745058,0.0497774481773376,293.1988220214844,297.1499938964844,293.1499938964844,0.2877853810787201,-4140.23876953125,304.1526184082031,0.9086962938308716,0.3730024397373199,0.2621708214282989,293.22442626953125,297.1499938964844,293.1499938964844,0.3688692450523376,-6826.3955078125,304.1283569335937,0.9769839644432068,0.4551560580730438,0.4330593347549438,293.2344665527344,297.1499938964844,293.1499938964844,0.0108788879588246,-3240.0,302.44439697265625,0.4453790485858917,0.050000000745058,0.2361227869987487,291.0840148925781,291.1499938964844,261.8299865722656,260.1745300292969,279.5698547363281,293.2630310058594,291.0859069824219,1.0,0.3070489466190338,0.9309778809547424,0.9309778809547424,1.0,1.0,-1.347667217254639,0.5872778296470642,0.7603894472122192,0.2673983871936798,0.0,0.0,0.6666871905326843,72.25048065185547,87.0,6.574924945831299,-15646.5341796875,304.5640563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8231201171875,308.94903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.421875,18000.0,0.0,0.0,0.3407768607139587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.767649233341217,0.7676568627357483,-7.6019518928660545e-06,0.0,0.0003458451828919,0.0,0.0,69.32978820800781,0.0,0.0,0.0,0.4714931547641754,4.0,0.0,1.0
474540,293.1379699707031,297.1499938964844,293.1499938964844,0.0971641689538955,-2239.406982421875,304.1478576660156,0.6729983687400818,0.1552282124757766,0.1419872194528579,293.3294982910156,297.1499938964844,293.1499938964844,0.0068054348230361,-505.6712036132813,299.4803161621094,0.4369990825653076,0.050000000745058,0.049968060106039,293.1994323730469,297.1499938964844,293.1499938964844,0.2864247560501098,-4124.27392578125,304.15399169921875,0.8954800367355347,0.3716438412666321,0.2613730132579803,293.232666015625,297.1499938964844,293.1499938964844,0.3653879463672638,-6769.7919921875,304.1411437988281,0.9620359539985656,0.4515851140022278,0.4294483959674835,293.23638916015625,297.1499938964844,293.1499938964844,0.0108674922958016,-3239.375,302.4112548828125,0.4369990825653076,0.050000000745058,0.237026959657669,291.0965576171875,291.1499938964844,261.8666687011719,260.2077331542969,279.5878295898437,293.2637023925781,291.0973205566406,1.0,0.3118921220302582,0.9306597709655762,0.9306597709655762,1.0,1.0,-1.3439332246780396,0.5855823159217834,0.7583509087562561,0.2663194835186004,0.0,0.0,0.6728396415710449,77.01329040527344,90.0,12.65113639831543,-15593.1708984375,313.84588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774841308594,308.81268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17848.130859375,18000.0,0.0,0.0,0.3410412967205047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7825061678886414,0.7825139760971069,-7.754629223200027e-06,0.0,0.0003461135493125,0.0,0.0,72.40921020507812,0.0,0.0,0.0,0.4778894186019897,4.0,0.0,1.0
474600,293.1379699707031,297.1499938964844,293.1499938964844,0.0971641689538955,-2239.406982421875,304.1478576660156,0.6729983687400818,0.1552282124757766,0.1419872194528579,293.3294982910156,297.1499938964844,293.1499938964844,0.0068054348230361,-505.6712036132813,299.4803161621094,0.4369990825653076,0.050000000745058,0.049968060106039,293.1994323730469,297.1499938964844,293.1499938964844,0.2864247560501098,-4124.27392578125,304.15399169921875,0.8954800367355347,0.3716438412666321,0.2613730132579803,293.232666015625,297.1499938964844,293.1499938964844,0.3653879463672638,-6769.7919921875,304.1411437988281,0.9620359539985656,0.4515851140022278,0.4294483959674835,293.23638916015625,297.1499938964844,293.1499938964844,0.0108674922958016,-3239.375,302.4112548828125,0.4369990825653076,0.050000000745058,0.237026959657669,291.0965576171875,291.1499938964844,261.8666687011719,260.2077331542969,279.5878295898437,293.2637023925781,291.0973205566406,1.0,0.3118921220302582,0.9306597709655762,0.9306597709655762,1.0,1.0,-1.3439332246780396,0.5855823159217834,0.7583509087562561,0.2663194835186004,0.0,0.0,0.6728396415710449,77.01329040527344,90.0,12.65113639831543,-15593.1708984375,313.84588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774841308594,308.81268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17848.130859375,18000.0,0.0,0.0,0.3410412967205047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7825061678886414,0.7825139760971069,-7.754629223200027e-06,0.0,0.0003461135493125,0.0,0.0,72.40921020507812,0.0,0.0,0.0,0.4778894186019897,4.0,0.0,1.0
474660,293.1398620605469,297.1499938964844,293.1499938964844,0.097184307873249,-2239.572021484375,304.1485290527344,0.6656594276428223,0.1551504135131836,0.1420786082744598,293.3295593261719,297.1499938964844,293.1499938964844,0.0067628747783601,-503.2551574707031,299.4206848144531,0.4305742979049682,0.050000000745058,0.0501359328627586,293.1999816894531,297.1499938964844,293.1499938964844,0.2851112484931946,-4109.00927734375,304.15484619140625,0.8847639560699463,0.3702811002731323,0.2605502605438232,293.2353820800781,297.1499938964844,293.1499938964844,0.3628905415534973,-6730.1318359375,304.1481628417969,0.9491268992424012,0.4489367604255676,0.4269698858261108,293.2382202148437,297.1499938964844,293.1499938964844,0.0108514623716473,-3238.156982421875,302.37725830078125,0.4305742979049682,0.050000000745058,0.2378232777118683,291.104736328125,291.1499938964844,261.9033203125,260.240966796875,279.6053161621094,293.26470947265625,291.1054077148437,1.0,0.3161599338054657,0.9305465817451476,0.9305465817451476,1.0,1.0,-1.341237187385559,0.5843686461448669,0.7568684816360474,0.2655280828475952,0.0,0.0,0.6783207654953003,81.21775817871094,93.0,12.04363250732422,-15547.5595703125,322.2611999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631591796875,308.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.048828125,18000.0,0.0,0.0,0.3419145345687866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956677675247192,0.7956756353378296,-7.885493687354028e-06,0.0,0.0003469997900538,0.0,0.0,75.17134094238281,0.0,0.0,0.0,0.4834849536418915,4.0,0.0,1.0
474720,293.1398620605469,297.1499938964844,293.1499938964844,0.097184307873249,-2239.572021484375,304.1485290527344,0.6656594276428223,0.1551504135131836,0.1420786082744598,293.3295593261719,297.1499938964844,293.1499938964844,0.0067628747783601,-503.2551574707031,299.4206848144531,0.4305742979049682,0.050000000745058,0.0501359328627586,293.1999816894531,297.1499938964844,293.1499938964844,0.2851112484931946,-4109.00927734375,304.15484619140625,0.8847639560699463,0.3702811002731323,0.2605502605438232,293.2353820800781,297.1499938964844,293.1499938964844,0.3628905415534973,-6730.1318359375,304.1481628417969,0.9491268992424012,0.4489367604255676,0.4269698858261108,293.2382202148437,297.1499938964844,293.1499938964844,0.0108514623716473,-3238.156982421875,302.37725830078125,0.4305742979049682,0.050000000745058,0.2378232777118683,291.104736328125,291.1499938964844,261.9033203125,260.240966796875,279.6053161621094,293.26470947265625,291.1054077148437,1.0,0.3161599338054657,0.9305465817451476,0.9305465817451476,1.0,1.0,-1.341237187385559,0.5843686461448669,0.7568684816360474,0.2655280828475952,0.0,0.0,0.6783207654953003,81.21775817871094,93.0,12.04363250732422,-15547.5595703125,322.2611999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631591796875,308.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.048828125,18000.0,0.0,0.0,0.3419145345687866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956677675247192,0.7956756353378296,-7.885493687354028e-06,0.0,0.0003469997900538,0.0,0.0,75.17134094238281,0.0,0.0,0.0,0.4834849536418915,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971966460347175,-2239.62646484375,304.14898681640625,0.6595005989074707,0.1550804078578949,0.1421596258878708,293.330078125,297.1499938964844,293.1499938964844,0.006716676056385,-500.6082458496094,299.3595275878906,0.425372302532196,0.050000000745058,0.0502893254160881,293.200439453125,297.1499938964844,293.1499938964844,0.2837875783443451,-4093.690673828125,304.1554260253906,0.8755642771720886,0.368920624256134,0.2597179412841797,293.2360534667969,297.1499938964844,293.1499938964844,0.3606744110584259,-6695.8017578125,304.15240478515625,0.9375767707824708,0.4466343522071838,0.424901396036148,293.2398681640625,297.1499938964844,293.1499938964844,0.0108304563909769,-3235.99658203125,302.3429870605469,0.425372302532196,0.050000000745058,0.238550916314125,291.1123352050781,291.1499938964844,261.94000244140625,260.2742614746094,279.62274169921875,293.265869140625,291.113037109375,1.0,0.3200181722640991,0.9304333329200744,0.9304333329200744,1.0,1.0,-1.3389097452163696,0.5833220481872559,0.7555876970291138,0.2648412585258484,0.0,0.0,0.6828292012214661,85.0618896484375,96.0,11.378711700439451,-15507.1953125,329.9862976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17889.732421875,18000.0,0.0,0.0,0.343197762966156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067450523376465,0.8067530393600464,-7.997959983185865e-06,0.0,0.0003483020991552,0.0,0.0,77.5605239868164,0.0,0.0,0.0,0.4882199466228485,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971966460347175,-2239.62646484375,304.14898681640625,0.6595005989074707,0.1550804078578949,0.1421596258878708,293.330078125,297.1499938964844,293.1499938964844,0.006716676056385,-500.6082458496094,299.3595275878906,0.425372302532196,0.050000000745058,0.0502893254160881,293.200439453125,297.1499938964844,293.1499938964844,0.2837875783443451,-4093.690673828125,304.1554260253906,0.8755642771720886,0.368920624256134,0.2597179412841797,293.2360534667969,297.1499938964844,293.1499938964844,0.3606744110584259,-6695.8017578125,304.15240478515625,0.9375767707824708,0.4466343522071838,0.424901396036148,293.2398681640625,297.1499938964844,293.1499938964844,0.0108304563909769,-3235.99658203125,302.3429870605469,0.425372302532196,0.050000000745058,0.238550916314125,291.1123352050781,291.1499938964844,261.94000244140625,260.2742614746094,279.62274169921875,293.265869140625,291.113037109375,1.0,0.3200181722640991,0.9304333329200744,0.9304333329200744,1.0,1.0,-1.3389097452163696,0.5833220481872559,0.7555876970291138,0.2648412585258484,0.0,0.0,0.6828292012214661,85.0618896484375,96.0,11.378711700439451,-15507.1953125,329.9862976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17889.732421875,18000.0,0.0,0.0,0.343197762966156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067450523376465,0.8067530393600464,-7.997959983185865e-06,0.0,0.0003483020991552,0.0,0.0,77.5605239868164,0.0,0.0,0.0,0.4882199466228485,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971960872411727,-2239.53125,304.149169921875,0.6567381620407104,0.1550384014844894,0.1421957015991211,293.3305053710937,297.1499938964844,293.1499938964844,0.0066924323327839,-499.2030334472656,299.32861328125,0.423094779253006,0.050000000745058,0.0503622740507125,293.2006530761719,297.1499938964844,293.1499938964844,0.2831138968467712,-4085.902587890625,304.1556701660156,0.8713823556900024,0.3682408928871155,0.259299486875534,293.2360534667969,297.1499938964844,293.1499938964844,0.3595902621746063,-6679.23974609375,304.1539306640625,0.9322018623352052,0.4455414414405823,0.4239326417446136,293.2406616210937,297.1499938964844,293.1499938964844,0.0108183091506361,-3234.564453125,302.3258056640625,0.423094779253006,0.050000000745058,0.2388969510793686,291.1163635253906,291.1499938964844,261.9583435058594,260.2909240722656,279.6311340332031,293.26593017578125,291.1171264648437,1.0,0.3218321800231933,0.9303767085075378,0.9303767085075378,1.0,1.0,-1.337790846824646,0.582818329334259,0.754972517490387,0.2645127773284912,0.0,0.0,0.6846633553504944,86.88987731933594,96.0,11.538846969604492,-15489.009765625,333.6444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136779785156,308.5502624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17901.279296875,18000.0,0.0,0.0,0.3439313173294067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.81143718957901,0.8114452362060547,-8.046677976381034e-06,0.0,0.0003490465751383,0.0,0.0,78.59378814697266,0.0,0.0,0.0,0.4902344346046448,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971824303269386,-2239.1904296875,304.1493530273437,0.6541280150413513,0.1549831330776214,0.1422192603349685,293.3309936523437,297.1499938964844,293.1499938964844,0.0066675022244453,-497.74609375,299.2975158691406,0.4209855198860168,0.050000000745058,0.050433337688446,293.2008361816406,297.1499938964844,293.1499938964844,0.2824304699897766,-4078.00390625,304.1558837890625,0.8674250841140747,0.3675611913204193,0.2588797211647033,293.2359619140625,297.1499938964844,293.1499938964844,0.3585056662559509,-6662.78466796875,304.1551818847656,0.9270674586296082,0.4444713592529297,0.4229879677295685,293.2414245605469,297.1499938964844,293.1499938964844,0.0108051737770438,-3232.91064453125,302.3086242675781,0.4209855198860168,0.050000000745058,0.2392340302467346,291.12066650390625,291.1499938964844,261.9766540527344,260.3075866699219,279.6394958496094,293.2658996582031,291.1214904785156,1.0,0.3235838711261749,0.9303243160247804,0.9303243160247804,1.0,1.0,-1.3366711139678955,0.5823137164115906,0.7543573975563049,0.2641866207122803,0.0,0.0,0.6861844062805176,88.6701889038086,99.0,11.991900444030762,-15471.6962890625,337.1873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0510559082031,308.5155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17913.96875,18000.0,0.0,0.0,0.3446963131427765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8154873251914978,0.8154954314231873,-8.089560651569627e-06,0.0,0.0003498229489196,0.0,0.0,79.4982681274414,0.0,0.0,0.0,0.4919796288013458,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971215143799781,-2237.874267578125,304.149658203125,0.6492916345596313,0.1548521518707275,0.1422382593154907,293.3322448730469,297.1499938964844,293.1499938964844,0.0066156759858131,-494.6770629882813,299.23486328125,0.4171744585037231,0.050000000745058,0.0505710318684577,293.2012023925781,297.1499938964844,293.1499938964844,0.2810302078723907,-4061.813720703125,304.15625,0.8600745797157288,0.3662013411521911,0.2580367624759674,293.23553466796875,297.1499938964844,293.1499938964844,0.3563137054443359,-6629.76513671875,304.1571044921875,0.9175013303756714,0.4423765242099762,0.4211442768573761,293.2428894042969,297.1499938964844,293.1499938964844,0.0107761053368449,-3228.943359375,302.2742004394531,0.4171744585037231,0.050000000745058,0.2398872077465057,291.1303405761719,291.1499938964844,262.0133361816406,260.3409729003906,279.6563415527344,293.2659912109375,291.1312866210937,1.0,0.3269350826740265,0.9302194714546204,0.9302194714546204,1.0,1.0,-1.3344182968139648,0.5812961459159851,0.7531221508979797,0.2635381519794464,0.0,0.0,0.6881681680679321,92.11872863769533,102.0,13.503686904907228,-15438.5927734375,343.9938659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95672607421875,308.4639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.337890625,18000.0,0.0,0.0,0.3462375104427337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8214281797409058,0.82143634557724,-8.155256182362791e-06,0.0,0.0003513870760798,0.0,0.0,80.85675811767578,0.0,0.0,0.0,0.4945565462112427,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971215143799781,-2237.874267578125,304.149658203125,0.6492916345596313,0.1548521518707275,0.1422382593154907,293.3322448730469,297.1499938964844,293.1499938964844,0.0066156759858131,-494.6770629882813,299.23486328125,0.4171744585037231,0.050000000745058,0.0505710318684577,293.2012023925781,297.1499938964844,293.1499938964844,0.2810302078723907,-4061.813720703125,304.15625,0.8600745797157288,0.3662013411521911,0.2580367624759674,293.23553466796875,297.1499938964844,293.1499938964844,0.3563137054443359,-6629.76513671875,304.1571044921875,0.9175013303756714,0.4423765242099762,0.4211442768573761,293.2428894042969,297.1499938964844,293.1499938964844,0.0107761053368449,-3228.943359375,302.2742004394531,0.4171744585037231,0.050000000745058,0.2398872077465057,291.1303405761719,291.1499938964844,262.0133361816406,260.3409729003906,279.6563415527344,293.2659912109375,291.1312866210937,1.0,0.3269350826740265,0.9302194714546204,0.9302194714546204,1.0,1.0,-1.3344182968139648,0.5812961459159851,0.7531221508979797,0.2635381519794464,0.0,0.0,0.6881681680679321,92.11872863769533,102.0,13.503686904907228,-15438.5927734375,343.9938659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95672607421875,308.4639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.337890625,18000.0,0.0,0.0,0.3462375104427337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8214281797409058,0.82143634557724,-8.155256182362791e-06,0.0,0.0003513870760798,0.0,0.0,80.85675811767578,0.0,0.0,0.0,0.4945565462112427,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970316156744957,-2236.011474609375,304.1499328613281,0.6448854804039001,0.1547034233808517,0.142235055565834,293.3337707519531,297.1499938964844,293.1499938964844,0.0065616159699857,-491.4294128417969,299.1715087890625,0.413789689540863,0.050000000745058,0.0507041960954666,293.2015380859375,297.1499938964844,293.1499938964844,0.2795922458171844,-4045.1787109375,304.15655517578125,0.8533422350883484,0.3648339509963989,0.2571870684623718,293.2349853515625,297.1499938964844,293.1499938964844,0.3540948629379272,-6596.56005859375,304.1584167480469,0.9089017510414124,0.4403238892555237,0.4193404614925384,293.2442932128906,297.1499938964844,293.1499938964844,0.0107440436258912,-3224.2685546875,302.2396850585937,0.413789689540863,0.050000000745058,0.2405188828706741,291.1411437988281,291.1499938964844,262.04998779296875,260.3743896484375,279.67340087890625,293.26629638671875,291.14215087890625,1.0,0.3301240801811218,0.9301146864891052,0.9301146864891052,1.0,1.0,-1.332147240638733,0.5802669525146484,0.7518802881240845,0.2628959119319916,0.0,0.0,0.6886241436004639,95.4525375366211,105.0,14.835481643676758,-15405.6904296875,350.5076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9028015136719,308.4345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.96875,18000.0,0.0,0.0,0.347671240568161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8241051435470581,0.8241133689880371,-8.189611435227562e-06,0.0,0.0003528420929796,0.0,0.0,81.50878143310547,0.0,0.0,0.0,0.4957450926303863,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970316156744957,-2236.011474609375,304.1499328613281,0.6448854804039001,0.1547034233808517,0.142235055565834,293.3337707519531,297.1499938964844,293.1499938964844,0.0065616159699857,-491.4294128417969,299.1715087890625,0.413789689540863,0.050000000745058,0.0507041960954666,293.2015380859375,297.1499938964844,293.1499938964844,0.2795922458171844,-4045.1787109375,304.15655517578125,0.8533422350883484,0.3648339509963989,0.2571870684623718,293.2349853515625,297.1499938964844,293.1499938964844,0.3540948629379272,-6596.56005859375,304.1584167480469,0.9089017510414124,0.4403238892555237,0.4193404614925384,293.2442932128906,297.1499938964844,293.1499938964844,0.0107440436258912,-3224.2685546875,302.2396850585937,0.413789689540863,0.050000000745058,0.2405188828706741,291.1411437988281,291.1499938964844,262.04998779296875,260.3743896484375,279.67340087890625,293.26629638671875,291.14215087890625,1.0,0.3301240801811218,0.9301146864891052,0.9301146864891052,1.0,1.0,-1.332147240638733,0.5802669525146484,0.7518802881240845,0.2628959119319916,0.0,0.0,0.6886241436004639,95.4525375366211,105.0,14.835481643676758,-15405.6904296875,350.5076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9028015136719,308.4345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.96875,18000.0,0.0,0.0,0.347671240568161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8241051435470581,0.8241133689880371,-8.189611435227562e-06,0.0,0.0003528420929796,0.0,0.0,81.50878143310547,0.0,0.0,0.0,0.4957450926303863,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975466221570968,-2245.5703125,304.1490783691406,0.6421042680740356,0.155551865696907,0.1429367512464523,293.3294677734375,297.1499938964844,293.1499938964844,0.006525439210236,-489.2602233886719,299.1227722167969,0.4109050631523132,0.050000000745058,0.0508261993527412,293.1971435546875,297.1499938964844,293.1499938964844,0.2789013981819153,-4037.48046875,304.1554870605469,0.8479904532432556,0.3644327223300934,0.2568695843219757,293.2294616699219,297.1499938964844,293.1499938964844,0.3526948690414428,-6576.1845703125,304.15789794921875,0.9022400379180908,0.4392972886562347,0.4183075428009033,293.2395324707031,297.1499938964844,293.1499938964844,0.0107451062649488,-3225.102294921875,302.22137451171875,0.4109050631523132,0.050000000745058,0.2410975992679596,291.1490783691406,291.1499938964844,262.0821838378906,260.4040222167969,279.6849365234375,293.2619934082031,291.1494445800781,1.0,0.3332684934139251,0.930012583732605,0.930012583732605,1.0,1.0,-1.3322086334228516,0.5803041458129883,0.7519044280052185,0.2628682553768158,0.0,0.0,0.6881136298179626,98.54159545898438,93.0,9.89169692993164,-15390.4599609375,357.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88311767578125,308.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.892578125,18000.0,0.0,0.0,0.3489055931568146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8238198161125183,0.8238279819488525,-8.192844688892365e-06,0.0,0.0003540948382578,0.0,0.0,81.4906234741211,0.0,0.0,0.0,0.4956749081611633,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975466221570968,-2245.5703125,304.1490783691406,0.6421042680740356,0.155551865696907,0.1429367512464523,293.3294677734375,297.1499938964844,293.1499938964844,0.006525439210236,-489.2602233886719,299.1227722167969,0.4109050631523132,0.050000000745058,0.0508261993527412,293.1971435546875,297.1499938964844,293.1499938964844,0.2789013981819153,-4037.48046875,304.1554870605469,0.8479904532432556,0.3644327223300934,0.2568695843219757,293.2294616699219,297.1499938964844,293.1499938964844,0.3526948690414428,-6576.1845703125,304.15789794921875,0.9022400379180908,0.4392972886562347,0.4183075428009033,293.2395324707031,297.1499938964844,293.1499938964844,0.0107451062649488,-3225.102294921875,302.22137451171875,0.4109050631523132,0.050000000745058,0.2410975992679596,291.1490783691406,291.1499938964844,262.0821838378906,260.4040222167969,279.6849365234375,293.2619934082031,291.1494445800781,1.0,0.3332684934139251,0.930012583732605,0.930012583732605,1.0,1.0,-1.3322086334228516,0.5803041458129883,0.7519044280052185,0.2628682553768158,0.0,0.0,0.6881136298179626,98.54159545898438,93.0,9.89169692993164,-15390.4599609375,357.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88311767578125,308.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.892578125,18000.0,0.0,0.0,0.3489055931568146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8238198161125183,0.8238279819488525,-8.192844688892365e-06,0.0,0.0003540948382578,0.0,0.0,81.4906234741211,0.0,0.0,0.0,0.4956749081611633,4.0,0.0,1.0
475380,293.1415100097656,297.1499938964844,293.1499938964844,0.0977767780423164,-2249.73486328125,304.1490173339844,0.6443327069282532,0.1559131741523742,0.1432767957448959,293.3271789550781,297.1499938964844,293.1499938964844,0.0064567676745355,-485.0310363769531,299.069580078125,0.4122106730937958,0.050000000745058,0.0507700107991695,293.19586181640625,297.1499938964844,293.1499938964844,0.2778618931770324,-4025.5126953125,304.1554260253906,0.849595844745636,0.3634985685348511,0.2562427818775177,293.2270202636719,297.1499938964844,293.1499938964844,0.3509862422943115,-6550.9033203125,304.1581420898437,0.9037923216819764,0.4377833604812622,0.4169085323810577,293.2364807128906,297.1499938964844,293.1499938964844,0.0106809213757514,-3213.252197265625,302.19989013671875,0.4122106730937958,0.050000000745058,0.2408310770988464,291.1556396484375,291.1499938964844,262.1058044433594,260.42626953125,279.6957702636719,293.26031494140625,291.1565856933594,1.0,0.3310931921005249,0.92991042137146,0.92991042137146,1.0,1.0,-1.3297992944717407,0.5791944861412048,0.7506048083305359,0.2622430622577667,0.0,0.0,0.6870083808898926,97.08024597167967,81.0,11.409350395202637,-15365.474609375,353.1011047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902587890625,308.4249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.662109375,18000.0,0.0,0.0,0.3498963713645935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8224214911460876,0.8224296569824219,-8.182205419871025e-06,0.0,0.0003551003464963,0.0,0.0,81.20421600341797,0.0,0.0,0.0,0.4950813353061676,4.0,0.0,1.0
475440,293.1415100097656,297.1499938964844,293.1499938964844,0.0977767780423164,-2249.73486328125,304.1490173339844,0.6443327069282532,0.1559131741523742,0.1432767957448959,293.3271789550781,297.1499938964844,293.1499938964844,0.0064567676745355,-485.0310363769531,299.069580078125,0.4122106730937958,0.050000000745058,0.0507700107991695,293.19586181640625,297.1499938964844,293.1499938964844,0.2778618931770324,-4025.5126953125,304.1554260253906,0.849595844745636,0.3634985685348511,0.2562427818775177,293.2270202636719,297.1499938964844,293.1499938964844,0.3509862422943115,-6550.9033203125,304.1581420898437,0.9037923216819764,0.4377833604812622,0.4169085323810577,293.2364807128906,297.1499938964844,293.1499938964844,0.0106809213757514,-3213.252197265625,302.19989013671875,0.4122106730937958,0.050000000745058,0.2408310770988464,291.1556396484375,291.1499938964844,262.1058044433594,260.42626953125,279.6957702636719,293.26031494140625,291.1565856933594,1.0,0.3310931921005249,0.92991042137146,0.92991042137146,1.0,1.0,-1.3297992944717407,0.5791944861412048,0.7506048083305359,0.2622430622577667,0.0,0.0,0.6870083808898926,97.08024597167967,81.0,11.409350395202637,-15365.474609375,353.1011047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902587890625,308.4249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.662109375,18000.0,0.0,0.0,0.3498963713645935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8224214911460876,0.8224296569824219,-8.182205419871025e-06,0.0,0.0003551003464963,0.0,0.0,81.20421600341797,0.0,0.0,0.0,0.4950813353061676,4.0,0.0,1.0
475500,293.141357421875,297.1499938964844,293.1499938964844,0.0977778136730194,-2249.645751953125,304.1492004394531,0.6470153331756592,0.1560517102479934,0.1433314234018325,293.3265075683594,297.1499938964844,293.1499938964844,0.0064129959791898,-482.2625732421875,299.0428771972656,0.4141770303249359,0.050000000745058,0.050688449293375,293.1955871582031,297.1499938964844,293.1499938964844,0.2771565020084381,-4017.290283203125,304.1557312011719,0.8525398969650269,0.3629694283008575,0.2558246552944183,293.2261962890625,297.1499938964844,293.1499938964844,0.349933922290802,-6535.1845703125,304.1585693359375,0.907115638256073,0.4369708299636841,0.4160750210285187,293.2353515625,297.1499938964844,293.1499938964844,0.0106294928118586,-3203.224609375,302.1888427734375,0.4141770303249359,0.050000000745058,0.2404441833496093,291.1612243652344,291.1499938964844,262.11456298828125,260.4347839355469,279.7005615234375,293.2599182128906,291.1623229980469,1.0,0.3286505341529846,0.9298593997955322,0.9298593997955322,1.0,1.0,-1.3278003931045532,0.5782750248908997,0.7495253682136536,0.2617270052433014,0.0,0.0,0.6856985688209534,94.98304748535156,81.0,13.59050178527832,-15346.0732421875,347.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90435791015625,308.43426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.5859375,18000.0,0.0,0.0,0.350261241197586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8204655647277832,0.8204737305641174,-8.16674673842499e-06,0.0,0.0003554706054273,0.0,0.0,80.80034637451172,0.0,0.0,0.0,0.4942594468593597,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977472588419914,-2248.965087890625,304.1494140625,0.6506212949752808,0.1561831384897232,0.143350601196289,293.3261108398437,297.1499938964844,293.1499938964844,0.0063651506789028,-479.2168273925781,299.0157470703125,0.4169053137302398,0.050000000745058,0.0505813024938106,293.1954040527344,297.1499938964844,293.1499938964844,0.2764025926589966,-4008.496826171875,304.15606689453125,0.856694221496582,0.3624288141727447,0.2553735375404358,293.2254638671875,297.1499938964844,293.1499938964844,0.3488326072692871,-6518.7294921875,304.1590270996094,0.9120023250579834,0.4361512362957001,0.4152007699012756,293.234375,297.1499938964844,293.1499938964844,0.010569866746664,-3191.4775390625,302.1776123046875,0.4169053137302398,0.050000000745058,0.2399359345436096,291.1671142578125,291.1499938964844,262.1213684082031,260.4416198730469,279.7047424316406,293.2596130371094,291.1681823730469,1.0,0.3254983723163605,0.9298080801963806,0.9298080801963806,1.0,1.0,-1.3254940509796145,0.5772136449813843,0.74828040599823,0.2611351013183594,0.0,0.0,0.6839665174484253,92.2331771850586,69.0,14.862786293029783,-15322.642578125,340.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92559814453125,308.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.166015625,18000.0,0.0,0.0,0.350519448518753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8175013661384583,0.8175094723701477,-8.141690159391146e-06,0.0,0.0003557326854206,0.0,0.0,80.1785659790039,0.0,0.0,0.0,0.4930172860622406,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976374000310897,-2246.7138671875,304.1497802734375,0.6605639457702637,0.1564411222934723,0.143324926495552,293.3258361816406,297.1499938964844,293.1499938964844,0.0062611983157694,-472.5602722167969,298.9600524902344,0.4247397482395172,0.050000000745058,0.0503093525767326,293.195068359375,297.1499938964844,293.1499938964844,0.2748409509658813,-3990.306640625,304.1566467285156,0.8684958815574646,0.3613458275794983,0.2544198930263519,293.2240295410156,297.1499938964844,293.1499938964844,0.3465882539749145,-6485.25048828125,304.1597595214844,0.9263920783996582,0.434527039527893,0.4133971035480499,293.2327880859375,297.1499938964844,293.1499938964844,0.0104341814294457,-3164.496826171875,302.1547241210937,0.4247397482395172,0.050000000745058,0.2386459112167358,291.17822265625,291.1499938964844,262.1294250488281,260.4505310058594,279.7112731933594,293.2593078613281,291.1791687011719,1.0,0.3175020813941955,0.9297055006027222,0.9297055006027222,1.0,1.0,-1.3202786445617676,0.5748118162155151,0.7454668879508972,0.2598077356815338,0.0,0.0,0.6794438362121582,85.2643814086914,57.0,14.931527137756348,-15267.07421875,322.1350402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,308.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18091.712890625,18000.0,0.0,0.0,0.3506749272346496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089434504508972,0.8089514970779419,-8.065207111940254e-06,0.0,0.0003558904863893,0.0,0.0,78.3693618774414,0.0,0.0,0.0,0.4894199669361114,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976374000310897,-2246.7138671875,304.1497802734375,0.6605639457702637,0.1564411222934723,0.143324926495552,293.3258361816406,297.1499938964844,293.1499938964844,0.0062611983157694,-472.5602722167969,298.9600524902344,0.4247397482395172,0.050000000745058,0.0503093525767326,293.195068359375,297.1499938964844,293.1499938964844,0.2748409509658813,-3990.306640625,304.1566467285156,0.8684958815574646,0.3613458275794983,0.2544198930263519,293.2240295410156,297.1499938964844,293.1499938964844,0.3465882539749145,-6485.25048828125,304.1597595214844,0.9263920783996582,0.434527039527893,0.4133971035480499,293.2327880859375,297.1499938964844,293.1499938964844,0.0104341814294457,-3164.496826171875,302.1547241210937,0.4247397482395172,0.050000000745058,0.2386459112167358,291.17822265625,291.1499938964844,262.1294250488281,260.4505310058594,279.7112731933594,293.2593078613281,291.1791687011719,1.0,0.3175020813941955,0.9297055006027222,0.9297055006027222,1.0,1.0,-1.3202786445617676,0.5748118162155151,0.7454668879508972,0.2598077356815338,0.0,0.0,0.6794438362121582,85.2643814086914,57.0,14.931527137756348,-15267.07421875,322.1350402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,308.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18091.712890625,18000.0,0.0,0.0,0.3506749272346496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8089434504508972,0.8089514970779419,-8.065207111940254e-06,0.0,0.0003558904863893,0.0,0.0,78.3693618774414,0.0,0.0,0.0,0.4894199669361114,4.0,0.0,1.0
475740,293.1408996582031,297.1499938964844,293.1499938964844,0.0975019484758377,-2244.031005859375,304.15008544921875,0.6743887066841125,0.1567027866840362,0.1432490795850753,293.3260803222656,297.1499938964844,293.1499938964844,0.0061507676728069,-465.4519958496094,298.90234375,0.4363800585269928,0.050000000745058,0.0499835535883903,293.1947021484375,297.1499938964844,293.1499938964844,0.2732845246791839,-3972.23291015625,304.1570129394531,0.885149359703064,0.3602786958217621,0.253434419631958,293.2225952148437,297.1499938964844,293.1499938964844,0.3443808257579803,-6452.43017578125,304.16015625,0.94638991355896,0.4329459071159363,0.4115745723247528,293.2313842773437,297.1499938964844,293.1499938964844,0.0102858571335673,-3134.755126953125,302.1314392089844,0.4363800585269928,0.050000000745058,0.2371004521846771,291.1872863769531,291.1499938964844,262.1304626464844,260.4533996582031,279.7152404785156,293.2591552734375,291.1879577636719,1.0,0.3077410161495209,0.9296029210090636,0.9296029210090636,1.0,1.0,-1.3145709037780762,0.5721806287765503,0.7423902750015259,0.2583698332309723,0.0,0.0,0.6738423109054565,76.92510986328125,45.0,12.499130249023438,-15203.1025390625,300.9654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07293701171875,308.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18118.84765625,18000.0,0.0,0.0,0.3503076434135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975380420684814,0.7975460290908813,-7.960079528857023e-06,0.0,0.0003555177245289,0.0,0.0,75.97357940673828,0.0,0.0,0.0,0.4846242666244507,4.0,0.0,1.0
