time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475800,293.1408996582031,297.1499938964844,293.1499938964844,0.0975019484758377,-2244.031005859375,304.15008544921875,0.6743887066841125,0.1567027866840362,0.1432490795850753,293.3260803222656,297.1499938964844,293.1499938964844,0.0061507676728069,-465.4519958496094,298.90234375,0.4363800585269928,0.050000000745058,0.0499835535883903,293.1947021484375,297.1499938964844,293.1499938964844,0.2732845246791839,-3972.23291015625,304.1570129394531,0.885149359703064,0.3602786958217621,0.253434419631958,293.2225952148437,297.1499938964844,293.1499938964844,0.3443808257579803,-6452.43017578125,304.16015625,0.94638991355896,0.4329459071159363,0.4115745723247528,293.2313842773437,297.1499938964844,293.1499938964844,0.0102858571335673,-3134.755126953125,302.1314392089844,0.4363800585269928,0.050000000745058,0.2371004521846771,291.1872863769531,291.1499938964844,262.1304626464844,260.4533996582031,279.7152404785156,293.2591552734375,291.1879577636719,1.0,0.3077410161495209,0.9296029210090636,0.9296029210090636,1.0,1.0,-1.3145709037780762,0.5721806287765503,0.7423902750015259,0.2583698332309723,0.0,0.0,0.6738423109054565,76.92510986328125,45.0,12.499130249023438,-15203.1025390625,300.9654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07293701171875,308.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18118.84765625,18000.0,0.0,0.0,0.3503076434135437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975380420684814,0.7975460290908813,-7.960079528857023e-06,0.0,0.0003555177245289,0.0,0.0,75.97357940673828,0.0,0.0,0.0,0.4846242666244507,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973691418766975,-2241.454833984375,304.1502685546875,0.6926149725914001,0.1569727510213852,0.1431480497121811,293.3265991210937,297.1499938964844,293.1499938964844,0.0060375747270882,-458.1393127441406,298.842529296875,0.4531059563159942,0.050000000745058,0.0496241226792335,293.1943054199219,297.1499938964844,293.1499938964844,0.2717821300029754,-3954.849365234375,304.1571655273437,0.9073527455329896,0.3592311143875122,0.2524377107620239,293.2210693359375,297.1499938964844,293.1499938964844,0.3422711789608001,-6421.1767578125,304.1602783203125,0.970375657081604,0.4314147233963012,0.4097647964954376,293.2301025390625,297.1499938964844,293.1499938964844,0.0101325130090117,-3103.817138671875,302.10791015625,0.4531059563159942,0.050000000745058,0.2353954762220382,291.193359375,291.1499938964844,262.1250915527344,260.45074462890625,279.7166748046875,293.2591552734375,291.1937561035156,1.0,0.2966251075267792,0.9295389652252196,0.9295389652252196,1.0,1.0,-1.308602809906006,0.5694282650947571,0.739174485206604,0.2568826675415039,0.0,0.0,0.6676249504089355,67.73098754882812,33.0,8.676563262939453,-15133.9580078125,277.9627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739196777344,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18135.37109375,18000.0,0.0,0.0,0.3494060337543487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7842826247215271,0.7842904329299927,-7.836490112822503e-06,0.0,0.0003546027000993,0.0,0.0,73.23484802246094,0.0,0.0,0.0,0.4790641665458679,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973691418766975,-2241.454833984375,304.1502685546875,0.6926149725914001,0.1569727510213852,0.1431480497121811,293.3265991210937,297.1499938964844,293.1499938964844,0.0060375747270882,-458.1393127441406,298.842529296875,0.4531059563159942,0.050000000745058,0.0496241226792335,293.1943054199219,297.1499938964844,293.1499938964844,0.2717821300029754,-3954.849365234375,304.1571655273437,0.9073527455329896,0.3592311143875122,0.2524377107620239,293.2210693359375,297.1499938964844,293.1499938964844,0.3422711789608001,-6421.1767578125,304.1602783203125,0.970375657081604,0.4314147233963012,0.4097647964954376,293.2301025390625,297.1499938964844,293.1499938964844,0.0101325130090117,-3103.817138671875,302.10791015625,0.4531059563159942,0.050000000745058,0.2353954762220382,291.193359375,291.1499938964844,262.1250915527344,260.45074462890625,279.7166748046875,293.2591552734375,291.1937561035156,1.0,0.2966251075267792,0.9295389652252196,0.9295389652252196,1.0,1.0,-1.308602809906006,0.5694282650947571,0.739174485206604,0.2568826675415039,0.0,0.0,0.6676249504089355,67.73098754882812,33.0,8.676563262939453,-15133.9580078125,277.9627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739196777344,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18135.37109375,18000.0,0.0,0.0,0.3494060337543487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7842826247215271,0.7842904329299927,-7.836490112822503e-06,0.0,0.0003546027000993,0.0,0.0,73.23484802246094,0.0,0.0,0.0,0.4790641665458679,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972521230578422,-2239.228759765625,304.1503601074219,0.7156755924224854,0.1572521775960922,0.1430359631776809,293.32733154296875,297.1499938964844,293.1499938964844,0.0059238276444375,-450.76513671875,298.78076171875,0.4746294617652893,0.050000000745058,0.0492442436516284,293.19384765625,297.1499938964844,293.1499938964844,0.2703492641448974,-3938.32470703125,304.1571655273437,0.939522385597229,0.3581997454166412,0.2514379322528839,293.2195129394531,297.1499938964844,293.1499938964844,0.3402794003486633,-6391.76416015625,304.1601867675781,0.9958066940307616,0.4299315512180328,0.4079804122447967,293.22882080078125,297.1499938964844,293.1499938964844,0.0099785244092345,-3072.572265625,302.0842590332031,0.4746294617652893,0.050000000745058,0.2335934787988662,291.1963195800781,291.1499938964844,262.1138000488281,260.4429931640625,279.7157897949219,293.2592468261719,291.1964111328125,1.0,0.2844008505344391,0.9294750690460204,0.9294750690460204,1.0,1.0,-1.3025070428848269,0.56661456823349,0.7358924746513367,0.2553783655166626,0.0,0.0,0.6612204313278198,58.017852783203125,25.0,4.486484527587891,-15062.185546875,253.96307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2832946777344,308.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18141.443359375,18000.0,0.0,0.0,0.3479968309402466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7702013254165649,0.770209014415741,-7.704941708652768e-06,0.0,0.0003531725378707,0.0,0.0,70.38910675048828,0.0,0.0,0.0,0.4731803834438324,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972521230578422,-2239.228759765625,304.1503601074219,0.7156755924224854,0.1572521775960922,0.1430359631776809,293.32733154296875,297.1499938964844,293.1499938964844,0.0059238276444375,-450.76513671875,298.78076171875,0.4746294617652893,0.050000000745058,0.0492442436516284,293.19384765625,297.1499938964844,293.1499938964844,0.2703492641448974,-3938.32470703125,304.1571655273437,0.939522385597229,0.3581997454166412,0.2514379322528839,293.2195129394531,297.1499938964844,293.1499938964844,0.3402794003486633,-6391.76416015625,304.1601867675781,0.9958066940307616,0.4299315512180328,0.4079804122447967,293.22882080078125,297.1499938964844,293.1499938964844,0.0099785244092345,-3072.572265625,302.0842590332031,0.4746294617652893,0.050000000745058,0.2335934787988662,291.1963195800781,291.1499938964844,262.1138000488281,260.4429931640625,279.7157897949219,293.2592468261719,291.1964111328125,1.0,0.2844008505344391,0.9294750690460204,0.9294750690460204,1.0,1.0,-1.3025070428848269,0.56661456823349,0.7358924746513367,0.2553783655166626,0.0,0.0,0.6612204313278198,58.017852783203125,25.0,4.486484527587891,-15062.185546875,253.96307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2832946777344,308.6105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18141.443359375,18000.0,0.0,0.0,0.3479968309402466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7702013254165649,0.770209014415741,-7.704941708652768e-06,0.0,0.0003531725378707,0.0,0.0,70.38910675048828,0.0,0.0,0.0,0.4731803834438324,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972190722823143,-2238.564697265625,304.1503601074219,0.7249481081962585,0.1574017405509948,0.1430316269397735,293.32763671875,297.1499938964844,293.1499938964844,0.0058748112060129,-447.5418090820313,298.7504577636719,0.4819698631763458,0.050000000745058,0.0491018183529377,293.19354248046875,297.1499938964844,293.1499938964844,0.2696414589881897,-3930.128662109375,304.1571655273437,0.9533082842826844,0.3577061295509338,0.2509813904762268,293.2157287597656,297.1499938964844,293.1499938964844,0.3309149146080017,-6248.27880859375,304.17584228515625,0.9990000128746032,0.4297820031642914,0.3985935151576996,293.22808837890625,297.1499938964844,293.1499938964844,0.0099164508283138,-3059.7509765625,302.07305908203125,0.4819698631763458,0.050000000745058,0.2329178750514984,291.1990051269531,291.1499938964844,262.1060791015625,260.4373474121094,279.7192077636719,293.2580261230469,291.2008361816406,1.0,0.278266429901123,0.929443061351776,0.929443061351776,1.0,1.0,-1.2892991304397583,0.5605204701423645,0.7287786602973938,0.2521505057811737,0.0,0.0,0.657723069190979,54.21042251586914,25.0,13.934941291809082,-14958.470703125,240.6050720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420715332031,308.6564025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18143.876953125,18000.0,0.0,0.0,0.3470852375030517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630409002304077,0.763048529624939,-7.638824172317982e-06,0.0,0.0003522473853081,0.0,0.0,68.97309112548828,0.0,0.0,0.0,0.4701892137527466,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970172584056854,-2234.428955078125,304.1506652832031,0.7334612607955933,0.1574763506650924,0.1430231183767318,293.3279724121094,297.1499938964844,293.1499938964844,0.0058236042968928,-443.8478393554688,298.7279357910156,0.4883031845092773,0.050000000745058,0.0489795804023742,293.1932983398437,297.1499938964844,293.1499938964844,0.2684988975524902,-3916.463134765625,304.1579284667969,0.9654547572135924,0.3572006225585937,0.2505472004413605,293.200927734375,297.1499938964844,293.1499938964844,0.3162587583065033,-6017.798828125,304.1977844238281,0.9990000128746032,0.4318456947803497,0.3837694525718689,293.2273254394531,297.1499938964844,293.1499938964844,0.0098472042009234,-3043.58837890625,302.0650939941406,0.4883031845092773,0.050000000745058,0.2323380410671234,291.2206420898437,291.1499938964844,262.0971069335937,260.4305725097656,279.7220764160156,293.2527160644531,291.2263488769531,1.0,0.2718952000141144,0.9294387102127076,0.9294387102127076,1.0,1.0,-1.2705498933792114,0.5519812107086182,0.718568742275238,0.2473005056381225,0.0,0.0,0.6509624123573303,50.82535552978516,28.0,45.00162124633789,-14810.7861328125,226.2496795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4181213378906,308.7198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18195.0546875,18000.0,0.0,0.0,0.3458670675754547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7532492280006409,0.7532567977905273,-7.560239737358643e-06,0.0,0.000351011112798,0.0,0.0,67.1451644897461,0.0,0.0,0.0,0.4660896360874176,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964199528098106,-2222.591796875,304.15142822265625,0.7460767030715942,0.1571952700614929,0.1427481919527053,293.3291015625,297.1499938964844,293.1499938964844,0.0057275765575468,-436.9210205078125,298.6830139160156,0.4976313710212707,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2662568390369415,-3889.800537109375,304.1589660644531,0.9817319512367249,0.3561033010482788,0.2496812343597412,293.1527404785156,297.1499938964844,293.1499938964844,0.2941690981388092,-5675.85302734375,304.2178955078125,0.9990000128746032,0.4402981698513031,0.362662523984909,293.2257995605469,297.1499938964844,293.1499938964844,0.0097322044894099,-3016.434814453125,302.0501403808594,0.4976313710212707,0.050000000745058,0.2315505594015121,291.2666931152344,291.1499938964844,262.0755920410156,260.4139709472656,279.7186889648437,293.2379150390625,291.26861572265625,1.0,0.2631108462810516,0.9294299483299256,0.9294299483299256,1.0,1.0,-1.242692947387695,0.5393227934837341,0.7033701539039612,0.2401347756385803,0.0,0.0,0.6318187117576599,46.19927978515625,46.0,45.26585006713867,-14502.33984375,206.57077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62457275390625,308.7949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18361.814453125,18000.0,0.0,0.0,0.342338353395462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171090245246887,0.7171162962913513,-7.2752663982100785e-06,0.0,0.0003474299155641,0.0,0.0,60.6868896484375,0.0,0.0,0.0,0.451657086610794,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964199528098106,-2222.591796875,304.15142822265625,0.7460767030715942,0.1571952700614929,0.1427481919527053,293.3291015625,297.1499938964844,293.1499938964844,0.0057275765575468,-436.9210205078125,298.6830139160156,0.4976313710212707,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2662568390369415,-3889.800537109375,304.1589660644531,0.9817319512367249,0.3561033010482788,0.2496812343597412,293.1527404785156,297.1499938964844,293.1499938964844,0.2941690981388092,-5675.85302734375,304.2178955078125,0.9990000128746032,0.4402981698513031,0.362662523984909,293.2257995605469,297.1499938964844,293.1499938964844,0.0097322044894099,-3016.434814453125,302.0501403808594,0.4976313710212707,0.050000000745058,0.2315505594015121,291.2666931152344,291.1499938964844,262.0755920410156,260.4139709472656,279.7186889648437,293.2379150390625,291.26861572265625,1.0,0.2631108462810516,0.9294299483299256,0.9294299483299256,1.0,1.0,-1.242692947387695,0.5393227934837341,0.7033701539039612,0.2401347756385803,0.0,0.0,0.6318187117576599,46.19927978515625,46.0,45.26585006713867,-14502.33984375,206.57077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62457275390625,308.7949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18361.814453125,18000.0,0.0,0.0,0.342338353395462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171090245246887,0.7171162962913513,-7.2752663982100785e-06,0.0,0.0003474299155641,0.0,0.0,60.6868896484375,0.0,0.0,0.0,0.451657086610794,4.0,0.0,1.0
476340,293.1455383300781,297.1499938964844,293.1499938964844,0.0962186828255653,-2219.069580078125,304.1512451171875,0.7460113763809204,0.1568805277347564,0.1423930525779724,293.33062744140625,297.1499938964844,293.1499938964844,0.0056661353446543,-433.1698913574219,298.61334228515625,0.4980023801326751,0.050000000745058,0.0488074868917465,293.1937561035156,297.1499938964844,293.1499938964844,0.2653797566890716,-3880.2314453125,304.1573486328125,0.9814313650131226,0.3549180328845978,0.2488684803247451,293.113037109375,297.1499938964844,293.1499938964844,0.292512983083725,-5658.99560546875,304.1970520019531,0.9990000128746032,0.4483374655246734,0.3618602454662323,293.2240600585937,297.1499938964844,293.1499938964844,0.0097028743475675,-3012.5,302.0272216796875,0.4980023801326751,0.050000000745058,0.2315217107534408,291.25762939453125,291.1499938964844,262.0497436523437,260.39361572265625,279.70489501953125,293.2298583984375,291.2532043457031,1.0,0.2632889747619629,0.9294211864471436,0.9294211864471436,1.0,1.0,-1.240272045135498,0.5382276177406311,0.7020444273948669,0.2395038306713104,0.0,0.0,0.6172978281974792,46.00796127319336,64.0,-16.434974670410156,-14360.7314453125,205.34376525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8598022460937,308.8232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18321.033203125,18000.0,0.0,0.0,0.3376102447509765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808375716209412,0.6808444857597351,-6.958134690648876e-06,0.0,0.0003426314797252,0.0,0.0,54.40606689453125,0.0,0.0,0.0,0.4372391700744629,4.0,0.0,1.0
476400,293.1455383300781,297.1499938964844,293.1499938964844,0.0962186828255653,-2219.069580078125,304.1512451171875,0.7460113763809204,0.1568805277347564,0.1423930525779724,293.33062744140625,297.1499938964844,293.1499938964844,0.0056661353446543,-433.1698913574219,298.61334228515625,0.4980023801326751,0.050000000745058,0.0488074868917465,293.1937561035156,297.1499938964844,293.1499938964844,0.2653797566890716,-3880.2314453125,304.1573486328125,0.9814313650131226,0.3549180328845978,0.2488684803247451,293.113037109375,297.1499938964844,293.1499938964844,0.292512983083725,-5658.99560546875,304.1970520019531,0.9990000128746032,0.4483374655246734,0.3618602454662323,293.2240600585937,297.1499938964844,293.1499938964844,0.0097028743475675,-3012.5,302.0272216796875,0.4980023801326751,0.050000000745058,0.2315217107534408,291.25762939453125,291.1499938964844,262.0497436523437,260.39361572265625,279.70489501953125,293.2298583984375,291.2532043457031,1.0,0.2632889747619629,0.9294211864471436,0.9294211864471436,1.0,1.0,-1.240272045135498,0.5382276177406311,0.7020444273948669,0.2395038306713104,0.0,0.0,0.6172978281974792,46.00796127319336,64.0,-16.434974670410156,-14360.7314453125,205.34376525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8598022460937,308.8232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18321.033203125,18000.0,0.0,0.0,0.3376102447509765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808375716209412,0.6808444857597351,-6.958134690648876e-06,0.0,0.0003426314797252,0.0,0.0,54.40606689453125,0.0,0.0,0.0,0.4372391700744629,4.0,0.0,1.0
476460,293.1464538574219,297.1499938964844,293.1499938964844,0.0967723205685615,-2230.48291015625,304.14990234375,0.7358500361442566,0.1568085700273513,0.1424244195222854,293.3322448730469,297.1499938964844,293.1499938964844,0.0056372792460024,-432.4107971191406,298.5191650390625,0.4907189011573791,0.050000000745058,0.0489346571266651,293.1944274902344,297.1499938964844,293.1499938964844,0.2658133804798126,-3886.83984375,304.1541748046875,0.9670488238334656,0.3536736369132995,0.2481068819761276,293.1090087890625,297.1499938964844,293.1499938964844,0.3087693750858307,-5923.74072265625,304.1539306640625,0.9990000128746032,0.4501698315143585,0.3781625628471374,293.2228088378906,297.1499938964844,293.1499938964844,0.0097465682774782,-3028.972412109375,301.9944152832031,0.4907189011573791,0.050000000745058,0.2321249395608902,291.1942749023437,291.1499938964844,262.0201416015625,260.3699645996094,279.68505859375,293.2325439453125,291.1868591308594,1.0,0.2704886496067047,0.9295491576194764,0.9295491576194764,1.0,1.0,-1.259832501411438,0.5470816493034363,0.7127507925033569,0.2446282505989074,0.0,0.0,0.6152703166007996,49.52447509765625,82.0,-76.95957946777344,-14456.9921875,219.6184539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0232849121094,308.8348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18110.248046875,18000.0,0.0,0.0,0.3327693939208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656700968742371,0.6656768918037415,-6.786446192563744e-06,0.0,0.0003377186367288,0.0,0.0,51.66419219970703,0.0,0.0,0.0,0.4309191405773163,4.0,0.0,1.0
476520,293.1464538574219,297.1499938964844,293.1499938964844,0.0967723205685615,-2230.48291015625,304.14990234375,0.7358500361442566,0.1568085700273513,0.1424244195222854,293.3322448730469,297.1499938964844,293.1499938964844,0.0056372792460024,-432.4107971191406,298.5191650390625,0.4907189011573791,0.050000000745058,0.0489346571266651,293.1944274902344,297.1499938964844,293.1499938964844,0.2658133804798126,-3886.83984375,304.1541748046875,0.9670488238334656,0.3536736369132995,0.2481068819761276,293.1090087890625,297.1499938964844,293.1499938964844,0.3087693750858307,-5923.74072265625,304.1539306640625,0.9990000128746032,0.4501698315143585,0.3781625628471374,293.2228088378906,297.1499938964844,293.1499938964844,0.0097465682774782,-3028.972412109375,301.9944152832031,0.4907189011573791,0.050000000745058,0.2321249395608902,291.1942749023437,291.1499938964844,262.0201416015625,260.3699645996094,279.68505859375,293.2325439453125,291.1868591308594,1.0,0.2704886496067047,0.9295491576194764,0.9295491576194764,1.0,1.0,-1.259832501411438,0.5470816493034363,0.7127507925033569,0.2446282505989074,0.0,0.0,0.6152703166007996,49.52447509765625,82.0,-76.95957946777344,-14456.9921875,219.6184539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0232849121094,308.8348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18110.248046875,18000.0,0.0,0.0,0.3327693939208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6656700968742371,0.6656768918037415,-6.786446192563744e-06,0.0,0.0003377186367288,0.0,0.0,51.66419219970703,0.0,0.0,0.0,0.4309191405773163,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976012572646141,-2247.261474609375,304.1485595703125,0.7193728685379028,0.1567850261926651,0.1425963342189788,293.333984375,297.1499938964844,293.1499938964844,0.0056276330724358,-433.23284912109375,298.4148864746094,0.4781787693500519,0.050000000745058,0.0491759665310382,293.1953430175781,297.1499938964844,293.1499938964844,0.266757994890213,-3899.500244140625,304.1512145996094,0.9405694007873536,0.3523620963096618,0.2473854422569275,293.1439208984375,297.1499938964844,293.1499938964844,0.3387760818004608,-6395.9091796875,304.1025085449219,0.9990000128746032,0.4442149698734283,0.4073095321655273,293.2231140136719,297.1499938964844,293.1499938964844,0.0098292343318462,-3055.72216796875,301.9543151855469,0.4781787693500519,0.050000000745058,0.2332696169614792,291.1116027832031,291.1499938964844,261.9872741699219,260.34344482421875,279.6612854003906,293.24560546875,291.10357666015625,1.0,0.2831986844539642,0.9296771287918092,0.9296771287918092,1.0,1.0,-1.2958167791366575,0.5634306073188782,0.7323861122131348,0.2540599107742309,0.0,0.0,0.6258106231689453,56.193145751953125,85.0,-107.0723648071289,-14767.1591796875,247.3605499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0289001464844,308.8112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17867.4140625,18000.0,0.0,0.0,0.329147458076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765599250793457,0.6765667200088501,-6.820288490416715e-06,0.0,0.0003340428229421,0.0,0.0,53.07616424560547,0.0,0.0,0.0,0.4347394406795501,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976012572646141,-2247.261474609375,304.1485595703125,0.7193728685379028,0.1567850261926651,0.1425963342189788,293.333984375,297.1499938964844,293.1499938964844,0.0056276330724358,-433.23284912109375,298.4148864746094,0.4781787693500519,0.050000000745058,0.0491759665310382,293.1953430175781,297.1499938964844,293.1499938964844,0.266757994890213,-3899.500244140625,304.1512145996094,0.9405694007873536,0.3523620963096618,0.2473854422569275,293.1439208984375,297.1499938964844,293.1499938964844,0.3387760818004608,-6395.9091796875,304.1025085449219,0.9990000128746032,0.4442149698734283,0.4073095321655273,293.2231140136719,297.1499938964844,293.1499938964844,0.0098292343318462,-3055.72216796875,301.9543151855469,0.4781787693500519,0.050000000745058,0.2332696169614792,291.1116027832031,291.1499938964844,261.9872741699219,260.34344482421875,279.6612854003906,293.24560546875,291.10357666015625,1.0,0.2831986844539642,0.9296771287918092,0.9296771287918092,1.0,1.0,-1.2958167791366575,0.5634306073188782,0.7323861122131348,0.2540599107742309,0.0,0.0,0.6258106231689453,56.193145751953125,85.0,-107.0723648071289,-14767.1591796875,247.3605499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0289001464844,308.8112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17867.4140625,18000.0,0.0,0.0,0.329147458076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765599250793457,0.6765667200088501,-6.820288490416715e-06,0.0,0.0003340428229421,0.0,0.0,53.07616424560547,0.0,0.0,0.0,0.4347394406795501,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981424301862716,-2257.980224609375,304.1478271484375,0.7114772200584412,0.1570519655942917,0.1428456157445907,293.3348693847656,297.1499938964844,293.1499938964844,0.0056241992861032,-433.7124633789063,298.3624572753906,0.47138112783432,0.050000000745058,0.0493050590157508,293.19580078125,297.1499938964844,293.1499938964844,0.2671999335289001,-3905.334716796875,304.15020751953125,0.927154004573822,0.3516965508460998,0.2470155656337738,293.1739196777344,297.1499938964844,293.1499938964844,0.3514222204685211,-6587.37158203125,304.0885925292969,0.9979860186576844,0.4384023249149322,0.4184895157814026,293.2239074707031,297.1499938964844,293.1499938964844,0.0098704686388373,-3069.015380859375,301.9325561523437,0.47138112783432,0.050000000745058,0.2338819801807403,291.07080078125,291.1499938964844,261.96978759765625,260.3292541503906,279.6528625488281,293.255859375,291.0645446777344,1.0,0.2887676358222961,0.929741144180298,0.929741144180298,1.0,1.0,-1.310267448425293,0.5699382424354553,0.7403292059898376,0.2580925822257995,0.0,0.0,0.6352120041847229,59.69796371459961,85.0,-103.70259857177734,-14932.6220703125,260.6777038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.958740234375,308.7926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17747.11328125,18000.0,0.0,0.0,0.3281538486480713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.691474437713623,0.691481351852417,-6.916983693372458e-06,0.0,0.0003330344334244,0.0,0.0,55.36481475830078,0.0,0.0,0.0,0.4404434561729431,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986184999346733,-2267.009033203125,304.1473693847656,0.7009564638137817,0.1573724299669265,0.1433008015155792,293.33563232421875,297.1499938964844,293.1499938964844,0.0056223697029054,-433.8550415039063,298.3216247558594,0.460940957069397,0.050000000745058,0.0494852215051651,293.1961669921875,297.1499938964844,293.1499938964844,0.2670513093471527,-3903.65380859375,304.1504821777344,0.9105599522590636,0.3510460555553436,0.246695801615715,293.197265625,297.1499938964844,293.1499938964844,0.3473689556121826,-6521.19189453125,304.1070556640625,0.9828475117683412,0.4335046708583832,0.4134671092033386,293.2247314453125,297.1499938964844,293.1499938964844,0.0099077858030796,-3078.909423828125,301.9148864746094,0.460940957069397,0.050000000745058,0.2347365915775299,291.0562438964844,291.1499938964844,261.9516906738281,260.3145446777344,279.65289306640625,293.263671875,291.0580749511719,1.0,0.2934653460979461,0.9295867085456848,0.9295867085456848,1.0,1.0,-1.3053812980651855,0.5676743388175964,0.7377068996429443,0.2568945586681366,0.0,0.0,0.6431665420532227,64.18533325195312,88.0,-49.93911361694336,-14981.828125,268.7782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8586730957031,308.8079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17681.62109375,18000.0,0.0,0.0,0.3276349902153015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096444964408875,0.709651529788971,-7.0567680268140975e-06,0.0,0.0003325078869238,0.0,0.0,58.37512969970703,0.0,0.0,0.0,0.4474992752075195,4.0,0.0,1.0
476820,293.14501953125,297.1499938964844,293.1499938964844,0.0988084450364112,-2270.03466796875,304.14794921875,0.6851416826248169,0.1574084013700485,0.1437884271144867,293.3377380371094,297.1499938964844,293.1499938964844,0.0055878795683383,-431.2929992675781,298.2633972167969,0.4451262652873993,0.050000000745058,0.0497831664979457,293.1974182128906,297.1499938964844,293.1499938964844,0.2654653489589691,-3884.37548828125,304.1529235839844,0.888437032699585,0.3496224284172058,0.2459505051374435,293.2190856933594,297.1499938964844,293.1499938964844,0.3413703441619873,-6421.9423828125,304.130859375,0.9569515585899352,0.4278383553028106,0.4073034822940826,293.2268371582031,297.1499938964844,293.1499938964844,0.0099224094301462,-3081.77197265625,301.8877258300781,0.4451262652873993,0.050000000745058,0.2361499071121215,291.0839233398437,291.1499938964844,261.9139404296875,260.28369140625,279.6422424316406,293.26611328125,291.0851745605469,1.0,0.3013742864131927,0.9292778372764589,0.9292778372764589,1.0,1.0,-1.2997256517410278,0.5650355219841003,0.7346900701522827,0.2555448710918426,0.0,0.0,0.6499661207199097,71.6435317993164,91.0,7.415647029876709,-14992.5234375,283.0219421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6341552734375,308.73150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.4609375,18000.0,0.0,0.0,0.3274928629398346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7312570810317993,0.7312643527984619,-7.274786639754893e-06,0.0,0.0003323636483401,0.0,0.0,62.42537689208984,0.0,0.0,0.0,0.4564531743526459,4.0,0.0,1.0
476880,293.14501953125,297.1499938964844,293.1499938964844,0.0988084450364112,-2270.03466796875,304.14794921875,0.6851416826248169,0.1574084013700485,0.1437884271144867,293.3377380371094,297.1499938964844,293.1499938964844,0.0055878795683383,-431.2929992675781,298.2633972167969,0.4451262652873993,0.050000000745058,0.0497831664979457,293.1974182128906,297.1499938964844,293.1499938964844,0.2654653489589691,-3884.37548828125,304.1529235839844,0.888437032699585,0.3496224284172058,0.2459505051374435,293.2190856933594,297.1499938964844,293.1499938964844,0.3413703441619873,-6421.9423828125,304.130859375,0.9569515585899352,0.4278383553028106,0.4073034822940826,293.2268371582031,297.1499938964844,293.1499938964844,0.0099224094301462,-3081.77197265625,301.8877258300781,0.4451262652873993,0.050000000745058,0.2361499071121215,291.0839233398437,291.1499938964844,261.9139404296875,260.28369140625,279.6422424316406,293.26611328125,291.0851745605469,1.0,0.3013742864131927,0.9292778372764589,0.9292778372764589,1.0,1.0,-1.2997256517410278,0.5650355219841003,0.7346900701522827,0.2555448710918426,0.0,0.0,0.6499661207199097,71.6435317993164,91.0,7.415647029876709,-14992.5234375,283.0219421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6341552734375,308.73150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.4609375,18000.0,0.0,0.0,0.3274928629398346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7312570810317993,0.7312643527984619,-7.274786639754893e-06,0.0,0.0003323636483401,0.0,0.0,62.42537689208984,0.0,0.0,0.0,0.4564531743526459,4.0,0.0,1.0
476940,293.1470031738281,297.1499938964844,293.1499938964844,0.0987637788057327,-2268.990966796875,304.1487121582031,0.6733726859092712,0.1571297943592071,0.1438014954328537,293.3401794433594,297.1499938964844,293.1499938964844,0.0055492287501692,-428.72991943359375,298.1949768066406,0.4347185492515564,0.050000000745058,0.0500255636870861,293.1987609863281,297.1499938964844,293.1499938964844,0.2641764879226684,-3869.0751953125,304.1540832519531,0.8727500438690186,0.3481479585170746,0.2451092153787613,293.2265319824219,297.1499938964844,293.1499938964844,0.3383475542068481,-6372.3115234375,304.1420593261719,0.9368783235549928,0.4245608448982239,0.4040587246417999,293.2289733886719,297.1499938964844,293.1499938964844,0.0099327005445957,-3085.45068359375,301.8564453125,0.4347185492515564,0.050000000745058,0.2372997254133224,291.0921630859375,291.1499938964844,261.87457275390625,260.2513427734375,279.6298828125,293.268798828125,291.0927734375,1.0,0.3077992796897888,0.928968906402588,0.928968906402588,1.0,1.0,-1.2965071201324463,0.5635053515434265,0.7330017685890198,0.2548429667949676,0.0,0.0,0.6570581197738647,77.73430633544922,94.0,10.16500759124756,-14980.884765625,295.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,308.6239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17840.3515625,18000.0,0.0,0.0,0.3281493484973907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7471070289611816,0.7471144795417786,-7.424063369398937e-06,0.0,0.000333029864123,0.0,0.0,65.42532348632812,0.0,0.0,0.0,0.4631003141403198,4.0,0.0,1.0
477000,293.1470031738281,297.1499938964844,293.1499938964844,0.0987637788057327,-2268.990966796875,304.1487121582031,0.6733726859092712,0.1571297943592071,0.1438014954328537,293.3401794433594,297.1499938964844,293.1499938964844,0.0055492287501692,-428.72991943359375,298.1949768066406,0.4347185492515564,0.050000000745058,0.0500255636870861,293.1987609863281,297.1499938964844,293.1499938964844,0.2641764879226684,-3869.0751953125,304.1540832519531,0.8727500438690186,0.3481479585170746,0.2451092153787613,293.2265319824219,297.1499938964844,293.1499938964844,0.3383475542068481,-6372.3115234375,304.1420593261719,0.9368783235549928,0.4245608448982239,0.4040587246417999,293.2289733886719,297.1499938964844,293.1499938964844,0.0099327005445957,-3085.45068359375,301.8564453125,0.4347185492515564,0.050000000745058,0.2372997254133224,291.0921630859375,291.1499938964844,261.87457275390625,260.2513427734375,279.6298828125,293.268798828125,291.0927734375,1.0,0.3077992796897888,0.928968906402588,0.928968906402588,1.0,1.0,-1.2965071201324463,0.5635053515434265,0.7330017685890198,0.2548429667949676,0.0,0.0,0.6570581197738647,77.73430633544922,94.0,10.16500759124756,-14980.884765625,295.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,308.6239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17840.3515625,18000.0,0.0,0.0,0.3281493484973907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7471070289611816,0.7471144795417786,-7.424063369398937e-06,0.0,0.000333029864123,0.0,0.0,65.42532348632812,0.0,0.0,0.0,0.4631003141403198,4.0,0.0,1.0
477060,293.1488037109375,297.1499938964844,293.1499938964844,0.0986688807606697,-2267.07373046875,304.1492919921875,0.6643496751785278,0.1568426191806793,0.1437356621026992,293.34259033203125,297.1499938964844,293.1499938964844,0.0055061327293515,-425.8752746582031,298.1246643066406,0.4272755980491638,0.050000000745058,0.0502315126359462,293.1999816894531,297.1499938964844,293.1499938964844,0.2628816366195678,-3853.807373046875,304.1548767089844,0.860690712928772,0.3466673493385315,0.2442325949668884,293.2289123535156,297.1499938964844,293.1499938964844,0.3361821472644806,-6337.5224609375,304.1482238769531,0.9211296439170836,0.4221367239952087,0.4018382728099823,293.2309875488281,297.1499938964844,293.1499938964844,0.0099335117265582,-3087.2880859375,301.8244323730469,0.4272755980491638,0.050000000745058,0.2382766753435135,291.097900390625,291.1499938964844,261.8340759277344,260.21795654296875,279.61627197265625,293.2712707519531,291.09832763671875,1.0,0.3131781816482544,0.9289260506629944,0.9289260506629944,1.0,1.0,-1.2941302061080933,0.5623680353164673,0.7317621111869812,0.2543745636940002,0.0,0.0,0.663605809211731,82.91576385498047,97.0,8.639375686645508,-14975.2080078125,305.5600891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,308.525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17852.30078125,18000.0,0.0,0.0,0.3294165730476379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620565295219421,0.7620640993118286,-7.563768122054171e-06,0.0,0.0003343159332871,0.0,0.0,68.32408142089844,0.0,0.0,0.0,0.4693317115306854,4.0,0.0,1.0
477120,293.1488037109375,297.1499938964844,293.1499938964844,0.0986688807606697,-2267.07373046875,304.1492919921875,0.6643496751785278,0.1568426191806793,0.1437356621026992,293.34259033203125,297.1499938964844,293.1499938964844,0.0055061327293515,-425.8752746582031,298.1246643066406,0.4272755980491638,0.050000000745058,0.0502315126359462,293.1999816894531,297.1499938964844,293.1499938964844,0.2628816366195678,-3853.807373046875,304.1548767089844,0.860690712928772,0.3466673493385315,0.2442325949668884,293.2289123535156,297.1499938964844,293.1499938964844,0.3361821472644806,-6337.5224609375,304.1482238769531,0.9211296439170836,0.4221367239952087,0.4018382728099823,293.2309875488281,297.1499938964844,293.1499938964844,0.0099335117265582,-3087.2880859375,301.8244323730469,0.4272755980491638,0.050000000745058,0.2382766753435135,291.097900390625,291.1499938964844,261.8340759277344,260.21795654296875,279.61627197265625,293.2712707519531,291.09832763671875,1.0,0.3131781816482544,0.9289260506629944,0.9289260506629944,1.0,1.0,-1.2941302061080933,0.5623680353164673,0.7317621111869812,0.2543745636940002,0.0,0.0,0.663605809211731,82.91576385498047,97.0,8.639375686645508,-14975.2080078125,305.5600891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,308.525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17852.30078125,18000.0,0.0,0.0,0.3294165730476379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620565295219421,0.7620640993118286,-7.563768122054171e-06,0.0,0.0003343159332871,0.0,0.0,68.32408142089844,0.0,0.0,0.0,0.4693317115306854,4.0,0.0,1.0
477180,293.1502380371094,297.1499938964844,293.1499938964844,0.0985767245292663,-2265.247314453125,304.1496887207031,0.6571611166000366,0.1565802991390228,0.1436663269996643,293.3448181152344,297.1499938964844,293.1499938964844,0.0054598795250058,-422.7964782714844,298.0535888671875,0.4216093122959137,0.050000000745058,0.0504122897982597,293.2010192871094,297.1499938964844,293.1499938964844,0.2615775763988495,-3838.4892578125,304.1554260253906,0.850944995880127,0.3451880514621734,0.2433374226093292,293.2293395996094,297.1499938964844,293.1499938964844,0.3343013823032379,-6307.99609375,304.15191650390625,0.9087136387825012,0.4200464487075805,0.3999955356121063,293.2327880859375,297.1499938964844,293.1499938964844,0.009927274659276,-3087.694580078125,301.7919921875,0.4216093122959137,0.050000000745058,0.2391341924667358,291.1025085449219,291.1499938964844,261.7929992675781,260.1839904785156,279.6021728515625,293.27349853515625,291.1029663085937,1.0,0.3178057670593261,0.928883135318756,0.928883135318756,1.0,1.0,-1.2920068502426147,0.5613468885421753,0.7306599617004395,0.2539727091789245,0.0,0.0,0.6696265339851379,87.46377563476562,100.0,7.400351047515869,-14974.333984375,314.6546936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.058349609375,308.4439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17862.505859375,18000.0,0.0,0.0,0.3311241865158081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758758068084717,0.7758835554122925,-7.695135536778253e-06,0.0,0.0003360489790793,0.0,0.0,71.08602905273438,0.0,0.0,0.0,0.4751310646533966,4.0,0.0,1.0
477240,293.1502380371094,297.1499938964844,293.1499938964844,0.0985767245292663,-2265.247314453125,304.1496887207031,0.6571611166000366,0.1565802991390228,0.1436663269996643,293.3448181152344,297.1499938964844,293.1499938964844,0.0054598795250058,-422.7964782714844,298.0535888671875,0.4216093122959137,0.050000000745058,0.0504122897982597,293.2010192871094,297.1499938964844,293.1499938964844,0.2615775763988495,-3838.4892578125,304.1554260253906,0.850944995880127,0.3451880514621734,0.2433374226093292,293.2293395996094,297.1499938964844,293.1499938964844,0.3343013823032379,-6307.99609375,304.15191650390625,0.9087136387825012,0.4200464487075805,0.3999955356121063,293.2327880859375,297.1499938964844,293.1499938964844,0.009927274659276,-3087.694580078125,301.7919921875,0.4216093122959137,0.050000000745058,0.2391341924667358,291.1025085449219,291.1499938964844,261.7929992675781,260.1839904785156,279.6021728515625,293.27349853515625,291.1029663085937,1.0,0.3178057670593261,0.928883135318756,0.928883135318756,1.0,1.0,-1.2920068502426147,0.5613468885421753,0.7306599617004395,0.2539727091789245,0.0,0.0,0.6696265339851379,87.46377563476562,100.0,7.400351047515869,-14974.333984375,314.6546936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.058349609375,308.4439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17862.505859375,18000.0,0.0,0.0,0.3311241865158081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7758758068084717,0.7758835554122925,-7.695135536778253e-06,0.0,0.0003360489790793,0.0,0.0,71.08602905273438,0.0,0.0,0.0,0.4751310646533966,4.0,0.0,1.0
477300,293.1508483886719,297.1499938964844,293.1499938964844,0.0985282957553863,-2264.29248046875,304.1498107910156,0.6540552377700806,0.1564566642045974,0.1436325758695602,293.3458251953125,297.1499938964844,293.1499938964844,0.0054358695633709,-421.1831359863281,298.0181884765625,0.4192245900630951,0.050000000745058,0.0504957474768161,293.2015075683594,297.1499938964844,293.1499938964844,0.2609114646911621,-3830.6689453125,304.1556396484375,0.8466811776161194,0.3444496095180511,0.2428854703903198,293.229248046875,297.1499938964844,293.1499938964844,0.3333886265754699,-6293.8525390625,304.1531982421875,0.9035599231719972,0.4190625548362732,0.3991379737854004,293.233642578125,297.1499938964844,293.1499938964844,0.0099218245595693,-3087.3671875,301.7757873535156,0.4192245900630951,0.050000000745058,0.2395300865173339,291.1050720214844,291.1499938964844,261.7724304199219,260.1669311523437,279.5950012207031,293.2745666503906,291.1055908203125,1.0,0.3199082612991333,0.928861677646637,0.928861677646637,1.0,1.0,-1.2909698486328125,0.560847818851471,0.7301219701766968,0.253777414560318,0.0,0.0,0.67236328125,89.5627212524414,100.0,7.545897483825684,-14975.736328125,318.81658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.987548828125,308.41070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.875,18000.0,0.0,0.0,0.3320903182029724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7822992205619812,0.782306969165802,-7.757354069326539e-06,0.0,0.0003370294580236,0.0,0.0,72.40017700195312,0.0,0.0,0.0,0.4778401553630829,4.0,0.0,1.0
477360,293.1513977050781,297.1499938964844,293.1499938964844,0.0984767824411392,-2263.27783203125,304.1499328613281,0.6512001752853394,0.1563368141651153,0.1435991078615188,293.34674072265625,297.1499938964844,293.1499938964844,0.0054114037193357,-419.5270385742188,297.9830322265625,0.4170625209808349,0.050000000745058,0.0505755953490734,293.2019348144531,297.1499938964844,293.1499938964844,0.2602338194847107,-3822.710693359375,304.1558532714844,0.8427278995513916,0.3437123000621795,0.2424314767122268,293.22900390625,297.1499938964844,293.1499938964844,0.3324774801731109,-6279.8212890625,304.1542663574219,0.8989337086677551,0.4181044697761535,0.398305207490921,293.2344665527344,297.1499938964844,293.1499938964844,0.00991499889642,-3086.709716796875,301.75958251953125,0.4170625209808349,0.050000000745058,0.2399088591337204,291.10797119140625,291.1499938964844,261.7518920898437,260.14990234375,279.5878601074219,293.2755432128906,291.10858154296875,1.0,0.3218994438648224,0.928830087184906,0.928830087184906,1.0,1.0,-1.28993558883667,0.5603500604629517,0.7295855283737183,0.2535816133022308,0.0,0.0,0.6748725771903992,91.5702896118164,88.0,8.07299518585205,-14978.0234375,322.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9251403808594,308.38262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.71875,18000.0,0.0,0.0,0.3331042528152466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883018255233765,0.788309633731842,-7.816377546987496e-06,0.0,0.0003380584530532,0.0,0.0,73.64744567871094,0.0,0.0,0.0,0.4803813695907593,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.0982164815068245,-2258.264892578125,304.150390625,0.6517448425292969,0.1561168730258941,0.1433712542057037,293.34820556640625,297.1499938964844,293.1499938964844,0.0053410683758556,-414.6388244628906,297.9146423339844,0.4177463948726654,0.050000000745058,0.0505499206483364,293.2025146484375,297.1499938964844,293.1499938964844,0.2586614191532135,-3804.153564453125,304.1565246582031,0.8426856994628906,0.3422750532627105,0.2414024323225021,293.2281494140625,297.1499938964844,293.1499938964844,0.3304430544376373,-6248.6123046875,304.15625,0.8988190293312073,0.4162734746932983,0.3965300619602203,293.23583984375,297.1499938964844,293.1499938964844,0.0098485369235277,-3073.55810546875,301.72802734375,0.4177463948726654,0.050000000745058,0.2397870570421219,291.116455078125,291.1499938964844,261.7113037109375,260.1161193847656,279.57354736328125,293.275634765625,291.1175231933594,1.0,0.3203023970127105,0.9287668466567992,0.9287668466567992,1.0,1.0,-1.286120057106018,0.5585566759109497,0.7275634407997131,0.2527415454387665,0.0,0.0,0.6788428425788879,90.86460876464844,76.0,12.415487289428713,-14972.4716796875,319.5550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279113769531,308.3457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17900.5390625,18000.0,0.0,0.0,0.3351835608482361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7985731363296509,0.798581063747406,-7.92074206401594e-06,0.0,0.0003401687135919,0.0,0.0,75.8353500366211,0.0,0.0,0.0,0.484751433134079,4.0,0.0,1.0
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.0982164815068245,-2258.264892578125,304.150390625,0.6517448425292969,0.1561168730258941,0.1433712542057037,293.34820556640625,297.1499938964844,293.1499938964844,0.0053410683758556,-414.6388244628906,297.9146423339844,0.4177463948726654,0.050000000745058,0.0505499206483364,293.2025146484375,297.1499938964844,293.1499938964844,0.2586614191532135,-3804.153564453125,304.1565246582031,0.8426856994628906,0.3422750532627105,0.2414024323225021,293.2281494140625,297.1499938964844,293.1499938964844,0.3304430544376373,-6248.6123046875,304.15625,0.8988190293312073,0.4162734746932983,0.3965300619602203,293.23583984375,297.1499938964844,293.1499938964844,0.0098485369235277,-3073.55810546875,301.72802734375,0.4177463948726654,0.050000000745058,0.2397870570421219,291.116455078125,291.1499938964844,261.7113037109375,260.1161193847656,279.57354736328125,293.275634765625,291.1175231933594,1.0,0.3203023970127105,0.9287668466567992,0.9287668466567992,1.0,1.0,-1.286120057106018,0.5585566759109497,0.7275634407997131,0.2527415454387665,0.0,0.0,0.6788428425788879,90.86460876464844,76.0,12.415487289428713,-14972.4716796875,319.5550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279113769531,308.3457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17900.5390625,18000.0,0.0,0.0,0.3351835608482361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7985731363296509,0.798581063747406,-7.92074206401594e-06,0.0,0.0003401687135919,0.0,0.0,75.8353500366211,0.0,0.0,0.0,0.484751433134079,4.0,0.0,1.0
