time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477540,293.1528625488281,297.1499938964844,293.1499938964844,0.0978375002741813,-2250.986083984375,304.1509094238281,0.657292902469635,0.1559478342533111,0.1430459916591644,293.3488464355469,297.1499938964844,293.1499938964844,0.0052558328025043,-408.5888977050781,297.8502197265625,0.4224774241447449,0.050000000745058,0.050383124500513,293.2026062011719,297.1499938964844,293.1499938964844,0.2569249868392944,-3783.605224609375,304.1572265625,0.8488804697990417,0.3409240245819092,0.2403241991996765,293.2268371582031,297.1499938964844,293.1499938964844,0.3282292187213897,-6214.78759765625,304.1578369140625,0.9059770703315736,0.4145629405975342,0.3947277963161468,293.2367858886719,297.1499938964844,293.1499938964844,0.0097423661500215,-3051.110595703125,301.6981811523437,0.4224774241447449,0.050000000745058,0.2389958500862121,291.1292724609375,291.1499938964844,261.6717224121094,260.0831604003906,279.5596618652344,293.274658203125,291.130615234375,1.0,0.3150403201580047,0.9287036061286926,0.9287036061286926,1.0,1.0,-1.2811225652694702,0.5562300086021423,0.7248926162719727,0.2515822052955627,0.0,0.0,0.6807724237442017,86.56704711914062,64.0,17.132362365722656,-14955.0009765625,308.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77166748046875,308.33074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.044921875,18000.0,0.0,0.0,0.3371595740318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8049700260162354,0.8049780130386353,-7.992191967787221e-06,0.0,0.0003421740839257,0.0,0.0,77.2641372680664,0.0,0.0,0.0,0.4875167608261108,4.0,0.0,1.0
477600,293.1528625488281,297.1499938964844,293.1499938964844,0.0978375002741813,-2250.986083984375,304.1509094238281,0.657292902469635,0.1559478342533111,0.1430459916591644,293.3488464355469,297.1499938964844,293.1499938964844,0.0052558328025043,-408.5888977050781,297.8502197265625,0.4224774241447449,0.050000000745058,0.050383124500513,293.2026062011719,297.1499938964844,293.1499938964844,0.2569249868392944,-3783.605224609375,304.1572265625,0.8488804697990417,0.3409240245819092,0.2403241991996765,293.2268371582031,297.1499938964844,293.1499938964844,0.3282292187213897,-6214.78759765625,304.1578369140625,0.9059770703315736,0.4145629405975342,0.3947277963161468,293.2367858886719,297.1499938964844,293.1499938964844,0.0097423661500215,-3051.110595703125,301.6981811523437,0.4224774241447449,0.050000000745058,0.2389958500862121,291.1292724609375,291.1499938964844,261.6717224121094,260.0831604003906,279.5596618652344,293.274658203125,291.130615234375,1.0,0.3150403201580047,0.9287036061286926,0.9287036061286926,1.0,1.0,-1.2811225652694702,0.5562300086021423,0.7248926162719727,0.2515822052955627,0.0,0.0,0.6807724237442017,86.56704711914062,64.0,17.132362365722656,-14955.0009765625,308.011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77166748046875,308.33074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.044921875,18000.0,0.0,0.0,0.3371595740318298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8049700260162354,0.8049780130386353,-7.992191967787221e-06,0.0,0.0003421740839257,0.0,0.0,77.2641372680664,0.0,0.0,0.0,0.4875167608261108,4.0,0.0,1.0
477660,293.1529541015625,297.1499938964844,293.1499938964844,0.0974290370941162,-2243.151123046875,304.1512756347656,0.6671013236045837,0.1558569818735122,0.1427025198936462,293.3483581542969,297.1499938964844,293.1499938964844,0.0051639885641634,-401.9942932128906,297.78955078125,0.4309337437152862,0.050000000745058,0.0501264370977878,293.2022399902344,297.1499938964844,293.1499938964844,0.2551458775997162,-3762.553466796875,304.15777587890625,0.8602544069290161,0.3396645784378052,0.239242672920227,293.2251281738281,297.1499938964844,293.1499938964844,0.3259633481502533,-6180.3037109375,304.15899658203125,0.9199574589729308,0.4129590988159179,0.3929392397403717,293.2372131347656,297.1499938964844,293.1499938964844,0.009613967500627,-3023.27734375,301.669677734375,0.4309337437152862,0.050000000745058,0.2377782315015792,291.1437072753906,291.1499938964844,261.6336975097656,260.0514221191406,279.5462951660156,293.2730407714844,291.14508056640625,1.0,0.3071689903736114,0.9286609888076782,0.9286609888076782,1.0,1.0,-1.2754956483840942,0.5536218285560608,0.7218737602233887,0.2502521276473999,0.0,0.0,0.6806504726409912,79.98365783691406,52.0,19.52733612060547,-14927.41015625,291.3283996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.757568359375,308.3357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.546875,18000.0,0.0,0.0,0.3388547897338867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068833947181702,0.8068913817405701,-8.021209396247286e-06,0.0,0.0003438945277594,0.0,0.0,77.75041961669922,0.0,0.0,0.0,0.4883913695812225,4.0,0.0,1.0
477720,293.1529541015625,297.1499938964844,293.1499938964844,0.0974290370941162,-2243.151123046875,304.1512756347656,0.6671013236045837,0.1558569818735122,0.1427025198936462,293.3483581542969,297.1499938964844,293.1499938964844,0.0051639885641634,-401.9942932128906,297.78955078125,0.4309337437152862,0.050000000745058,0.0501264370977878,293.2022399902344,297.1499938964844,293.1499938964844,0.2551458775997162,-3762.553466796875,304.15777587890625,0.8602544069290161,0.3396645784378052,0.239242672920227,293.2251281738281,297.1499938964844,293.1499938964844,0.3259633481502533,-6180.3037109375,304.15899658203125,0.9199574589729308,0.4129590988159179,0.3929392397403717,293.2372131347656,297.1499938964844,293.1499938964844,0.009613967500627,-3023.27734375,301.669677734375,0.4309337437152862,0.050000000745058,0.2377782315015792,291.1437072753906,291.1499938964844,261.6336975097656,260.0514221191406,279.5462951660156,293.2730407714844,291.14508056640625,1.0,0.3071689903736114,0.9286609888076782,0.9286609888076782,1.0,1.0,-1.2754956483840942,0.5536218285560608,0.7218737602233887,0.2502521276473999,0.0,0.0,0.6806504726409912,79.98365783691406,52.0,19.52733612060547,-14927.41015625,291.3283996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.757568359375,308.3357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.546875,18000.0,0.0,0.0,0.3388547897338867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068833947181702,0.8068913817405701,-8.021209396247286e-06,0.0,0.0003438945277594,0.0,0.0,77.75041961669922,0.0,0.0,0.0,0.4883913695812225,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970321744680404,-2235.549560546875,304.1515197753906,0.6812584400177002,0.1558401435613632,0.1423725336790084,293.3465881347656,297.1499938964844,293.1499938964844,0.0050704972818493,-395.2303161621094,297.7327880859375,0.4437844753265381,0.050000000745058,0.0498121716082096,293.20147705078125,297.1499938964844,293.1499938964844,0.2533964812755584,-3741.87548828125,304.1581115722656,0.8769478797912598,0.338498055934906,0.2381831705570221,293.2231750488281,297.1499938964844,293.1499938964844,0.323721319437027,-6146.30126953125,304.15972900390625,0.9406514763832092,0.4114492833614349,0.3911842107772827,293.2372131347656,297.1499938964844,293.1499938964844,0.0094740092754364,-2992.4658203125,301.6423034667969,0.4437844753265381,0.050000000745058,0.2362875044345855,291.1579895019531,291.1499938964844,261.5977783203125,260.0214233398437,279.5335388183594,293.27069091796875,291.1593017578125,1.0,0.2973989844322204,0.928618311882019,0.928618311882019,1.0,1.0,-1.2695544958114624,0.5508756041526794,0.7186789512634277,0.2488323301076889,0.0,0.0,0.6786196827888489,71.93773651123047,40.0,19.61335182189941,-14891.4560546875,271.5003967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7828674316406,308.3584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.958984375,18000.0,0.0,0.0,0.3401311337947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80439293384552,0.8044009804725647,-8.006885764189065e-06,0.0,0.0003451898519415,0.0,0.0,77.28874206542969,0.0,0.0,0.0,0.4873949885368347,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970321744680404,-2235.549560546875,304.1515197753906,0.6812584400177002,0.1558401435613632,0.1423725336790084,293.3465881347656,297.1499938964844,293.1499938964844,0.0050704972818493,-395.2303161621094,297.7327880859375,0.4437844753265381,0.050000000745058,0.0498121716082096,293.20147705078125,297.1499938964844,293.1499938964844,0.2533964812755584,-3741.87548828125,304.1581115722656,0.8769478797912598,0.338498055934906,0.2381831705570221,293.2231750488281,297.1499938964844,293.1499938964844,0.323721319437027,-6146.30126953125,304.15972900390625,0.9406514763832092,0.4114492833614349,0.3911842107772827,293.2372131347656,297.1499938964844,293.1499938964844,0.0094740092754364,-2992.4658203125,301.6423034667969,0.4437844753265381,0.050000000745058,0.2362875044345855,291.1579895019531,291.1499938964844,261.5977783203125,260.0214233398437,279.5335388183594,293.27069091796875,291.1593017578125,1.0,0.2973989844322204,0.928618311882019,0.928618311882019,1.0,1.0,-1.2695544958114624,0.5508756041526794,0.7186789512634277,0.2488323301076889,0.0,0.0,0.6786196827888489,71.93773651123047,40.0,19.61335182189941,-14891.4560546875,271.5003967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7828674316406,308.3584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.958984375,18000.0,0.0,0.0,0.3401311337947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80439293384552,0.8044009804725647,-8.006885764189065e-06,0.0,0.0003451898519415,0.0,0.0,77.28874206542969,0.0,0.0,0.0,0.4873949885368347,4.0,0.0,1.0
477900,293.15240478515625,297.1499938964844,293.1499938964844,0.0968454703688621,-2231.979248046875,304.1515808105469,0.6901127099990845,0.1558570265769958,0.142217069864273,293.3451843261719,297.1499938964844,293.1499938964844,0.0050242249853909,-391.8692321777344,297.70574951171875,0.4522563815116882,0.050000000745058,0.0496404282748699,293.2009582519531,297.1499938964844,293.1499938964844,0.2525490224361419,-3731.87109375,304.1581726074219,0.8875284194946289,0.3379485011100769,0.2376664131879806,293.2221374511719,297.1499938964844,293.1499938964844,0.3226270973682403,-6129.7470703125,304.1599426269531,0.9530701637268066,0.4107265770435333,0.3903231620788574,293.237060546875,297.1499938964844,293.1499938964844,0.0094019882380962,-2976.4736328125,301.62890625,0.4522563815116882,0.050000000745058,0.2354728132486343,291.1646423339844,291.1499938964844,261.5807800292969,260.0071716308594,279.52740478515625,293.2692565917969,291.1658935546875,1.0,0.2919452786445617,0.9285970330238342,0.9285970330238342,1.0,1.0,-1.26652991771698,0.5494797825813293,0.7170501351356506,0.2481052130460739,0.0,0.0,0.6769738793373108,67.54401397705078,40.0,18.914419174194336,-14870.732421875,260.83319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80877685546875,308.3755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18051.3671875,18000.0,0.0,0.0,0.3405810296535492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8016284704208374,0.8016364574432373,-7.984540388861205e-06,0.0,0.0003456464328337,0.0,0.0,76.73146057128906,0.0,0.0,0.0,0.4862514138221741,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966693386435508,-2228.615966796875,304.151611328125,0.7002593874931335,0.1558897197246551,0.1420694142580032,293.343505859375,297.1499938964844,293.1499938964844,0.0049785044975578,-388.5425109863281,297.6795959472656,0.4623746871948242,0.050000000745058,0.0494616590440273,293.2003479003906,297.1499938964844,293.1499938964844,0.2517256438732147,-3722.16015625,304.1581726074219,0.8997852802276611,0.3374201953411102,0.2371595948934555,293.2210693359375,297.1499938964844,293.1499938964844,0.3215580284595489,-6113.599609375,304.1600646972656,0.9664441347122192,0.4100240767002105,0.3894745111465454,293.23681640625,297.1499938964844,293.1499938964844,0.0093294149264693,-2960.284912109375,301.61572265625,0.4623746871948242,0.050000000745058,0.2346248179674148,291.1708068847656,291.1499938964844,261.5644836425781,259.9935607910156,279.521484375,293.2676696777344,291.17193603515625,1.0,0.2861652672290802,0.928589165210724,0.928589165210724,1.0,1.0,-1.2634931802749634,0.5480802655220032,0.7154129147529602,0.2473732084035873,0.0,0.0,0.674966037273407,62.97231674194336,28.0,17.81313133239746,-14848.3583984375,249.8279266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424377441406,308.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.0,18000.0,0.0,0.0,0.3408934772014618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979608178138733,0.7979688048362732,-7.953129170346074e-06,0.0,0.0003459635190665,0.0,0.0,75.9831314086914,0.0,0.0,0.0,0.4847253262996673,4.0,0.0,1.0
478020,293.1512756347656,297.1499938964844,293.1499938964844,0.0963545516133308,-2222.62109375,304.1515808105469,0.7238869667053223,0.1559997051954269,0.1418007910251617,293.3392944335937,297.1499938964844,293.1499938964844,0.0048894588835537,-382.0527038574219,297.6295471191406,0.4826401472091675,0.050000000745058,0.0490889474749565,293.198974609375,297.1499938964844,293.1499938964844,0.2501612901687622,-3703.74072265625,304.1580505371094,0.9330546855926514,0.3364220857620239,0.2361769527196884,293.2188415527344,297.1499938964844,293.1499938964844,0.3195107877254486,-6082.74755859375,304.1601257324219,0.994322955608368,0.4086771607398987,0.3878175914287567,293.2361145019531,297.1499938964844,293.1499938964844,0.0091844229027628,-2927.755615234375,301.5897216796875,0.4826401472091675,0.050000000745058,0.2328568249940872,291.1813049316406,291.1499938964844,261.53436279296875,259.9683532714844,279.5104064941406,293.2641296386719,291.1821594238281,1.0,0.2737322747707367,0.9285735487937928,0.9285735487937928,1.0,1.0,-1.2574326992034912,0.5452912449836731,0.7121413946151733,0.245905801653862,0.0,0.0,0.6700615286827087,53.44499969482422,25.0,14.719740867614746,-14799.1123046875,227.15447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92938232421875,308.4435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18100.7890625,18000.0,0.0,0.0,0.3410853147506714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883275151252747,0.788335382938385,-7.867296517360955e-06,0.0,0.0003461582236923,0.0,0.0,74.01486206054688,0.0,0.0,0.0,0.4807057082653045,4.0,0.0,1.0
478080,293.1512756347656,297.1499938964844,293.1499938964844,0.0963545516133308,-2222.62109375,304.1515808105469,0.7238869667053223,0.1559997051954269,0.1418007910251617,293.3392944335937,297.1499938964844,293.1499938964844,0.0048894588835537,-382.0527038574219,297.6295471191406,0.4826401472091675,0.050000000745058,0.0490889474749565,293.198974609375,297.1499938964844,293.1499938964844,0.2501612901687622,-3703.74072265625,304.1580505371094,0.9330546855926514,0.3364220857620239,0.2361769527196884,293.2188415527344,297.1499938964844,293.1499938964844,0.3195107877254486,-6082.74755859375,304.1601257324219,0.994322955608368,0.4086771607398987,0.3878175914287567,293.2361145019531,297.1499938964844,293.1499938964844,0.0091844229027628,-2927.755615234375,301.5897216796875,0.4826401472091675,0.050000000745058,0.2328568249940872,291.1813049316406,291.1499938964844,261.53436279296875,259.9683532714844,279.5104064941406,293.2641296386719,291.1821594238281,1.0,0.2737322747707367,0.9285735487937928,0.9285735487937928,1.0,1.0,-1.2574326992034912,0.5452912449836731,0.7121413946151733,0.245905801653862,0.0,0.0,0.6700615286827087,53.44499969482422,25.0,14.719740867614746,-14799.1123046875,227.15447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92938232421875,308.4435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18100.7890625,18000.0,0.0,0.0,0.3410853147506714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883275151252747,0.788335382938385,-7.867296517360955e-06,0.0,0.0003461582236923,0.0,0.0,74.01486206054688,0.0,0.0,0.0,0.4807057082653045,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.0960390344262123,-2216.36083984375,304.151611328125,0.7405721545219421,0.1560905128717422,0.1416935920715332,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189964145421,-376.650390625,297.5907897949219,0.4949496984481811,0.050000000745058,0.0488591007888317,293.1974182128906,297.1499938964844,293.1499938964844,0.2484549432992935,-3683.335205078125,304.15826416015625,0.9581210017204284,0.3355006873607635,0.2353572398424148,293.2037353515625,297.1499938964844,293.1499938964844,0.300414502620697,-5782.23486328125,304.1895751953125,0.9990000128746032,0.4099197685718536,0.3685592412948608,293.23504638671875,297.1499938964844,293.1499938964844,0.0090720625594258,-2900.887939453125,301.5678405761719,0.4949496984481811,0.050000000745058,0.2317665368318557,291.2059326171875,291.1499938964844,261.5079345703125,259.9462280273437,279.5078430175781,293.25518798828125,291.2114562988281,1.0,0.2630296647548675,0.9285578727722168,0.9285578727722168,1.0,1.0,-1.2316362857818604,0.5335354208946228,0.6981008052825928,0.2394084483385086,0.0,0.0,0.6615626215934753,47.241188049316406,28.0,45.52269744873047,-14605.6279296875,205.0020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540466308594,308.54833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18159.216796875,18000.0,0.0,0.0,0.340495228767395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7746067047119141,0.7746144533157349,-7.750287295493763e-06,0.0,0.000345559354173,0.0,0.0,71.30162048339844,0.0,0.0,0.0,0.4749355018138885,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.0960390344262123,-2216.36083984375,304.151611328125,0.7405721545219421,0.1560905128717422,0.1416935920715332,293.3341369628906,297.1499938964844,293.1499938964844,0.0048189964145421,-376.650390625,297.5907897949219,0.4949496984481811,0.050000000745058,0.0488591007888317,293.1974182128906,297.1499938964844,293.1499938964844,0.2484549432992935,-3683.335205078125,304.15826416015625,0.9581210017204284,0.3355006873607635,0.2353572398424148,293.2037353515625,297.1499938964844,293.1499938964844,0.300414502620697,-5782.23486328125,304.1895751953125,0.9990000128746032,0.4099197685718536,0.3685592412948608,293.23504638671875,297.1499938964844,293.1499938964844,0.0090720625594258,-2900.887939453125,301.5678405761719,0.4949496984481811,0.050000000745058,0.2317665368318557,291.2059326171875,291.1499938964844,261.5079345703125,259.9462280273437,279.5078430175781,293.25518798828125,291.2114562988281,1.0,0.2630296647548675,0.9285578727722168,0.9285578727722168,1.0,1.0,-1.2316362857818604,0.5335354208946228,0.6981008052825928,0.2394084483385086,0.0,0.0,0.6615626215934753,47.241188049316406,28.0,45.52269744873047,-14605.6279296875,205.0020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540466308594,308.54833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18159.216796875,18000.0,0.0,0.0,0.340495228767395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7746067047119141,0.7746144533157349,-7.750287295493763e-06,0.0,0.000345559354173,0.0,0.0,71.30162048339844,0.0,0.0,0.0,0.4749355018138885,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954021364450454,-2203.782958984375,304.1521301269531,0.7518280148506165,0.1558132767677307,0.1413897275924682,293.3288269042969,297.1499938964844,293.1499938964844,0.0047532366588711,-371.3196411132813,297.5661315917969,0.5033512711524963,0.050000000745058,0.0487235747277736,293.1963195800781,297.1499938964844,293.1499938964844,0.2464018315076828,-3658.5029296875,304.15887451171875,0.9731855392456056,0.3345226049423218,0.234598696231842,293.1632080078125,297.1499938964844,293.1499938964844,0.2816932797431946,-5489.1416015625,304.2069396972656,0.9990000128746032,0.4167518615722656,0.3506764769554138,293.2337646484375,297.1499938964844,293.1499938964844,0.0089724557474255,-2875.161376953125,301.5514831542969,0.5033512711524963,0.050000000745058,0.2311236709356308,291.2533569335937,291.1499938964844,261.4857482910156,259.9276428222656,279.50146484375,293.2397766113281,291.2560729980469,1.0,0.2555620372295379,0.9286303520202636,0.9286303520202636,1.0,1.0,-1.2079492807388306,0.522824227809906,0.6851250529289246,0.2333286106586456,0.0,0.0,0.6442532539367676,43.4599723815918,46.0,49.88511276245117,-14357.6845703125,189.32847595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252685546875,308.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18328.01953125,18000.0,0.0,0.0,0.3385173976421356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429705858230591,0.7429780960083008,-7.496920261473861e-06,0.0,0.000343552121194,0.0,0.0,65.38739776611328,0.0,0.0,0.0,0.4621194005012512,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954021364450454,-2203.782958984375,304.1521301269531,0.7518280148506165,0.1558132767677307,0.1413897275924682,293.3288269042969,297.1499938964844,293.1499938964844,0.0047532366588711,-371.3196411132813,297.5661315917969,0.5033512711524963,0.050000000745058,0.0487235747277736,293.1963195800781,297.1499938964844,293.1499938964844,0.2464018315076828,-3658.5029296875,304.15887451171875,0.9731855392456056,0.3345226049423218,0.234598696231842,293.1632080078125,297.1499938964844,293.1499938964844,0.2816932797431946,-5489.1416015625,304.2069396972656,0.9990000128746032,0.4167518615722656,0.3506764769554138,293.2337646484375,297.1499938964844,293.1499938964844,0.0089724557474255,-2875.161376953125,301.5514831542969,0.5033512711524963,0.050000000745058,0.2311236709356308,291.2533569335937,291.1499938964844,261.4857482910156,259.9276428222656,279.50146484375,293.2397766113281,291.2560729980469,1.0,0.2555620372295379,0.9286303520202636,0.9286303520202636,1.0,1.0,-1.2079492807388306,0.522824227809906,0.6851250529289246,0.2333286106586456,0.0,0.0,0.6442532539367676,43.4599723815918,46.0,49.88511276245117,-14357.6845703125,189.32847595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252685546875,308.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18328.01953125,18000.0,0.0,0.0,0.3385173976421356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429705858230591,0.7429780960083008,-7.496920261473861e-06,0.0,0.000343552121194,0.0,0.0,65.38739776611328,0.0,0.0,0.0,0.4621194005012512,4.0,0.0,1.0
478380,293.15203857421875,297.1499938964844,293.1499938964844,0.0953248441219329,-2202.5126953125,304.1514892578125,0.7504701018333435,0.1557440757751464,0.1412623524665832,293.3234558105469,297.1499938964844,293.1499938964844,0.0047137006185948,-368.5805969238281,297.5182800292969,0.5025344491004944,0.050000000745058,0.0487359203398227,293.1957702636719,297.1499938964844,293.1499938964844,0.2454812675714492,-3648.106689453125,304.1573791503906,0.9707503914833068,0.3334623277187347,0.2338716089725494,293.1311950683594,297.1499938964844,293.1499938964844,0.2823837101459503,-5507.85546875,304.1858825683594,0.9990000128746032,0.4229611456394195,0.3523372709751129,293.2323303222656,297.1499938964844,293.1499938964844,0.0089408429339528,-2869.58203125,301.5261535644531,0.5025344491004944,0.050000000745058,0.2311822324991226,291.25146484375,291.1499938964844,261.46832275390625,259.9130859375,279.489501953125,293.232421875,291.24755859375,1.0,0.2568150460720062,0.9287027716636658,0.9287027716636658,1.0,1.0,-1.2089886665344238,0.5233108401298523,0.6856777667999268,0.2335564345121383,0.0,0.0,0.6300650238990784,43.78586196899414,64.0,-8.984619140625,-14262.6181640625,190.3361968994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4846496582031,308.6744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18316.337890625,18000.0,0.0,0.0,0.3353181481361389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7080159187316895,0.7080231308937073,-7.18628916729358e-06,0.0,0.0003403052687644,0.0,0.0,59.01302337646485,0.0,0.0,0.0,0.4480582475662231,4.0,0.0,1.0
478440,293.15203857421875,297.1499938964844,293.1499938964844,0.0953248441219329,-2202.5126953125,304.1514892578125,0.7504701018333435,0.1557440757751464,0.1412623524665832,293.3234558105469,297.1499938964844,293.1499938964844,0.0047137006185948,-368.5805969238281,297.5182800292969,0.5025344491004944,0.050000000745058,0.0487359203398227,293.1957702636719,297.1499938964844,293.1499938964844,0.2454812675714492,-3648.106689453125,304.1573791503906,0.9707503914833068,0.3334623277187347,0.2338716089725494,293.1311950683594,297.1499938964844,293.1499938964844,0.2823837101459503,-5507.85546875,304.1858825683594,0.9990000128746032,0.4229611456394195,0.3523372709751129,293.2323303222656,297.1499938964844,293.1499938964844,0.0089408429339528,-2869.58203125,301.5261535644531,0.5025344491004944,0.050000000745058,0.2311822324991226,291.25146484375,291.1499938964844,261.46832275390625,259.9130859375,279.489501953125,293.232421875,291.24755859375,1.0,0.2568150460720062,0.9287027716636658,0.9287027716636658,1.0,1.0,-1.2089886665344238,0.5233108401298523,0.6856777667999268,0.2335564345121383,0.0,0.0,0.6300650238990784,43.78586196899414,64.0,-8.984619140625,-14262.6181640625,190.3361968994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4846496582031,308.6744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18316.337890625,18000.0,0.0,0.0,0.3353181481361389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7080159187316895,0.7080231308937073,-7.18628916729358e-06,0.0,0.0003403052687644,0.0,0.0,59.01302337646485,0.0,0.0,0.0,0.4480582475662231,4.0,0.0,1.0
478500,293.1517944335937,297.1499938964844,293.1499938964844,0.0955904796719551,-2207.935546875,304.1507568359375,0.7456405162811279,0.1557713747024536,0.1413314044475555,293.3207092285156,297.1499938964844,293.1499938964844,0.0047052642330527,-368.3507690429688,297.4828186035156,0.4989969134330749,0.050000000745058,0.0487913861870765,293.1954345703125,297.1499938964844,293.1499938964844,0.2455901503562927,-3650.08251953125,304.1558532714844,0.963642954826355,0.3329480588436126,0.2335520684719085,293.1276550292969,297.1499938964844,293.1499938964844,0.289577841758728,-5626.15380859375,304.1662292480469,0.9990000128746032,0.4239058792591095,0.3597268164157867,293.231689453125,297.1499938964844,293.1499938964844,0.0089512849226593,-2874.9638671875,301.5083923339844,0.4989969134330749,0.050000000745058,0.2314453274011612,291.2263488769531,291.1499938964844,261.4615783691406,259.9074401855469,279.48199462890625,293.2317810058594,291.2201538085937,1.0,0.2601054906845093,0.9287390112876892,0.9287390112876892,1.0,1.0,-1.2179361581802368,0.5273518562316895,0.6905843615531921,0.2358653247356414,0.0,0.0,0.6274320483207703,45.32150268554688,64.0,-44.27083587646485,-14298.298828125,196.4286956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5832824707031,308.6846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18227.203125,18000.0,0.0,0.0,0.3335603475570678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697098970413208,0.6971060633659363,-7.072982498357305e-06,0.0,0.0003385213494766,0.0,0.0,56.9986686706543,0.0,0.0,0.0,0.443578153848648,4.0,0.0,1.0
478560,293.1516418457031,297.1499938964844,293.1499938964844,0.0959534794092178,-2215.30126953125,304.14996337890625,0.7387941479682922,0.1557743698358535,0.1414265632629394,293.31787109375,297.1499938964844,293.1499938964844,0.0047025657258927,-368.65826416015625,297.44305419921875,0.493988424539566,0.050000000745058,0.0488759614527225,293.19512939453125,297.1499938964844,293.1499938964844,0.2459297031164169,-3654.913818359375,304.1541748046875,0.9530587196350098,0.3324336111545563,0.2332567721605301,293.1336364746094,297.1499938964844,293.1499938964844,0.3005671501159668,-5803.40234375,304.1432800292969,0.9990000128746032,0.4230249524116516,0.3707117140293121,293.2313232421875,297.1499938964844,293.1499938964844,0.0089735304936766,-2883.913330078125,301.4881286621094,0.493988424539566,0.050000000745058,0.2318465113639831,291.1918029785156,291.1499938964844,261.4562072753906,259.9029846191406,279.4731750488281,293.2317810058594,291.1842956542969,1.0,0.2649201452732086,0.92875874042511,0.92875874042511,1.0,1.0,-1.2314608097076416,0.5334670543670654,0.697993814945221,0.2393607199192047,0.0,0.0,0.6280673742294312,47.66342926025391,67.0,-72.92549896240234,-14391.3388671875,205.8328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.654541015625,308.691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18112.21875,18000.0,0.0,0.0,0.3319045603275299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6926698088645935,0.692676842212677,-7.009598903096048e-06,0.0,0.0003368409234099,0.0,0.0,56.08366012573242,0.0,0.0,0.0,0.4416195750236511,4.0,0.0,1.0
478620,293.1513061523437,297.1499938964844,293.1499938964844,0.0966105237603187,-2228.597900390625,304.1488952636719,0.7282078862190247,0.1558008641004562,0.1415714621543884,293.3118591308594,297.1499938964844,293.1499938964844,0.0046982709318399,-369.27740478515625,297.3668518066406,0.4861383140087127,0.050000000745058,0.049021054059267,293.1942749023437,297.1499938964844,293.1499938964844,0.2465380579233169,-3663.4208984375,304.1518249511719,0.9351837635040284,0.3314606547355652,0.2326661497354507,293.1650695800781,297.1499938964844,293.1499938964844,0.3196488916873932,-6104.5390625,304.1142272949219,0.9990000128746032,0.4171018898487091,0.3888376951217651,293.2314453125,297.1499938964844,293.1499938964844,0.0090079382061958,-2899.085693359375,301.4457702636719,0.4861383140087127,0.050000000745058,0.2325347661972046,291.1250915527344,291.1499938964844,261.4499206542969,259.8978576660156,279.4634704589844,293.23846435546875,291.1205444335937,1.0,0.272372305393219,0.928798258304596,0.928798258304596,1.0,1.0,-1.2536877393722534,0.543509840965271,0.7101779580116272,0.2452062666416168,0.0,0.0,0.6362184286117554,51.67470169067383,70.0,-77.78253936767578,-14613.9677734375,222.03439331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69384765625,308.716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.53515625,18000.0,0.0,0.0,0.3293690681457519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019034028053284,0.7019104361534119,-7.038791409286205e-06,0.0,0.0003342677373439,0.0,0.0,57.34535598754883,0.0,0.0,0.0,0.4448522627353668,4.0,0.0,1.0
478680,293.1513061523437,297.1499938964844,293.1499938964844,0.0966105237603187,-2228.597900390625,304.1488952636719,0.7282078862190247,0.1558008641004562,0.1415714621543884,293.3118591308594,297.1499938964844,293.1499938964844,0.0046982709318399,-369.27740478515625,297.3668518066406,0.4861383140087127,0.050000000745058,0.049021054059267,293.1942749023437,297.1499938964844,293.1499938964844,0.2465380579233169,-3663.4208984375,304.1518249511719,0.9351837635040284,0.3314606547355652,0.2326661497354507,293.1650695800781,297.1499938964844,293.1499938964844,0.3196488916873932,-6104.5390625,304.1142272949219,0.9990000128746032,0.4171018898487091,0.3888376951217651,293.2314453125,297.1499938964844,293.1499938964844,0.0090079382061958,-2899.085693359375,301.4457702636719,0.4861383140087127,0.050000000745058,0.2325347661972046,291.1250915527344,291.1499938964844,261.4499206542969,259.8978576660156,279.4634704589844,293.23846435546875,291.1205444335937,1.0,0.272372305393219,0.928798258304596,0.928798258304596,1.0,1.0,-1.2536877393722534,0.543509840965271,0.7101779580116272,0.2452062666416168,0.0,0.0,0.6362184286117554,51.67470169067383,70.0,-77.78253936767578,-14613.9677734375,222.03439331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69384765625,308.716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.53515625,18000.0,0.0,0.0,0.3293690681457519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019034028053284,0.7019104361534119,-7.038791409286205e-06,0.0,0.0003342677373439,0.0,0.0,57.34535598754883,0.0,0.0,0.0,0.4448522627353668,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971650332212448,-2239.2919921875,304.1483459472656,0.7156780958175659,0.1561512202024459,0.1420070976018905,293.3055725097656,297.1499938964844,293.1499938964844,0.0046942415647208,-369.3439025878906,297.3146667480469,0.4759956002235412,0.050000000745058,0.0492184199392795,293.1932373046875,297.1499938964844,293.1499938964844,0.2464004456996917,-3662.135009765625,304.1515197753906,0.9135715365409852,0.3305488228797912,0.2321813255548477,293.199462890625,297.1499938964844,293.1499938964844,0.3222657442092895,-6139.9609375,304.1233215332031,0.986000120639801,0.4097039401531219,0.390096366405487,293.2323303222656,297.1499938964844,293.1499938964844,0.0090285977348685,-2907.495361328125,301.4095458984375,0.4759956002235412,0.050000000745058,0.2334709912538528,291.0995178222656,291.1499938964844,261.45001220703125,259.8981018066406,279.4657592773437,293.24420166015625,291.10107421875,1.0,0.2789309918880462,0.928837776184082,0.928837776184082,1.0,1.0,-1.2565277814865112,0.5447471737861633,0.7117806077003479,0.2460991144180297,0.0,0.0,0.6453479528427124,56.72021484375,73.0,-27.16547584533692,-14720.5224609375,233.82839965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6191711425781,308.7376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17819.44921875,18000.0,0.0,0.0,0.3280682563781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211331129074097,0.7211403250694275,-7.187755727500189e-06,0.0,0.0003329475875943,0.0,0.0,60.607032775878906,0.0,0.0,0.0,0.4523854255676269,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971650332212448,-2239.2919921875,304.1483459472656,0.7156780958175659,0.1561512202024459,0.1420070976018905,293.3055725097656,297.1499938964844,293.1499938964844,0.0046942415647208,-369.3439025878906,297.3146667480469,0.4759956002235412,0.050000000745058,0.0492184199392795,293.1932373046875,297.1499938964844,293.1499938964844,0.2464004456996917,-3662.135009765625,304.1515197753906,0.9135715365409852,0.3305488228797912,0.2321813255548477,293.199462890625,297.1499938964844,293.1499938964844,0.3222657442092895,-6139.9609375,304.1233215332031,0.986000120639801,0.4097039401531219,0.390096366405487,293.2323303222656,297.1499938964844,293.1499938964844,0.0090285977348685,-2907.495361328125,301.4095458984375,0.4759956002235412,0.050000000745058,0.2334709912538528,291.0995178222656,291.1499938964844,261.45001220703125,259.8981018066406,279.4657592773437,293.24420166015625,291.10107421875,1.0,0.2789309918880462,0.928837776184082,0.928837776184082,1.0,1.0,-1.2565277814865112,0.5447471737861633,0.7117806077003479,0.2460991144180297,0.0,0.0,0.6453479528427124,56.72021484375,73.0,-27.16547584533692,-14720.5224609375,233.82839965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6191711425781,308.7376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17819.44921875,18000.0,0.0,0.0,0.3280682563781738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211331129074097,0.7211403250694275,-7.187755727500189e-06,0.0,0.0003329475875943,0.0,0.0,60.607032775878906,0.0,0.0,0.0,0.4523854255676269,4.0,0.0,1.0
478860,293.1587219238281,297.1499938964844,293.1499938964844,0.0960790291428566,-2218.410888671875,304.1507568359375,0.7002816200256348,0.1542657315731048,0.1409382969141006,293.3114624023437,297.1499938964844,293.1499938964844,0.0046487250365316,-365.7573852539063,297.25762939453125,0.4643527269363403,0.050000000745058,0.0494291074573993,293.202392578125,297.1499938964844,293.1499938964844,0.2437937259674072,-3630.178466796875,304.1553955078125,0.8935648202896118,0.327578604221344,0.2305482029914856,293.221923828125,297.1499938964844,293.1499938964844,0.31656414270401,-6046.7392578125,304.1414489746094,0.964833676815033,0.4038448929786682,0.3844268321990967,293.2458190917969,297.1499938964844,293.1499938964844,0.0089649399742484,-2894.060302734375,301.348876953125,0.4643527269363403,0.050000000745058,0.2344704121351242,291.12518310546875,291.1499938964844,261.4557189941406,259.9031066894531,279.4786071777344,293.2541809082031,291.1276550292969,1.0,0.2843091487884521,0.9286609292030334,0.9286609292030334,1.0,1.0,-1.2479164600372314,0.5408297777175903,0.7070867419242859,0.2438713610172271,0.0,0.0,0.6470526456832886,61.92440414428711,76.0,19.18358421325684,-14673.962890625,241.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180358886719,308.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.134765625,18000.0,0.0,0.0,0.3274082243442535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7307594418525696,0.730766773223877,-7.296528110600775e-06,0.0,0.0003322777047287,0.0,0.0,62.50759506225586,0.0,0.0,0.0,0.4564334750175476,4.0,0.0,1.0
478920,293.1587219238281,297.1499938964844,293.1499938964844,0.0960790291428566,-2218.410888671875,304.1507568359375,0.7002816200256348,0.1542657315731048,0.1409382969141006,293.3114624023437,297.1499938964844,293.1499938964844,0.0046487250365316,-365.7573852539063,297.25762939453125,0.4643527269363403,0.050000000745058,0.0494291074573993,293.202392578125,297.1499938964844,293.1499938964844,0.2437937259674072,-3630.178466796875,304.1553955078125,0.8935648202896118,0.327578604221344,0.2305482029914856,293.221923828125,297.1499938964844,293.1499938964844,0.31656414270401,-6046.7392578125,304.1414489746094,0.964833676815033,0.4038448929786682,0.3844268321990967,293.2458190917969,297.1499938964844,293.1499938964844,0.0089649399742484,-2894.060302734375,301.348876953125,0.4643527269363403,0.050000000745058,0.2344704121351242,291.12518310546875,291.1499938964844,261.4557189941406,259.9031066894531,279.4786071777344,293.2541809082031,291.1276550292969,1.0,0.2843091487884521,0.9286609292030334,0.9286609292030334,1.0,1.0,-1.2479164600372314,0.5408297777175903,0.7070867419242859,0.2438713610172271,0.0,0.0,0.6470526456832886,61.92440414428711,76.0,19.18358421325684,-14673.962890625,241.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180358886719,308.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.134765625,18000.0,0.0,0.0,0.3274082243442535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7307594418525696,0.730766773223877,-7.296528110600775e-06,0.0,0.0003322777047287,0.0,0.0,62.50759506225586,0.0,0.0,0.0,0.4564334750175476,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952180027961731,-2202.032470703125,304.1518859863281,0.6882519721984863,0.1532540619373321,0.1400603204965591,293.3135681152344,297.1499938964844,293.1499938964844,0.0046119494363665,-362.9195251464844,297.2045593261719,0.4540666937828064,0.050000000745058,0.0496067143976688,293.2049865722656,297.1499938964844,293.1499938964844,0.2417511194944381,-3605.525634765625,304.15692138671875,0.8789713978767395,0.3257182240486145,0.2292411923408508,293.228759765625,297.1499938964844,293.1499938964844,0.3131023049354553,-5991.03125,304.1498718261719,0.9474166631698608,0.4006226658821106,0.3811167776584625,293.2555236816406,297.1499938964844,293.1499938964844,0.0089144092053174,-2883.8642578125,301.2922668457031,0.4540666937828064,0.050000000745058,0.2353128939867019,291.1420593261719,291.1499938964844,261.4657592773437,259.9116516113281,279.48809814453125,293.2582092285156,291.1429748535156,1.0,0.2889925837516784,0.9284841418266296,0.9284841418266296,1.0,1.0,-1.2425435781478882,0.5383889079093933,0.7041546702384949,0.2424684911966323,0.0,0.0,0.6467931270599365,66.34009552001953,79.0,18.71371459960937,-14605.01171875,249.1032257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4343566894531,308.6641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0625,18000.0,0.0,0.0,0.3269479870796203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318330407142639,0.7318403720855713,-7.320520580833545e-06,0.0,0.0003318106464575,0.0,0.0,62.80033493041992,0.0,0.0,0.0,0.4570433497428894,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952180027961731,-2202.032470703125,304.1518859863281,0.6882519721984863,0.1532540619373321,0.1400603204965591,293.3135681152344,297.1499938964844,293.1499938964844,0.0046119494363665,-362.9195251464844,297.2045593261719,0.4540666937828064,0.050000000745058,0.0496067143976688,293.2049865722656,297.1499938964844,293.1499938964844,0.2417511194944381,-3605.525634765625,304.15692138671875,0.8789713978767395,0.3257182240486145,0.2292411923408508,293.228759765625,297.1499938964844,293.1499938964844,0.3131023049354553,-5991.03125,304.1498718261719,0.9474166631698608,0.4006226658821106,0.3811167776584625,293.2555236816406,297.1499938964844,293.1499938964844,0.0089144092053174,-2883.8642578125,301.2922668457031,0.4540666937828064,0.050000000745058,0.2353128939867019,291.1420593261719,291.1499938964844,261.4657592773437,259.9116516113281,279.48809814453125,293.2582092285156,291.1429748535156,1.0,0.2889925837516784,0.9284841418266296,0.9284841418266296,1.0,1.0,-1.2425435781478882,0.5383889079093933,0.7041546702384949,0.2424684911966323,0.0,0.0,0.6467931270599365,66.34009552001953,79.0,18.71371459960937,-14605.01171875,249.1032257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4343566894531,308.6641540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0625,18000.0,0.0,0.0,0.3269479870796203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7318330407142639,0.7318403720855713,-7.320520580833545e-06,0.0,0.0003318106464575,0.0,0.0,62.80033493041992,0.0,0.0,0.0,0.4570433497428894,4.0,0.0,1.0
479100,293.1636657714844,297.1499938964844,293.1499938964844,0.0949437916278839,-2196.86474609375,304.15203857421875,0.683329164981842,0.1528777927160263,0.1397675424814224,293.31353759765625,297.1499938964844,293.1499938964844,0.004595894832164,-361.7265319824219,297.1782531738281,0.4498586654663086,0.050000000745058,0.049686923623085,293.20526123046875,297.1499938964844,293.1499938964844,0.2410168647766113,-3596.791748046875,304.1570129394531,0.8729737997055054,0.3249688744544983,0.2287459671497345,293.2297058105469,297.1499938964844,293.1499938964844,0.311929315328598,-5972.44775390625,304.1520080566406,0.9399052262306212,0.3994352519512176,0.3799747824668884,293.2592468261719,297.1499938964844,293.1499938964844,0.008892161771655,-2879.74658203125,301.2647399902344,0.4498586654663086,0.050000000745058,0.2356933802366256,291.1457214355469,291.1499938964844,261.4722900390625,259.91717529296875,279.4925537109375,293.25946044921875,291.146240234375,1.0,0.2911597788333893,0.928395688533783,0.928395688533783,1.0,1.0,-1.2407795190811155,0.5375873446464539,0.7031921744346619,0.2420051246881485,0.0,0.0,0.646700918674469,68.34435272216797,79.0,14.214387893676758,-14576.3271484375,252.67257690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998413085937,308.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.58984375,18000.0,0.0,0.0,0.3267610669136047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317782640457153,0.7317855954170227,-7.321962129935855e-06,0.0,0.0003316209476906,0.0,0.0,62.80306243896485,0.0,0.0,0.0,0.4570487737655639,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947256982326507,-2192.7744140625,304.1520690917969,0.6788904070854187,0.1525701582431793,0.1395307928323745,293.3128967285156,297.1499938964844,293.1499938964844,0.0045811529271304,-360.6431884765625,297.15283203125,0.4460839331150055,0.050000000745058,0.0497634373605251,293.2051696777344,297.1499938964844,293.1499938964844,0.2403745353221893,-3589.194580078125,304.1568908691406,0.8675453662872314,0.3242820799350738,0.2283033579587936,293.2298889160156,297.1499938964844,293.1499938964844,0.3109331727027893,-5956.8173828125,304.1534423828125,0.9329702854156494,0.3983909487724304,0.3790033459663391,293.26239013671875,297.1499938964844,293.1499938964844,0.0088711436837911,-2875.95751953125,301.2378845214844,0.4460839331150055,0.050000000745058,0.236056312918663,291.1479797363281,291.1499938964844,261.479736328125,259.9234619140625,279.4979553222656,293.26202392578125,291.1483459472656,1.0,0.293237030506134,0.9284021854400636,0.9284021854400636,1.0,1.0,-1.2393252849578855,0.5369304418563843,0.7023948431015015,0.2416233569383621,0.0,0.0,0.6465983986854553,70.25963592529297,82.0,10.37606716156006,-14550.5380859375,256.1616516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36944580078125,308.6159362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.3265977799892425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7316446900367737,0.731652021408081,-7.321597877307795e-06,0.0,0.00033145523048,0.0,0.0,62.78398513793945,0.0,0.0,0.0,0.4570047259330749,4.0,0.0,1.0
479220,293.1647033691406,297.1499938964844,293.1499938964844,0.0944453552365303,-2187.550048828125,304.15185546875,0.6711952090263367,0.152135357260704,0.1392287164926529,293.3101501464844,297.1499938964844,293.1499938964844,0.004554827697575,-358.7234191894531,297.1053771972656,0.4395194947719574,0.050000000745058,0.0499084889888763,293.2044982910156,297.1499938964844,293.1499938964844,0.2392451465129852,-3575.891357421875,304.1564636230469,0.8579485416412354,0.3230246603488922,0.2275098860263824,293.22900390625,297.1499938964844,293.1499938964844,0.3092208504676819,-5930.24951171875,304.1551208496094,0.9205322265625,0.3965447843074798,0.3773402869701385,293.2672119140625,297.1499938964844,293.1499938964844,0.008831332437694,-2868.89013671875,301.1860656738281,0.4395194947719574,0.050000000745058,0.2367443889379501,291.15069580078125,291.1499938964844,261.4973449707031,259.938232421875,279.50933837890625,293.2669677734375,291.1508483886719,1.0,0.2971801161766052,0.9284151792526244,0.9284151792526244,1.0,1.0,-1.2370136976242063,0.5358902215957642,0.7011235356330872,0.2410077452659607,0.0,0.0,0.6463015079498291,73.89729309082031,85.0,5.093021869659424,-14506.005859375,262.9385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194885253906,308.5773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.216796875,18000.0,0.0,0.0,0.3263248205184936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311369776725769,0.7311442494392395,-7.317989911825862e-06,0.0,0.0003311781911179,0.0,0.0,62.69677734375,0.0,0.0,0.0,0.4568057954311371,4.0,0.0,1.0
