time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479280,293.1647033691406,297.1499938964844,293.1499938964844,0.0944453552365303,-2187.550048828125,304.15185546875,0.6711952090263367,0.152135357260704,0.1392287164926529,293.3101501464844,297.1499938964844,293.1499938964844,0.004554827697575,-358.7234191894531,297.1053771972656,0.4395194947719574,0.050000000745058,0.0499084889888763,293.2044982910156,297.1499938964844,293.1499938964844,0.2392451465129852,-3575.891357421875,304.1564636230469,0.8579485416412354,0.3230246603488922,0.2275098860263824,293.22900390625,297.1499938964844,293.1499938964844,0.3092208504676819,-5930.24951171875,304.1551208496094,0.9205322265625,0.3965447843074798,0.3773402869701385,293.2672119140625,297.1499938964844,293.1499938964844,0.008831332437694,-2868.89013671875,301.1860656738281,0.4395194947719574,0.050000000745058,0.2367443889379501,291.15069580078125,291.1499938964844,261.4973449707031,259.938232421875,279.50933837890625,293.2669677734375,291.1508483886719,1.0,0.2971801161766052,0.9284151792526244,0.9284151792526244,1.0,1.0,-1.2370136976242063,0.5358902215957642,0.7011235356330872,0.2410077452659607,0.0,0.0,0.6463015079498291,73.89729309082031,85.0,5.093021869659424,-14506.005859375,262.9385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194885253906,308.5773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.216796875,18000.0,0.0,0.0,0.3263248205184936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311369776725769,0.7311442494392395,-7.317989911825862e-06,0.0,0.0003311781911179,0.0,0.0,62.69677734375,0.0,0.0,0.0,0.4568057954311371,4.0,0.0,1.0
479340,293.1642761230469,297.1499938964844,293.1499938964844,0.0942972004413604,-2184.82177734375,304.1514892578125,0.6646418571472168,0.1518491506576538,0.139071524143219,293.3057861328125,297.1499938964844,293.1499938964844,0.0045323916710913,-357.0990600585937,297.0626220703125,0.4339403510093689,0.050000000745058,0.0500460900366306,293.2034912109375,297.1499938964844,293.1499938964844,0.2382347732782364,-3564.011474609375,304.156005859375,0.849578857421875,0.3218445479869842,0.2267825603485107,293.227294921875,297.1499938964844,293.1499938964844,0.3077161312103271,-5907.16259765625,304.1558837890625,0.9098153710365297,0.39488685131073,0.3758827745914459,293.2706298828125,297.1499938964844,293.1499938964844,0.0087935477495193,-2862.24853515625,301.13623046875,0.4339403510093689,0.050000000745058,0.2373971045017242,291.15191650390625,291.1499938964844,261.5181579589844,259.9556579589844,279.5209655761719,293.2704467773437,291.1520080566406,1.0,0.3009004890918731,0.9284281730651855,0.9284281730651855,1.0,1.0,-1.2351510524749756,0.5350568294525146,0.7000941634178162,0.2404986321926117,0.0,0.0,0.6459550857543945,77.352783203125,73.0,2.513183116912842,-14468.76171875,269.4820251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822570800781,308.5478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8671875,18000.0,0.0,0.0,0.3261001110076904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304484248161316,0.730455756187439,-7.312251909752376e-06,0.0,0.0003309501335024,0.0,0.0,62.57304382324219,0.0,0.0,0.0,0.4565275311470032,4.0,0.0,1.0
479400,293.1642761230469,297.1499938964844,293.1499938964844,0.0942972004413604,-2184.82177734375,304.1514892578125,0.6646418571472168,0.1518491506576538,0.139071524143219,293.3057861328125,297.1499938964844,293.1499938964844,0.0045323916710913,-357.0990600585937,297.0626220703125,0.4339403510093689,0.050000000745058,0.0500460900366306,293.2034912109375,297.1499938964844,293.1499938964844,0.2382347732782364,-3564.011474609375,304.156005859375,0.849578857421875,0.3218445479869842,0.2267825603485107,293.227294921875,297.1499938964844,293.1499938964844,0.3077161312103271,-5907.16259765625,304.1558837890625,0.9098153710365297,0.39488685131073,0.3758827745914459,293.2706298828125,297.1499938964844,293.1499938964844,0.0087935477495193,-2862.24853515625,301.13623046875,0.4339403510093689,0.050000000745058,0.2373971045017242,291.15191650390625,291.1499938964844,261.5181579589844,259.9556579589844,279.5209655761719,293.2704467773437,291.1520080566406,1.0,0.3009004890918731,0.9284281730651855,0.9284281730651855,1.0,1.0,-1.2351510524749756,0.5350568294525146,0.7000941634178162,0.2404986321926117,0.0,0.0,0.6459550857543945,77.352783203125,73.0,2.513183116912842,-14468.76171875,269.4820251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822570800781,308.5478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8671875,18000.0,0.0,0.0,0.3261001110076904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304484248161316,0.730455756187439,-7.312251909752376e-06,0.0,0.0003309501335024,0.0,0.0,62.57304382324219,0.0,0.0,0.0,0.4565275311470032,4.0,0.0,1.0
479460,293.16326904296875,297.1499938964844,293.1499938964844,0.0940967127680778,-2181.063720703125,304.1513366699219,0.6658347845077515,0.1516882628202438,0.1388646513223648,293.3001708984375,297.1499938964844,293.1499938964844,0.0044975611381232,-354.5121154785156,297.0256652832031,0.4352896213531494,0.050000000745058,0.0500114783644676,293.2022705078125,297.1499938964844,293.1499938964844,0.237090528011322,-3550.418701171875,304.1559143066406,0.8504167199134827,0.3207391202449798,0.2259691655635833,293.22515869140625,297.1499938964844,293.1499938964844,0.3061141073703766,-5882.5771484375,304.1566162109375,0.9107088446617126,0.3933630287647247,0.3743811845779419,293.27294921875,297.1499938964844,293.1499938964844,0.0087173376232385,-2845.929931640625,301.0886535644531,0.4352896213531494,0.050000000745058,0.2372329235076904,291.1546325683594,291.1499938964844,261.5419006347656,259.9754333496094,279.53387451171875,293.2728271484375,291.1551513671875,1.0,0.2990481257438659,0.9284140467643738,0.9284140467643738,1.0,1.0,-1.2318861484527588,0.533588707447052,0.6982974410057068,0.2396243959665298,0.0,0.0,0.6452024579048157,76.42680358886719,61.0,4.743890285491943,-14424.357421875,266.2653503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2571716308594,308.53009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.103515625,18000.0,0.0,0.0,0.3258768916130066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293276786804199,0.7293349504470825,-7.30372767066001e-06,0.0,0.00033072361839,0.0,0.0,62.3773307800293,0.0,0.0,0.0,0.4560702741146087,4.0,0.0,1.0
479520,293.16326904296875,297.1499938964844,293.1499938964844,0.0940967127680778,-2181.063720703125,304.1513366699219,0.6658347845077515,0.1516882628202438,0.1388646513223648,293.3001708984375,297.1499938964844,293.1499938964844,0.0044975611381232,-354.5121154785156,297.0256652832031,0.4352896213531494,0.050000000745058,0.0500114783644676,293.2022705078125,297.1499938964844,293.1499938964844,0.237090528011322,-3550.418701171875,304.1559143066406,0.8504167199134827,0.3207391202449798,0.2259691655635833,293.22515869140625,297.1499938964844,293.1499938964844,0.3061141073703766,-5882.5771484375,304.1566162109375,0.9107088446617126,0.3933630287647247,0.3743811845779419,293.27294921875,297.1499938964844,293.1499938964844,0.0087173376232385,-2845.929931640625,301.0886535644531,0.4352896213531494,0.050000000745058,0.2372329235076904,291.1546325683594,291.1499938964844,261.5419006347656,259.9754333496094,279.53387451171875,293.2728271484375,291.1551513671875,1.0,0.2990481257438659,0.9284140467643738,0.9284140467643738,1.0,1.0,-1.2318861484527588,0.533588707447052,0.6982974410057068,0.2396243959665298,0.0,0.0,0.6452024579048157,76.42680358886719,61.0,4.743890285491943,-14424.357421875,266.2653503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2571716308594,308.53009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.103515625,18000.0,0.0,0.0,0.3258768916130066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293276786804199,0.7293349504470825,-7.30372767066001e-06,0.0,0.00033072361839,0.0,0.0,62.3773307800293,0.0,0.0,0.0,0.4560702741146087,4.0,0.0,1.0
479580,293.16180419921875,297.1499938964844,293.1499938964844,0.0938600897789001,-2176.57373046875,304.1512756347656,0.6732709407806396,0.1516482084989547,0.1386446058750152,293.29345703125,297.1499938964844,293.1499938964844,0.0044538262300193,-351.2022399902344,296.9955749511719,0.4423072040081024,0.050000000745058,0.0498449467122554,293.2005310058594,297.1499938964844,293.1499938964844,0.2358692437410354,-3535.824462890625,304.1559753417969,0.8586613535881042,0.3197651207447052,0.2251453250646591,293.2225952148437,297.1499938964844,293.1499938964844,0.3044182360172272,-5856.52880859375,304.1572265625,0.92092102766037,0.3919799029827118,0.3728814423084259,293.2742919921875,297.1499938964844,293.1499938964844,0.0086122779175639,-2821.974853515625,301.0438232421875,0.4423072040081024,0.050000000745058,0.2364429682493209,291.1607360839844,291.1499938964844,261.5681457519531,259.99725341796875,279.5476989746094,293.27423095703125,291.161376953125,1.0,0.2935132980346679,0.928399920463562,0.928399920463562,1.0,1.0,-1.2276852130889893,0.5317031145095825,0.6959820985794067,0.2384932339191436,0.0,0.0,0.6433794498443604,72.14639282226562,49.0,7.76918363571167,-14369.1435546875,255.69566345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247802734375,308.51971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.150390625,18000.0,0.0,0.0,0.3255654275417328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263414859771729,0.7263487577438354,-7.2816383180907e-06,0.0,0.0003304075216874,0.0,0.0,61.86180114746094,0.0,0.0,0.0,0.4548772871494293,4.0,0.0,1.0
479640,293.16180419921875,297.1499938964844,293.1499938964844,0.0938600897789001,-2176.57373046875,304.1512756347656,0.6732709407806396,0.1516482084989547,0.1386446058750152,293.29345703125,297.1499938964844,293.1499938964844,0.0044538262300193,-351.2022399902344,296.9955749511719,0.4423072040081024,0.050000000745058,0.0498449467122554,293.2005310058594,297.1499938964844,293.1499938964844,0.2358692437410354,-3535.824462890625,304.1559753417969,0.8586613535881042,0.3197651207447052,0.2251453250646591,293.2225952148437,297.1499938964844,293.1499938964844,0.3044182360172272,-5856.52880859375,304.1572265625,0.92092102766037,0.3919799029827118,0.3728814423084259,293.2742919921875,297.1499938964844,293.1499938964844,0.0086122779175639,-2821.974853515625,301.0438232421875,0.4423072040081024,0.050000000745058,0.2364429682493209,291.1607360839844,291.1499938964844,261.5681457519531,259.99725341796875,279.5476989746094,293.27423095703125,291.161376953125,1.0,0.2935132980346679,0.928399920463562,0.928399920463562,1.0,1.0,-1.2276852130889893,0.5317031145095825,0.6959820985794067,0.2384932339191436,0.0,0.0,0.6433794498443604,72.14639282226562,49.0,7.76918363571167,-14369.1435546875,255.69566345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247802734375,308.51971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.150390625,18000.0,0.0,0.0,0.3255654275417328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263414859771729,0.7263487577438354,-7.2816383180907e-06,0.0,0.0003304075216874,0.0,0.0,61.86180114746094,0.0,0.0,0.0,0.4548772871494293,4.0,0.0,1.0
479700,293.16094970703125,297.1499938964844,293.1499938964844,0.093742735683918,-2174.34228515625,304.1512451171875,0.6790345311164856,0.1516659557819366,0.1385381519794464,293.2897644042969,297.1499938964844,293.1499938964844,0.0044303461909294,-349.417236328125,296.9825439453125,0.4478273391723633,0.050000000745058,0.0497276335954666,293.19952392578125,297.1499938964844,293.1499938964844,0.2352641224861145,-3528.587890625,304.156005859375,0.8652374148368835,0.3193252682685852,0.2247418761253357,293.22119140625,297.1499938964844,293.1499938964844,0.3035722374916076,-5843.55126953125,304.1574401855469,0.9291574954986572,0.3913363814353943,0.3721440732479095,293.274658203125,297.1499938964844,293.1499938964844,0.0085533261299133,-2808.246337890625,301.02215576171875,0.4478273391723633,0.050000000745058,0.2358864843845367,291.1640625,291.1499938964844,261.58209228515625,260.00885009765625,279.5548400878906,293.2746276855469,291.1647033691406,1.0,0.2896901071071625,0.9283928275108336,0.9283928275108336,1.0,1.0,-1.2253793478012085,0.5306691527366638,0.6947101354598999,0.2378708720207214,0.0,0.0,0.6421089768409729,69.1410140991211,49.0,8.536694526672363,-14338.1181640625,248.55572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24969482421875,308.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.31640625,18000.0,0.0,0.0,0.3253495097160339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240466475486755,0.7240539193153381,-7.263725819939282e-06,0.0,0.0003301883698441,0.0,0.0,61.46124267578125,0.0,0.0,0.0,0.4539591372013092,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.093629240989685,-2172.182861328125,304.1512451171875,0.6861609816551208,0.1517055779695511,0.1384361982345581,293.28582763671875,297.1499938964844,293.1499938964844,0.0044063194654881,-347.5875549316406,296.9707336425781,0.4548070728778839,0.050000000745058,0.0495932549238204,293.19842529296875,297.1499938964844,293.1499938964844,0.2346696704626083,-3521.478759765625,304.1559753417969,0.8734931349754333,0.3189141154289245,0.2243465930223465,293.2197265625,297.1499938964844,293.1499938964844,0.3027361035346985,-5830.73876953125,304.1576232910156,0.9393320083618164,0.390722393989563,0.3714183568954468,293.2748718261719,297.1499938964844,293.1499938964844,0.008491494692862,-2793.6982421875,301.0008850097656,0.4548070728778839,0.050000000745058,0.2352490574121475,291.1673889160156,291.1499938964844,261.5965576171875,260.0208435058594,279.5621337890625,293.2748413085937,291.16802978515625,1.0,0.2852941453456878,0.9283950328826904,0.9283950328826904,1.0,1.0,-1.222985029220581,0.5295968055725098,0.6933882236480713,0.2372237592935562,0.0,0.0,0.6406150460243225,65.70230102539062,37.0,8.885157585144043,-14305.328125,240.50738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559814453125,308.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.09765625,18000.0,0.0,0.0,0.3250811696052551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212498784065247,0.7212571501731873,-7.241391813295195e-06,0.0,0.0003299160744063,0.0,0.0,60.9719123840332,0.0,0.0,0.0,0.4528376758098602,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934205204248428,-2168.213623046875,304.15118408203125,0.7046762108802795,0.1518407315015792,0.1382495909929275,293.2774353027344,297.1499938964844,293.1499938964844,0.0043579498305916,-343.8994140625,296.9504089355469,0.4724134802818298,0.050000000745058,0.049286562949419,293.196044921875,297.1499938964844,293.1499938964844,0.23352612555027,-3507.81103515625,304.1558837890625,0.89549720287323,0.3181683421134949,0.2235836237668991,293.2166748046875,297.1499938964844,293.1499938964844,0.301112562417984,-5805.90283203125,304.15777587890625,0.964419960975647,0.3895751535892486,0.3700074255466461,293.2748107910156,297.1499938964844,293.1499938964844,0.0083625726401805,-2762.991943359375,300.9593505859375,0.4724134802818298,0.050000000745058,0.2337942421436309,291.1736145019531,291.1499938964844,261.6268005371094,260.0458679199219,279.5770263671875,293.2748413085937,291.1741638183594,1.0,0.2750778794288635,0.9283995032310486,0.9283995032310486,1.0,1.0,-1.218037247657776,0.52738356590271,0.6906537413597107,0.2358824163675308,0.0,0.0,0.6370437145233154,57.86193084716797,25.0,8.507068634033203,-14235.5205078125,222.45022583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809753417969,308.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18069.642578125,18000.0,0.0,0.0,0.324361115694046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7142946124076843,0.7143017649650574,-7.184728019637987e-06,0.0,0.0003291853063274,0.0,0.0,59.75796508789063,0.0,0.0,0.0,0.4500467777252197,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934205204248428,-2168.213623046875,304.15118408203125,0.7046762108802795,0.1518407315015792,0.1382495909929275,293.2774353027344,297.1499938964844,293.1499938964844,0.0043579498305916,-343.8994140625,296.9504089355469,0.4724134802818298,0.050000000745058,0.049286562949419,293.196044921875,297.1499938964844,293.1499938964844,0.23352612555027,-3507.81103515625,304.1558837890625,0.89549720287323,0.3181683421134949,0.2235836237668991,293.2166748046875,297.1499938964844,293.1499938964844,0.301112562417984,-5805.90283203125,304.15777587890625,0.964419960975647,0.3895751535892486,0.3700074255466461,293.2748107910156,297.1499938964844,293.1499938964844,0.0083625726401805,-2762.991943359375,300.9593505859375,0.4724134802818298,0.050000000745058,0.2337942421436309,291.1736145019531,291.1499938964844,261.6268005371094,260.0458679199219,279.5770263671875,293.2748413085937,291.1741638183594,1.0,0.2750778794288635,0.9283995032310486,0.9283995032310486,1.0,1.0,-1.218037247657776,0.52738356590271,0.6906537413597107,0.2358824163675308,0.0,0.0,0.6370437145233154,57.86193084716797,25.0,8.507068634033203,-14235.5205078125,222.45022583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809753417969,308.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18069.642578125,18000.0,0.0,0.0,0.324361115694046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7142946124076843,0.7143017649650574,-7.184728019637987e-06,0.0,0.0003291853063274,0.0,0.0,59.75796508789063,0.0,0.0,0.0,0.4500467777252197,4.0,0.0,1.0
479940,293.1561279296875,297.1499938964844,293.1499938964844,0.0932422652840614,-2164.8310546875,304.1510925292969,0.728122353553772,0.1520375460386276,0.1380887627601623,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106260709464,-340.290283203125,296.93414306640625,0.4901770055294037,0.050000000745058,0.0489449352025985,293.19354248046875,297.1499938964844,293.1499938964844,0.2324560135602951,-3495.037353515625,304.1557006835937,0.9284712076187134,0.3175112307071686,0.2228594571352005,293.2134704589844,297.1499938964844,293.1499938964844,0.2995129227638244,-5781.9404296875,304.1578674316406,0.992987334728241,0.3885305821895599,0.368658185005188,293.2743225097656,297.1499938964844,293.1499938964844,0.0082303695380687,-2731.08984375,300.9188842773437,0.4901770055294037,0.050000000745058,0.2321737110614776,291.1787414550781,291.1499938964844,261.6584777832031,260.072021484375,279.59228515625,293.2743530273437,291.1791687011719,1.0,0.2632742524147033,0.9284039735794068,0.9284039735794068,1.0,1.0,-1.212918400764465,0.5250968933105469,0.6878215074539185,0.2344909459352493,0.0,0.0,0.6328561902046204,49.13462829589844,25.0,7.19368839263916,-14161.1337890625,202.66114807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204040527344,308.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1328125,18000.0,0.0,0.0,0.3233667910099029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705847978591919,0.7058550715446472,-7.114936579455389e-06,0.0,0.0003281761892139,0.0,0.0,58.29719924926758,0.0,0.0,0.0,0.4466610848903656,4.0,0.0,1.0
480000,293.1561279296875,297.1499938964844,293.1499938964844,0.0932422652840614,-2164.8310546875,304.1510925292969,0.728122353553772,0.1520375460386276,0.1380887627601623,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106260709464,-340.290283203125,296.93414306640625,0.4901770055294037,0.050000000745058,0.0489449352025985,293.19354248046875,297.1499938964844,293.1499938964844,0.2324560135602951,-3495.037353515625,304.1557006835937,0.9284712076187134,0.3175112307071686,0.2228594571352005,293.2134704589844,297.1499938964844,293.1499938964844,0.2995129227638244,-5781.9404296875,304.1578674316406,0.992987334728241,0.3885305821895599,0.368658185005188,293.2743225097656,297.1499938964844,293.1499938964844,0.0082303695380687,-2731.08984375,300.9188842773437,0.4901770055294037,0.050000000745058,0.2321737110614776,291.1787414550781,291.1499938964844,261.6584777832031,260.072021484375,279.59228515625,293.2743530273437,291.1791687011719,1.0,0.2632742524147033,0.9284039735794068,0.9284039735794068,1.0,1.0,-1.212918400764465,0.5250968933105469,0.6878215074539185,0.2344909459352493,0.0,0.0,0.6328561902046204,49.13462829589844,25.0,7.19368839263916,-14161.1337890625,202.66114807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204040527344,308.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1328125,18000.0,0.0,0.0,0.3233667910099029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705847978591919,0.7058550715446472,-7.114936579455389e-06,0.0,0.0003281761892139,0.0,0.0,58.29719924926758,0.0,0.0,0.0,0.4466610848903656,4.0,0.0,1.0
480060,293.1541748046875,297.1499938964844,293.1499938964844,0.0931240990757942,-2162.40478515625,304.15093994140625,0.7441107630729675,0.1522785574197769,0.1381119936704635,293.2588195800781,297.1499938964844,293.1499938964844,0.0042803511023521,-337.8138122558594,296.927978515625,0.5018095970153809,0.050000000745058,0.0487470775842666,293.19110107421875,297.1499938964844,293.1499938964844,0.2313502728939056,-3481.63671875,304.1557006835937,0.9525241255760192,0.3168996572494507,0.2222889214754104,293.2012023925781,297.1499938964844,293.1499938964844,0.2851368188858032,-5552.60009765625,304.18023681640625,0.9990000128746032,0.389355331659317,0.3538261651992798,293.2733764648437,297.1499938964844,293.1499938964844,0.0081291822716593,-2705.65087890625,300.8822326660156,0.5018095970153809,0.050000000745058,0.2312351614236831,291.19354248046875,291.1499938964844,261.6912841796875,260.0990295410156,279.61474609375,293.2734375,291.1979064941406,1.0,0.2542566955089569,0.9284299612045288,0.9284299612045288,1.0,1.0,-1.1931838989257812,0.5162050724029541,0.6769788265228271,0.2293965965509414,0.0,0.0,0.6265019774436951,43.83756256103516,28.0,31.41556739807129,-13984.4306640625,185.3799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824462890625,308.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18113.0234375,18000.0,0.0,0.0,0.3219566345214844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953551769256592,0.6953622102737427,-7.0324158514267765e-06,0.0,0.0003267450665589,0.0,0.0,56.53905487060547,0.0,0.0,0.0,0.4424398839473724,4.0,0.0,1.0
480120,293.1541748046875,297.1499938964844,293.1499938964844,0.0931240990757942,-2162.40478515625,304.15093994140625,0.7441107630729675,0.1522785574197769,0.1381119936704635,293.2588195800781,297.1499938964844,293.1499938964844,0.0042803511023521,-337.8138122558594,296.927978515625,0.5018095970153809,0.050000000745058,0.0487470775842666,293.19110107421875,297.1499938964844,293.1499938964844,0.2313502728939056,-3481.63671875,304.1557006835937,0.9525241255760192,0.3168996572494507,0.2222889214754104,293.2012023925781,297.1499938964844,293.1499938964844,0.2851368188858032,-5552.60009765625,304.18023681640625,0.9990000128746032,0.389355331659317,0.3538261651992798,293.2733764648437,297.1499938964844,293.1499938964844,0.0081291822716593,-2705.65087890625,300.8822326660156,0.5018095970153809,0.050000000745058,0.2312351614236831,291.19354248046875,291.1499938964844,261.6912841796875,260.0990295410156,279.61474609375,293.2734375,291.1979064941406,1.0,0.2542566955089569,0.9284299612045288,0.9284299612045288,1.0,1.0,-1.1931838989257812,0.5162050724029541,0.6769788265228271,0.2293965965509414,0.0,0.0,0.6265019774436951,43.83756256103516,28.0,31.41556739807129,-13984.4306640625,185.3799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824462890625,308.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18113.0234375,18000.0,0.0,0.0,0.3219566345214844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953551769256592,0.6953622102737427,-7.0324158514267765e-06,0.0,0.0003267450665589,0.0,0.0,56.53905487060547,0.0,0.0,0.0,0.4424398839473724,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.092896893620491,-2157.633056640625,304.1509704589844,0.754621148109436,0.1524795442819595,0.1381986141204834,293.249267578125,297.1499938964844,293.1499938964844,0.0042539830319583,-335.3876342773437,296.9377746582031,0.5094296932220459,0.050000000745058,0.0486377812922,293.1890563964844,297.1499938964844,293.1499938964844,0.2299004644155502,-3463.759765625,304.1561584472656,0.9662542939186096,0.3162722885608673,0.2217683345079422,293.168212890625,297.1499938964844,293.1499938964844,0.2697313725948334,-5308.5400390625,304.1952819824219,0.9990000128746032,0.3947246074676513,0.3388512432575226,293.27203369140625,297.1499938964844,293.1499938964844,0.0080385534092783,-2681.018310546875,300.85284423828125,0.5094296932220459,0.050000000745058,0.2307166904211044,291.2312316894531,291.1499938964844,261.7248229980469,260.1265869140625,279.6363525390625,293.2721252441406,291.2332763671875,1.0,0.2480773627758026,0.9284560084342957,0.9284560084342957,1.0,1.0,-1.1739307641983032,0.5075919032096863,0.6663388609886169,0.2243288159370422,0.0,0.0,0.6128660440444946,40.79108810424805,31.0,37.429534912109375,-13750.85546875,173.26840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5010986328125,308.6095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18237.447265625,18000.0,0.0,0.0,0.3196210861206054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6714677214622498,0.6714745759963989,-6.862287591502536e-06,0.0,0.000324374763295,0.0,0.0,52.764869689941406,0.0,0.0,0.0,0.4332137107849121,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.092896893620491,-2157.633056640625,304.1509704589844,0.754621148109436,0.1524795442819595,0.1381986141204834,293.249267578125,297.1499938964844,293.1499938964844,0.0042539830319583,-335.3876342773437,296.9377746582031,0.5094296932220459,0.050000000745058,0.0486377812922,293.1890563964844,297.1499938964844,293.1499938964844,0.2299004644155502,-3463.759765625,304.1561584472656,0.9662542939186096,0.3162722885608673,0.2217683345079422,293.168212890625,297.1499938964844,293.1499938964844,0.2697313725948334,-5308.5400390625,304.1952819824219,0.9990000128746032,0.3947246074676513,0.3388512432575226,293.27203369140625,297.1499938964844,293.1499938964844,0.0080385534092783,-2681.018310546875,300.85284423828125,0.5094296932220459,0.050000000745058,0.2307166904211044,291.2312316894531,291.1499938964844,261.7248229980469,260.1265869140625,279.6363525390625,293.2721252441406,291.2332763671875,1.0,0.2480773627758026,0.9284560084342957,0.9284560084342957,1.0,1.0,-1.1739307641983032,0.5075919032096863,0.6663388609886169,0.2243288159370422,0.0,0.0,0.6128660440444946,40.79108810424805,31.0,37.429534912109375,-13750.85546875,173.26840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5010986328125,308.6095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18237.447265625,18000.0,0.0,0.0,0.3196210861206054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6714677214622498,0.6714745759963989,-6.862287591502536e-06,0.0,0.000324374763295,0.0,0.0,52.764869689941406,0.0,0.0,0.0,0.4332137107849121,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0928889736533165,-2157.42041015625,304.1508178710937,0.7586012482643127,0.1525775343179702,0.1382505148649215,293.2445983886719,297.1499938964844,293.1499938964844,0.0042452178895473,-334.65936279296875,296.9367980957031,0.5123141407966614,0.050000000745058,0.0486002527177333,293.18804931640625,297.1499938964844,293.1499938964844,0.2294501066207885,-3458.371826171875,304.1558532714844,0.9709298014640808,0.315976619720459,0.2215307354927063,293.15045166015625,297.1499938964844,293.1499938964844,0.264329195022583,-5223.72705078125,304.19683837890625,0.9990000128746032,0.3979820311069488,0.3335543572902679,293.2711486816406,297.1499938964844,293.1499938964844,0.0080040451139211,-2672.42626953125,300.8358459472656,0.5123141407966614,0.050000000745058,0.2305386662483215,291.23785400390625,291.1499938964844,261.7417907714844,260.1404724121094,279.645751953125,293.2712707519531,291.23846435546875,1.0,0.2458960115909576,0.9284690022468568,0.9284690022468568,1.0,1.0,-1.1670897006988523,0.50454181432724,0.6625479459762573,0.2225182652473449,0.0,0.0,0.6063120365142822,39.74254608154297,31.0,24.88313865661621,-13645.4423828125,169.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5780029296875,308.6214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18252.591796875,18000.0,0.0,0.0,0.318074107170105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575520634651184,0.657558798789978,-6.753406523785088e-06,0.0,0.0003228047862648,0.0,0.0,50.580604553222656,0.0,0.0,0.0,0.4278481006622314,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929339230060577,-2158.27978515625,304.15057373046875,0.7617673277854919,0.152679368853569,0.1383132934570312,293.239990234375,297.1499938964844,293.1499938964844,0.0042390883900225,-334.19537353515625,296.933349609375,0.5145898461341858,0.050000000745058,0.0485719926655292,293.1870422363281,297.1499938964844,293.1499938964844,0.2291294187307357,-3454.63916015625,304.1553649902344,0.9743947982788086,0.3156926333904266,0.2213083356618881,293.1337585449219,297.1499938964844,293.1499938964844,0.2602157592773437,-5159.716796875,304.1957702636719,0.9990000128746032,0.4012539088726043,0.3295091390609741,293.2701416015625,297.1499938964844,293.1499938964844,0.0079751899465918,-2665.6875,300.81793212890625,0.5145898461341858,0.050000000745058,0.2304046154022216,291.23876953125,291.1499938964844,261.7587585449219,260.15435791015625,279.6542663574219,293.270263671875,291.2384338378906,1.0,0.2442410439252853,0.9285513758659364,0.9285513758659364,1.0,1.0,-1.1618465185165403,0.5022130012512207,0.6596335172653198,0.2211217880249023,0.0,0.0,0.6002786755561829,38.95171356201172,49.0,11.742587089538574,-13555.65234375,165.98829650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6605529785156,308.6359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18245.12109375,18000.0,0.0,0.0,0.3163102567195892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443684697151184,0.6443750858306885,-6.647489044553367e-06,0.0,0.0003210146969649,0.0,0.0,48.54606246948242,0.0,0.0,0.0,0.4227462112903595,4.0,0.0,1.0
480420,293.1503601074219,297.1499938964844,293.1499938964844,0.0933321118354797,-2166.21630859375,304.14971923828125,0.7557361721992493,0.1528456956148147,0.1385328322649002,293.2311096191406,297.1499938964844,293.1499938964844,0.0042420122772455,-334.76611328125,296.9126281738281,0.50981605052948,0.050000000745058,0.0486326813697814,293.185302734375,297.1499938964844,293.1499938964844,0.2291762381792068,-3455.986572265625,304.1534423828125,0.9657491445541382,0.3151098787784576,0.2209517061710357,293.1160888671875,297.1499938964844,293.1499938964844,0.2681013643741607,-5293.84423828125,304.1665954589844,0.9990000128746032,0.4053129255771637,0.3381304740905761,293.2681579589844,297.1499938964844,293.1499938964844,0.007954666391015,-2664.24609375,300.7753295898437,0.50981605052948,0.050000000745058,0.2306925058364868,291.2135009765625,291.1499938964844,261.7927551269531,260.1820678710937,279.66180419921875,293.26824951171875,291.20758056640625,1.0,0.2484795749187469,0.9287161231040956,0.9287161231040956,1.0,1.0,-1.172436237335205,0.507039487361908,0.6653967499732971,0.2236464619636535,0.0,0.0,0.5928451418876648,40.63248062133789,67.0,-40.82384490966797,-13538.01171875,172.50033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8081970214844,308.6228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18168.708984375,18000.0,0.0,0.0,0.3124772608280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235732436180115,0.623579740524292,-6.470094831456663e-06,0.0,0.0003171247080899,0.0,0.0,45.3793830871582,0.0,0.0,0.0,0.4147106409072876,4.0,0.0,1.0
480480,293.1503601074219,297.1499938964844,293.1499938964844,0.0933321118354797,-2166.21630859375,304.14971923828125,0.7557361721992493,0.1528456956148147,0.1385328322649002,293.2311096191406,297.1499938964844,293.1499938964844,0.0042420122772455,-334.76611328125,296.9126281738281,0.50981605052948,0.050000000745058,0.0486326813697814,293.185302734375,297.1499938964844,293.1499938964844,0.2291762381792068,-3455.986572265625,304.1534423828125,0.9657491445541382,0.3151098787784576,0.2209517061710357,293.1160888671875,297.1499938964844,293.1499938964844,0.2681013643741607,-5293.84423828125,304.1665954589844,0.9990000128746032,0.4053129255771637,0.3381304740905761,293.2681579589844,297.1499938964844,293.1499938964844,0.007954666391015,-2664.24609375,300.7753295898437,0.50981605052948,0.050000000745058,0.2306925058364868,291.2135009765625,291.1499938964844,261.7927551269531,260.1820678710937,279.66180419921875,293.26824951171875,291.20758056640625,1.0,0.2484795749187469,0.9287161231040956,0.9287161231040956,1.0,1.0,-1.172436237335205,0.507039487361908,0.6653967499732971,0.2236464619636535,0.0,0.0,0.5928451418876648,40.63248062133789,67.0,-40.82384490966797,-13538.01171875,172.50033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8081970214844,308.6228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18168.708984375,18000.0,0.0,0.0,0.3124772608280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235732436180115,0.623579740524292,-6.470094831456663e-06,0.0,0.0003171247080899,0.0,0.0,45.3793830871582,0.0,0.0,0.0,0.4147106409072876,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941366553306579,-2182.403076171875,304.1484680175781,0.7397742867469788,0.1529447883367538,0.1388087570667266,293.2225646972656,297.1499938964844,293.1499938964844,0.0042668697424232,-337.53204345703125,296.8685302734375,0.4977976381778717,0.050000000745058,0.0488111488521099,293.18389892578125,297.1499938964844,293.1499938964844,0.2302123457193374,-3469.91796875,304.15057373046875,0.9415671825408936,0.3144971132278442,0.2206636369228363,293.1345520019531,297.1499938964844,293.1499938964844,0.2921356856822967,-5683.71435546875,304.1207580566406,0.9990000128746032,0.4025121629238128,0.362304538488388,293.26715087890625,297.1499938964844,293.1499938964844,0.0079773608595132,-2677.787841796875,300.7184753417969,0.4977976381778717,0.050000000745058,0.2315390706062317,291.142578125,291.1499938964844,261.8263854980469,260.2094421386719,279.6607971191406,293.2671813964844,291.13458251953125,1.0,0.2590519487857818,0.9288808703422546,0.9288808703422546,1.0,1.0,-1.202661395072937,0.520697832107544,0.6819636225700378,0.2312643676996231,0.0,0.0,0.5983214974403381,45.581146240234375,70.0,-88.73482513427734,-13750.2861328125,191.9741668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.5932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17963.8984375,18000.0,0.0,0.0,0.3092183470726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624351441860199,0.6243578791618347,-6.429673703678418e-06,0.0,0.000313817319693,0.0,0.0,45.22928237915039,0.0,0.0,0.0,0.4146048724651336,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941366553306579,-2182.403076171875,304.1484680175781,0.7397742867469788,0.1529447883367538,0.1388087570667266,293.2225646972656,297.1499938964844,293.1499938964844,0.0042668697424232,-337.53204345703125,296.8685302734375,0.4977976381778717,0.050000000745058,0.0488111488521099,293.18389892578125,297.1499938964844,293.1499938964844,0.2302123457193374,-3469.91796875,304.15057373046875,0.9415671825408936,0.3144971132278442,0.2206636369228363,293.1345520019531,297.1499938964844,293.1499938964844,0.2921356856822967,-5683.71435546875,304.1207580566406,0.9990000128746032,0.4025121629238128,0.362304538488388,293.26715087890625,297.1499938964844,293.1499938964844,0.0079773608595132,-2677.787841796875,300.7184753417969,0.4977976381778717,0.050000000745058,0.2315390706062317,291.142578125,291.1499938964844,261.8263854980469,260.2094421386719,279.6607971191406,293.2671813964844,291.13458251953125,1.0,0.2590519487857818,0.9288808703422546,0.9288808703422546,1.0,1.0,-1.202661395072937,0.520697832107544,0.6819636225700378,0.2312643676996231,0.0,0.0,0.5983214974403381,45.581146240234375,70.0,-88.73482513427734,-13750.2861328125,191.9741668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.5932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17963.8984375,18000.0,0.0,0.0,0.3092183470726013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624351441860199,0.6243578791618347,-6.429673703678418e-06,0.0,0.000313817319693,0.0,0.0,45.22928237915039,0.0,0.0,0.0,0.4146048724651336,4.0,0.0,1.0
480660,293.1495361328125,297.1499938964844,293.1499938964844,0.0948553532361984,-2196.75,304.1477966308594,0.7236601114273071,0.1530076265335083,0.1390708684921264,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992979288101,-340.7410888671875,296.8307800292969,0.4857364892959595,0.050000000745058,0.0490290187299251,293.1827392578125,297.1499938964844,293.1499938964844,0.2310925275087356,-3481.5361328125,304.14898681640625,0.9148828387260436,0.3138762414455414,0.2203876227140426,293.1781921386719,297.1499938964844,293.1499938964844,0.3066528439521789,-5913.6650390625,304.1087951660156,0.9909322261810304,0.3940576016902923,0.3757257759571075,293.2676086425781,297.1499938964844,293.1499938964844,0.0080012939870357,-2690.872314453125,300.659423828125,0.4857364892959595,0.050000000745058,0.2325725555419922,291.0787048339844,291.1499938964844,261.859375,260.23614501953125,279.6669921875,293.267578125,291.0765075683594,1.0,0.2682501077651977,0.9287853240966796,0.9287853240966796,1.0,1.0,-1.2197940349578855,0.5284444093704224,0.6913495659828186,0.2356247305870056,0.0,0.0,0.6126715540885925,51.34865188598633,73.0,-65.98005676269531,-13974.08203125,209.63198852539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75372314453125,308.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17776.322265625,18000.0,0.0,0.0,0.3075807988643646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475231647491455,0.6475297212600708,-6.566218871739693e-06,0.0,0.0003121554036624,0.0,0.0,48.40259552001953,0.0,0.0,0.0,0.423041969537735,4.0,0.0,1.0
480720,293.1495361328125,297.1499938964844,293.1499938964844,0.0948553532361984,-2196.75,304.1477966308594,0.7236601114273071,0.1530076265335083,0.1390708684921264,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992979288101,-340.7410888671875,296.8307800292969,0.4857364892959595,0.050000000745058,0.0490290187299251,293.1827392578125,297.1499938964844,293.1499938964844,0.2310925275087356,-3481.5361328125,304.14898681640625,0.9148828387260436,0.3138762414455414,0.2203876227140426,293.1781921386719,297.1499938964844,293.1499938964844,0.3066528439521789,-5913.6650390625,304.1087951660156,0.9909322261810304,0.3940576016902923,0.3757257759571075,293.2676086425781,297.1499938964844,293.1499938964844,0.0080012939870357,-2690.872314453125,300.659423828125,0.4857364892959595,0.050000000745058,0.2325725555419922,291.0787048339844,291.1499938964844,261.859375,260.23614501953125,279.6669921875,293.267578125,291.0765075683594,1.0,0.2682501077651977,0.9287853240966796,0.9287853240966796,1.0,1.0,-1.2197940349578855,0.5284444093704224,0.6913495659828186,0.2356247305870056,0.0,0.0,0.6126715540885925,51.34865188598633,73.0,-65.98005676269531,-13974.08203125,209.63198852539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75372314453125,308.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17776.322265625,18000.0,0.0,0.0,0.3075807988643646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475231647491455,0.6475297212600708,-6.566218871739693e-06,0.0,0.0003121554036624,0.0,0.0,48.40259552001953,0.0,0.0,0.0,0.423041969537735,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948904082179069,-2196.96826171875,304.14849853515625,0.706971287727356,0.1529943645000457,0.1393260508775711,293.2065734863281,297.1499938964844,293.1499938964844,0.0043199541978538,-342.015869140625,296.8414001464844,0.4727093279361725,0.050000000745058,0.0492810755968093,293.181884765625,297.1499938964844,293.1499938964844,0.23032146692276,-3471.656494140625,304.150634765625,0.8911738395690918,0.3132179081439972,0.2201272845268249,293.1992492675781,297.1499938964844,293.1499938964844,0.3018549680709839,-5828.779296875,304.1302490234375,0.9650349020957948,0.3890247344970703,0.3701551854610443,293.2688903808594,297.1499938964844,293.1499938964844,0.0079898294061422,-2687.748046875,300.6205749511719,0.4727093279361725,0.050000000745058,0.2337682098150253,291.0997314453125,291.1499938964844,261.89129638671875,260.2618713378906,279.6827697753906,293.268798828125,291.1022033691406,1.0,0.2756853401660919,0.9286897778511048,0.9286897778511048,1.0,1.0,-1.2153189182281494,0.5264200568199158,0.6888988018035889,0.2344655841588974,0.0,0.0,0.6184678673744202,57.66486358642578,76.0,8.361526489257812,-13998.2392578125,221.0902862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58282470703125,308.5626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17853.63671875,18000.0,0.0,0.0,0.3072108626365661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666723370552063,0.6667301058769226,-6.736936029483331e-06,0.0,0.0003117799642495,0.0,0.0,51.480716705322266,0.0,0.0,0.0,0.4305341243743896,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948904082179069,-2196.96826171875,304.14849853515625,0.706971287727356,0.1529943645000457,0.1393260508775711,293.2065734863281,297.1499938964844,293.1499938964844,0.0043199541978538,-342.015869140625,296.8414001464844,0.4727093279361725,0.050000000745058,0.0492810755968093,293.181884765625,297.1499938964844,293.1499938964844,0.23032146692276,-3471.656494140625,304.150634765625,0.8911738395690918,0.3132179081439972,0.2201272845268249,293.1992492675781,297.1499938964844,293.1499938964844,0.3018549680709839,-5828.779296875,304.1302490234375,0.9650349020957948,0.3890247344970703,0.3701551854610443,293.2688903808594,297.1499938964844,293.1499938964844,0.0079898294061422,-2687.748046875,300.6205749511719,0.4727093279361725,0.050000000745058,0.2337682098150253,291.0997314453125,291.1499938964844,261.89129638671875,260.2618713378906,279.6827697753906,293.268798828125,291.1022033691406,1.0,0.2756853401660919,0.9286897778511048,0.9286897778511048,1.0,1.0,-1.2153189182281494,0.5264200568199158,0.6888988018035889,0.2344655841588974,0.0,0.0,0.6184678673744202,57.66486358642578,76.0,8.361526489257812,-13998.2392578125,221.0902862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58282470703125,308.5626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17853.63671875,18000.0,0.0,0.0,0.3072108626365661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666723370552063,0.6667301058769226,-6.736936029483331e-06,0.0,0.0003117799642495,0.0,0.0,51.480716705322266,0.0,0.0,0.0,0.4305341243743896,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948936194181442,-2196.872802734375,304.1487731933594,0.6999727487564087,0.1529618948698043,0.1394063383340835,293.2032165527344,297.1499938964844,293.1499938964844,0.0043271682225167,-342.4610290527344,296.8456726074219,0.4666130542755127,0.050000000745058,0.0493909232318401,293.1816101074219,297.1499938964844,293.1499938964844,0.229962557554245,-3467.145751953125,304.15118408203125,0.8822335004806519,0.3128723204135895,0.219973087310791,293.20343017578125,297.1499938964844,293.1499938964844,0.3003901243209839,-5803.97900390625,304.136474609375,0.9540061354637146,0.3875793516635895,0.368643194437027,293.26959228515625,297.1499938964844,293.1499938964844,0.0079802917316555,-2685.523681640625,300.6004333496094,0.4666130542755127,0.050000000745058,0.2342892736196518,291.10870361328125,291.1499938964844,261.9067687988281,260.2742919921875,279.69000244140625,293.2695007324219,291.10986328125,1.0,0.2789577841758728,0.9286420345306396,0.9286420345306396,1.0,1.0,-1.214172124862671,0.5259196758270264,0.6882524490356445,0.2341131418943405,0.0,0.0,0.6202878355979919,60.42803955078125,76.0,13.402530670166016,-13982.43359375,226.3982696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.5171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17897.158203125,18000.0,0.0,0.0,0.3072841167449951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712350249290466,0.671241819858551,-6.783434400858823e-06,0.0,0.0003118543245363,0.0,0.0,52.25919342041016,0.0,0.0,0.0,0.432460218667984,4.0,0.0,1.0
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0949150845408439,-2197.181884765625,304.1489562988281,0.6938294172286987,0.1529262214899063,0.1394723206758499,293.2000732421875,297.1499938964844,293.1499938964844,0.0043348143808543,-342.9849548339844,296.8475036621094,0.4605280458927154,0.050000000745058,0.0494928508996963,293.181396484375,297.1499938964844,293.1499938964844,0.2296568006277084,-3463.357177734375,304.1515197753906,0.8744605183601379,0.3125127851963043,0.2198031544685363,293.20562744140625,297.1499938964844,293.1499938964844,0.2993621528148651,-5786.60693359375,304.1407775878906,0.9440840482711792,0.3864701688289642,0.3675474822521209,293.270263671875,297.1499938964844,293.1499938964844,0.0079711442813277,-2683.701904296875,300.57916259765625,0.4605280458927154,0.050000000745058,0.2347727864980697,291.1134033203125,291.1499938964844,261.9218444824219,260.2863464355469,279.6968688964844,293.2701721191406,291.1141967773437,1.0,0.2819952070713043,0.9286115765571594,0.9286115765571594,1.0,1.0,-1.2134345769882202,0.5256040692329407,0.6878305077552795,0.233868733048439,0.0,0.0,0.6222460269927979,62.99675369262695,79.0,13.245868682861328,-13969.3095703125,231.44102478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4167175292969,308.4725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17912.06640625,18000.0,0.0,0.0,0.3074800670146942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755241751670837,0.6755309700965881,-6.821882834628923e-06,0.0,0.0003120531910099,0.0,0.0,52.97031021118164,0.0,0.0,0.0,0.434215635061264,4.0,0.0,1.0
