time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949580073356628,-2197.84033203125,304.14923095703125,0.683469295501709,0.1528585106134414,0.1395865827798843,293.1944274902344,297.1499938964844,293.1499938964844,0.0043490971438586,-343.97998046875,296.849853515625,0.4502905309200287,0.050000000745058,0.0496786795556545,293.18115234375,297.1499938964844,293.1499938964844,0.2290335893630981,-3455.6953125,304.15203857421875,0.8614677786827087,0.3117650151252746,0.2194264531135559,293.20703125,297.1499938964844,293.1499938964844,0.2978517711162567,-5761.3779296875,304.1462707519531,0.927022397518158,0.3847725987434387,0.3659900724887848,293.2713623046875,297.1499938964844,293.1499938964844,0.007950416766107,-2679.547119140625,300.5362548828125,0.4502905309200287,0.050000000745058,0.2356542646884918,291.1205444335937,291.1499938964844,261.9506225585937,260.30926513671875,279.7095947265625,293.27130126953125,291.1211853027344,1.0,0.2874899208545685,0.9285507202148438,0.9285507202148438,1.0,1.0,-1.2125309705734253,0.525229811668396,0.6873012185096741,0.2335307151079177,0.0,0.0,0.6256715059280396,67.68612670898438,82.0,10.972132682800291,-13947.712890625,240.7926483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,308.3905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.5390625,18000.0,0.0,0.0,0.3081845939159393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.683381974697113,0.6833888292312622,-6.889998076076154e-06,0.0,0.0003127681848127,0.0,0.0,54.27349472045898,0.0,0.0,0.0,0.4373673796653747,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949580073356628,-2197.84033203125,304.14923095703125,0.683469295501709,0.1528585106134414,0.1395865827798843,293.1944274902344,297.1499938964844,293.1499938964844,0.0043490971438586,-343.97998046875,296.849853515625,0.4502905309200287,0.050000000745058,0.0496786795556545,293.18115234375,297.1499938964844,293.1499938964844,0.2290335893630981,-3455.6953125,304.15203857421875,0.8614677786827087,0.3117650151252746,0.2194264531135559,293.20703125,297.1499938964844,293.1499938964844,0.2978517711162567,-5761.3779296875,304.1462707519531,0.927022397518158,0.3847725987434387,0.3659900724887848,293.2713623046875,297.1499938964844,293.1499938964844,0.007950416766107,-2679.547119140625,300.5362548828125,0.4502905309200287,0.050000000745058,0.2356542646884918,291.1205444335937,291.1499938964844,261.9506225585937,260.30926513671875,279.7095947265625,293.27130126953125,291.1211853027344,1.0,0.2874899208545685,0.9285507202148438,0.9285507202148438,1.0,1.0,-1.2125309705734253,0.525229811668396,0.6873012185096741,0.2335307151079177,0.0,0.0,0.6256715059280396,67.68612670898438,82.0,10.972132682800291,-13947.712890625,240.7926483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699584960937,308.3905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.5390625,18000.0,0.0,0.0,0.3081845939159393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.683381974697113,0.6833888292312622,-6.889998076076154e-06,0.0,0.0003127681848127,0.0,0.0,54.27349472045898,0.0,0.0,0.0,0.4373673796653747,4.0,0.0,1.0
481140,293.1506042480469,297.1499938964844,293.1499938964844,0.0950076729059219,-2198.665771484375,304.1493835449219,0.6749676465988159,0.1528003215789795,0.1396919190883636,293.1894836425781,297.1499938964844,293.1499938964844,0.0043621216900646,-344.9029235839844,296.8511047363281,0.4422221481800079,0.050000000745058,0.0498469732701778,293.1810607910156,297.1499938964844,293.1499938964844,0.2284043580293655,-3448.017578125,304.15240478515625,0.8508720993995667,0.3109956383705139,0.2190187126398086,293.2066955566406,297.1499938964844,293.1499938964844,0.2966551184654236,-5741.82568359375,304.14947509765625,0.9130918979644777,0.3833906650543213,0.3648026287555694,293.272216796875,297.1499938964844,293.1499938964844,0.0079272286966443,-2674.85888671875,300.4931945800781,0.4422221481800079,0.050000000745058,0.236452579498291,291.1257629394531,291.1499938964844,261.9773254394531,260.3303527832031,279.7211608886719,293.2721862792969,291.126220703125,1.0,0.292383998632431,0.928489863872528,0.928489863872528,1.0,1.0,-1.2119028568267822,0.524978756904602,0.686924159526825,0.2332670986652374,0.0,0.0,0.6285378932952881,71.93575286865234,85.0,8.172314643859863,-13929.0986328125,249.3261566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471252441406,308.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.21484375,18000.0,0.0,0.0,0.3091883063316345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6899440288543701,0.6899510025978088,-6.9473626354010776e-06,0.0,0.0003137868188787,0.0,0.0,55.37928009033203,0.0,0.0,0.0,0.4400100111961365,4.0,0.0,1.0
481200,293.1506042480469,297.1499938964844,293.1499938964844,0.0950076729059219,-2198.665771484375,304.1493835449219,0.6749676465988159,0.1528003215789795,0.1396919190883636,293.1894836425781,297.1499938964844,293.1499938964844,0.0043621216900646,-344.9029235839844,296.8511047363281,0.4422221481800079,0.050000000745058,0.0498469732701778,293.1810607910156,297.1499938964844,293.1499938964844,0.2284043580293655,-3448.017578125,304.15240478515625,0.8508720993995667,0.3109956383705139,0.2190187126398086,293.2066955566406,297.1499938964844,293.1499938964844,0.2966551184654236,-5741.82568359375,304.14947509765625,0.9130918979644777,0.3833906650543213,0.3648026287555694,293.272216796875,297.1499938964844,293.1499938964844,0.0079272286966443,-2674.85888671875,300.4931945800781,0.4422221481800079,0.050000000745058,0.236452579498291,291.1257629394531,291.1499938964844,261.9773254394531,260.3303527832031,279.7211608886719,293.2721862792969,291.126220703125,1.0,0.292383998632431,0.928489863872528,0.928489863872528,1.0,1.0,-1.2119028568267822,0.524978756904602,0.686924159526825,0.2332670986652374,0.0,0.0,0.6285378932952881,71.93575286865234,85.0,8.172314643859863,-13929.0986328125,249.3261566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471252441406,308.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.21484375,18000.0,0.0,0.0,0.3091883063316345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6899440288543701,0.6899510025978088,-6.9473626354010776e-06,0.0,0.0003137868188787,0.0,0.0,55.37928009033203,0.0,0.0,0.0,0.4400100111961365,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950574576854705,-2199.50830078125,304.1495056152344,0.6677854061126709,0.152750164270401,0.1397931575775146,293.1851806640625,297.1499938964844,293.1499938964844,0.0043741427361965,-345.756103515625,296.8519592285156,0.4356443583965301,0.050000000745058,0.0500026904046535,293.1810302734375,297.1499938964844,293.1499938964844,0.2277576178312301,-3440.15283203125,304.1526794433594,0.8419165015220642,0.3102119863033294,0.2185910493135452,293.2057800292969,297.1499938964844,293.1499938964844,0.2955585718154907,-5724.25634765625,304.1514587402344,0.901949405670166,0.3821414411067962,0.3637589514255523,293.2728576660156,297.1499938964844,293.1499938964844,0.0079018967226147,-2669.604248046875,300.4502258300781,0.4356443583965301,0.050000000745058,0.23719123005867,291.1303405761719,291.1499938964844,262.0015563964844,260.3492736816406,279.7315368652344,293.2728271484375,291.1308288574219,1.0,0.2968275845050812,0.9284842610359192,0.9284842610359192,1.0,1.0,-1.2113317251205444,0.5247541666030884,0.686577558517456,0.2330237925052642,0.0,0.0,0.6308512091636658,75.86784362792969,73.0,7.018833637237549,-13914.8203125,257.2178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508117675781,308.2674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.0,18000.0,0.0,0.0,0.3103648722171783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953965425491333,0.6954035758972168,-6.995671355980448e-06,0.0,0.0003149808908347,0.0,0.0,56.31226348876953,0.0,0.0,0.0,0.4422123730182647,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950574576854705,-2199.50830078125,304.1495056152344,0.6677854061126709,0.152750164270401,0.1397931575775146,293.1851806640625,297.1499938964844,293.1499938964844,0.0043741427361965,-345.756103515625,296.8519592285156,0.4356443583965301,0.050000000745058,0.0500026904046535,293.1810302734375,297.1499938964844,293.1499938964844,0.2277576178312301,-3440.15283203125,304.1526794433594,0.8419165015220642,0.3102119863033294,0.2185910493135452,293.2057800292969,297.1499938964844,293.1499938964844,0.2955585718154907,-5724.25634765625,304.1514587402344,0.901949405670166,0.3821414411067962,0.3637589514255523,293.2728576660156,297.1499938964844,293.1499938964844,0.0079018967226147,-2669.604248046875,300.4502258300781,0.4356443583965301,0.050000000745058,0.23719123005867,291.1303405761719,291.1499938964844,262.0015563964844,260.3492736816406,279.7315368652344,293.2728271484375,291.1308288574219,1.0,0.2968275845050812,0.9284842610359192,0.9284842610359192,1.0,1.0,-1.2113317251205444,0.5247541666030884,0.686577558517456,0.2330237925052642,0.0,0.0,0.6308512091636658,75.86784362792969,73.0,7.018833637237549,-13914.8203125,257.2178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508117675781,308.2674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.0,18000.0,0.0,0.0,0.3103648722171783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953965425491333,0.6954035758972168,-6.995671355980448e-06,0.0,0.0003149808908347,0.0,0.0,56.31226348876953,0.0,0.0,0.0,0.4422123730182647,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949735194444656,-2197.8076171875,304.1498107910156,0.668618381023407,0.1527430117130279,0.1397523581981659,293.1813659667969,297.1499938964844,293.1499938964844,0.0043700421229004,-345.3655700683594,296.8539428710937,0.4364378750324249,0.050000000745058,0.0499828904867172,293.18096923828125,297.1499938964844,293.1499938964844,0.2269119471311569,-3429.815673828125,304.1531982421875,0.842266857624054,0.3094431161880493,0.2180355936288833,293.2044982910156,297.1499938964844,293.1499938964844,0.294297844171524,-5704.26806640625,304.153076171875,0.9021798968315125,0.3809844553470611,0.3626273572444916,293.2732849121094,297.1499938964844,293.1499938964844,0.0078413980081677,-2654.75,300.4083251953125,0.4364378750324249,0.050000000745058,0.2370973229408264,291.13677978515625,291.1499938964844,262.02294921875,260.36578369140625,279.7413635253906,293.27325439453125,291.1376647949219,1.0,0.295506864786148,0.9284786581993104,0.9284786581993104,1.0,1.0,-1.2091223001480105,0.5237858295440674,0.6853364706039429,0.2323721945285797,0.0,0.0,0.6322361826896667,75.33226013183594,61.0,9.828475952148438,-13892.3896484375,255.2795867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9829406738281,308.234375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.359375,18000.0,0.0,0.0,0.3115858435630798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993296146392822,0.6993366479873657,-7.032681878627045e-06,0.0,0.0003162200155202,0.0,0.0,57.004730224609375,0.0,0.0,0.0,0.4438128173351288,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949735194444656,-2197.8076171875,304.1498107910156,0.668618381023407,0.1527430117130279,0.1397523581981659,293.1813659667969,297.1499938964844,293.1499938964844,0.0043700421229004,-345.3655700683594,296.8539428710937,0.4364378750324249,0.050000000745058,0.0499828904867172,293.18096923828125,297.1499938964844,293.1499938964844,0.2269119471311569,-3429.815673828125,304.1531982421875,0.842266857624054,0.3094431161880493,0.2180355936288833,293.2044982910156,297.1499938964844,293.1499938964844,0.294297844171524,-5704.26806640625,304.153076171875,0.9021798968315125,0.3809844553470611,0.3626273572444916,293.2732849121094,297.1499938964844,293.1499938964844,0.0078413980081677,-2654.75,300.4083251953125,0.4364378750324249,0.050000000745058,0.2370973229408264,291.13677978515625,291.1499938964844,262.02294921875,260.36578369140625,279.7413635253906,293.27325439453125,291.1376647949219,1.0,0.295506864786148,0.9284786581993104,0.9284786581993104,1.0,1.0,-1.2091223001480105,0.5237858295440674,0.6853364706039429,0.2323721945285797,0.0,0.0,0.6322361826896667,75.33226013183594,61.0,9.828475952148438,-13892.3896484375,255.2795867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9829406738281,308.234375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.359375,18000.0,0.0,0.0,0.3115858435630798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993296146392822,0.6993366479873657,-7.032681878627045e-06,0.0,0.0003162200155202,0.0,0.0,57.004730224609375,0.0,0.0,0.0,0.4438128173351288,4.0,0.0,1.0
481500,293.1505126953125,297.1499938964844,293.1499938964844,0.0948985368013382,-2196.3203125,304.1499938964844,0.6715413928031921,0.1527720838785171,0.139707326889038,293.1796264648437,297.1499938964844,293.1499938964844,0.0043627521954476,-344.75604248046875,296.8558959960937,0.4391042590141296,0.050000000745058,0.0499184690415859,293.1808166503906,297.1499938964844,293.1499938964844,0.2264221906661987,-3423.81396484375,304.15350341796875,0.8453092575073242,0.3090769052505493,0.2177289426326751,293.2037353515625,297.1499938964844,293.1499938964844,0.2936024367809295,-5693.28955078125,304.1537780761719,0.905695378780365,0.3804443776607513,0.3620429933071136,293.2733459472656,297.1499938964844,293.1499938964844,0.0078002479858696,-2644.2265625,300.38818359375,0.4391042590141296,0.050000000745058,0.236791729927063,291.1415100097656,291.1499938964844,262.0325012207031,260.3730163574219,279.7459411621094,293.2733459472656,291.1425170898437,1.0,0.2933308780193329,0.928475856781006,0.928475856781006,1.0,1.0,-1.207554817199707,0.523093044757843,0.6844617128372192,0.2319271564483642,0.0,0.0,0.6323283314704895,73.67717742919922,61.0,11.705118179321287,-13876.921875,251.288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,308.22418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.150390625,18000.0,0.0,0.0,0.3121621608734131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7002429366111755,0.7002500295639038,-7.043563073239056e-06,0.0,0.0003168049152009,0.0,0.0,57.18075942993164,0.0,0.0,0.0,0.4442009627819061,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948156118392944,-2194.68310546875,304.150146484375,0.6758719086647034,0.1528216302394867,0.13965605199337,293.1779479980469,297.1499938964844,293.1499938964844,0.0043530082330107,-343.95751953125,296.85809326171875,0.4431036412715912,0.050000000745058,0.0498275123536586,293.1806335449219,297.1499938964844,293.1499938964844,0.2259113788604736,-3417.5576171875,304.15380859375,0.8499607443809509,0.30872243642807,0.2174110263586044,293.2029113769531,297.1499938964844,293.1499938964844,0.2928908467292785,-5682.09033203125,304.1543884277344,0.9113218784332277,0.3799280524253845,0.3614550530910492,293.2733154296875,297.1499938964844,293.1499938964844,0.0077542741782963,-2632.32763671875,300.3683776855469,0.4431036412715912,0.050000000745058,0.2363602668046951,291.1465759277344,291.1499938964844,262.04119873046875,260.3795166015625,279.75018310546875,293.2733154296875,291.1476135253906,1.0,0.2903471887111664,0.928477108478546,0.928477108478546,1.0,1.0,-1.205778956413269,0.5223062038421631,0.683472752571106,0.2314300686120987,0.0,0.0,0.6320486664772034,71.34721374511719,49.0,12.964156150817873,-13858.8232421875,245.84524536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,308.2176818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.193359375,18000.0,0.0,0.0,0.312690258026123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700343668460846,0.7003507018089294,-7.047821327432757e-06,0.0,0.0003173408622387,0.0,0.0,57.21960067749024,0.0,0.0,0.0,0.4442685842514038,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.0946427211165428,-2191.285400390625,304.150390625,0.6886128187179565,0.1529750376939773,0.1395469456911087,293.17486572265625,297.1499938964844,293.1499938964844,0.0043281083926558,-341.9502868652344,296.8627624511719,0.4552869796752929,0.050000000745058,0.0495846830308437,293.1801452636719,297.1499938964844,293.1499938964844,0.2248567342758178,-3404.65869140625,304.154296875,0.8640598058700562,0.3080435991287231,0.2167526185512542,293.2010803222656,297.1499938964844,293.1499938964844,0.2914554178714752,-5659.5966796875,304.1553039550781,0.929050862789154,0.378960371017456,0.3602817058563232,293.2729797363281,297.1499938964844,293.1499938964844,0.007652273401618,-2605.605712890625,300.3296203613281,0.4552869796752929,0.050000000745058,0.2352083921432495,291.1568298339844,291.1499938964844,262.055908203125,260.3902587890625,279.7575988769531,293.27301025390625,291.1578369140625,1.0,0.2824081778526306,0.9284796118736268,0.9284796118736268,1.0,1.0,-1.2017755508422852,0.5205278396606445,0.6812476515769958,0.2303248047828674,0.0,0.0,0.6304515600204468,65.13863372802734,37.0,13.897295951843262,-13816.6962890625,231.6761016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94512939453125,308.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.548828125,18000.0,0.0,0.0,0.3135377168655395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982502937316895,0.698257327079773,-7.036681381578092e-06,0.0,0.0003182009386364,0.0,0.0,56.9037971496582,0.0,0.0,0.0,0.4434831738471985,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.0946427211165428,-2191.285400390625,304.150390625,0.6886128187179565,0.1529750376939773,0.1395469456911087,293.17486572265625,297.1499938964844,293.1499938964844,0.0043281083926558,-341.9502868652344,296.8627624511719,0.4552869796752929,0.050000000745058,0.0495846830308437,293.1801452636719,297.1499938964844,293.1499938964844,0.2248567342758178,-3404.65869140625,304.154296875,0.8640598058700562,0.3080435991287231,0.2167526185512542,293.2010803222656,297.1499938964844,293.1499938964844,0.2914554178714752,-5659.5966796875,304.1553039550781,0.929050862789154,0.378960371017456,0.3602817058563232,293.2729797363281,297.1499938964844,293.1499938964844,0.007652273401618,-2605.605712890625,300.3296203613281,0.4552869796752929,0.050000000745058,0.2352083921432495,291.1568298339844,291.1499938964844,262.055908203125,260.3902587890625,279.7575988769531,293.27301025390625,291.1578369140625,1.0,0.2824081778526306,0.9284796118736268,0.9284796118736268,1.0,1.0,-1.2017755508422852,0.5205278396606445,0.6812476515769958,0.2303248047828674,0.0,0.0,0.6304515600204468,65.13863372802734,37.0,13.897295951843262,-13816.6962890625,231.6761016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94512939453125,308.2159729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.548828125,18000.0,0.0,0.0,0.3135377168655395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982502937316895,0.698257327079773,-7.036681381578092e-06,0.0,0.0003182009386364,0.0,0.0,56.9037971496582,0.0,0.0,0.0,0.4434831738471985,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944775491952896,-2188.054443359375,304.1505126953125,0.7069571614265442,0.1531886607408523,0.1394407600164413,293.17205810546875,297.1499938964844,293.1499938964844,0.0042983242310583,-339.582763671875,296.8672790527344,0.4725348949432373,0.050000000745058,0.0492844656109809,293.1795654296875,297.1499938964844,293.1499938964844,0.2237907797098159,-3391.65283203125,304.1546325683594,0.8852535486221313,0.3073967695236206,0.2160755693912506,293.1990966796875,297.1499938964844,293.1499938964844,0.2900434732437134,-5637.58154296875,304.1558837890625,0.9546000361442566,0.3780669569969177,0.3591247498989105,293.2723693847656,297.1499938964844,293.1499938964844,0.007542245555669,-2576.453857421875,300.2916259765625,0.4725348949432373,0.050000000745058,0.2337842881679535,291.16632080078125,291.1499938964844,262.06671142578125,260.39764404296875,279.763427734375,293.2723999023437,291.1672058105469,1.0,0.2723782956600189,0.9284821152687072,0.9284821152687072,1.0,1.0,-1.1973768472671509,0.5185698866844177,0.6788069009780884,0.2291258126497268,0.0,0.0,0.6276280283927917,57.47154235839844,25.0,13.055821418762209,-13768.5185546875,214.4906768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,308.2278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.7421875,18000.0,0.0,0.0,0.3140263259410858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933625936508179,0.6933696269989014,-7.001301582931774e-06,0.0,0.0003186967805959,0.0,0.0,56.111793518066406,0.0,0.0,0.0,0.4415766894817352,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944775491952896,-2188.054443359375,304.1505126953125,0.7069571614265442,0.1531886607408523,0.1394407600164413,293.17205810546875,297.1499938964844,293.1499938964844,0.0042983242310583,-339.582763671875,296.8672790527344,0.4725348949432373,0.050000000745058,0.0492844656109809,293.1795654296875,297.1499938964844,293.1499938964844,0.2237907797098159,-3391.65283203125,304.1546325683594,0.8852535486221313,0.3073967695236206,0.2160755693912506,293.1990966796875,297.1499938964844,293.1499938964844,0.2900434732437134,-5637.58154296875,304.1558837890625,0.9546000361442566,0.3780669569969177,0.3591247498989105,293.2723693847656,297.1499938964844,293.1499938964844,0.007542245555669,-2576.453857421875,300.2916259765625,0.4725348949432373,0.050000000745058,0.2337842881679535,291.16632080078125,291.1499938964844,262.06671142578125,260.39764404296875,279.763427734375,293.2723999023437,291.1672058105469,1.0,0.2723782956600189,0.9284821152687072,0.9284821152687072,1.0,1.0,-1.1973768472671509,0.5185698866844177,0.6788069009780884,0.2291258126497268,0.0,0.0,0.6276280283927917,57.47154235839844,25.0,13.055821418762209,-13768.5185546875,214.4906768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,308.2278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18049.7421875,18000.0,0.0,0.0,0.3140263259410858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933625936508179,0.6933696269989014,-7.001301582931774e-06,0.0,0.0003186967805959,0.0,0.0,56.111793518066406,0.0,0.0,0.0,0.4415766894817352,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943339616060257,-2185.260498046875,304.15057373046875,0.7299608588218689,0.1534492373466491,0.1393449753522873,293.1695556640625,297.1499938964844,293.1499938964844,0.0042656981386244,-337.01959228515625,296.8710632324219,0.490034282207489,0.050000000745058,0.0489477403461933,293.178955078125,297.1499938964844,293.1499938964844,0.2227467447519302,-3378.95166015625,304.1548156738281,0.9159809350967408,0.3067764341831207,0.2153913527727127,293.19708251953125,297.1499938964844,293.1499938964844,0.2886874377727508,-5616.533203125,304.1561889648437,0.984920859336853,0.3772308826446533,0.3579888343811035,293.271484375,297.1499938964844,293.1499938964844,0.0074287671595811,-2546.153564453125,300.25408935546875,0.490034282207489,0.050000000745058,0.2321870028972625,291.17413330078125,291.1499938964844,262.0732727050781,260.40142822265625,279.76739501953125,293.27154541015625,291.1748352050781,1.0,0.2607002258300781,0.9285117983818054,0.9285117983818054,1.0,1.0,-1.1927558183670044,0.5165112018585205,0.6762446165084839,0.2278795391321182,0.0,0.0,0.6238639950752258,48.87739944458008,25.0,10.9028959274292,-13716.265625,195.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,308.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.318359375,18000.0,0.0,0.0,0.3140918314456939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6862145066261292,0.6862214207649231,-6.94607115292456e-06,0.0,0.0003187632828485,0.0,0.0,54.94394302368164,0.0,0.0,0.0,0.4387678205966949,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943339616060257,-2185.260498046875,304.15057373046875,0.7299608588218689,0.1534492373466491,0.1393449753522873,293.1695556640625,297.1499938964844,293.1499938964844,0.0042656981386244,-337.01959228515625,296.8710632324219,0.490034282207489,0.050000000745058,0.0489477403461933,293.178955078125,297.1499938964844,293.1499938964844,0.2227467447519302,-3378.95166015625,304.1548156738281,0.9159809350967408,0.3067764341831207,0.2153913527727127,293.19708251953125,297.1499938964844,293.1499938964844,0.2886874377727508,-5616.533203125,304.1561889648437,0.984920859336853,0.3772308826446533,0.3579888343811035,293.271484375,297.1499938964844,293.1499938964844,0.0074287671595811,-2546.153564453125,300.25408935546875,0.490034282207489,0.050000000745058,0.2321870028972625,291.17413330078125,291.1499938964844,262.0732727050781,260.40142822265625,279.76739501953125,293.27154541015625,291.1748352050781,1.0,0.2607002258300781,0.9285117983818054,0.9285117983818054,1.0,1.0,-1.1927558183670044,0.5165112018585205,0.6762446165084839,0.2278795391321182,0.0,0.0,0.6238639950752258,48.87739944458008,25.0,10.9028959274292,-13716.265625,195.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,308.250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.318359375,18000.0,0.0,0.0,0.3140918314456939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6862145066261292,0.6862214207649231,-6.94607115292456e-06,0.0,0.0003187632828485,0.0,0.0,54.94394302368164,0.0,0.0,0.0,0.4387678205966949,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943091809749603,-2184.722412109375,304.1504211425781,0.7481770515441895,0.1537310183048248,0.1393837630748748,293.1672668457031,297.1499938964844,293.1499938964844,0.0042443792335689,-335.323974609375,296.8741149902344,0.5031943321228027,0.050000000745058,0.0487261228263378,293.1783752441406,297.1499938964844,293.1499938964844,0.221833735704422,-3367.889892578125,304.1547241210937,0.943273425102234,0.3061577081680298,0.214797556400299,293.1929931640625,297.1499938964844,293.1499938964844,0.2819477021694183,-5508.6474609375,304.1664428710937,0.9990000128746032,0.3768485784530639,0.3509956896305084,293.2704162597656,297.1499938964844,293.1499938964844,0.007340220734477,-2522.5048828125,300.21685791015625,0.5031943321228027,0.050000000745058,0.2311357408761978,291.1804504394531,291.1499938964844,262.07525634765625,260.4012756347656,279.7722473144531,293.2705078125,291.1819763183594,1.0,0.2520408928394317,0.9285415410995485,0.9285415410995485,1.0,1.0,-1.1821765899658203,0.5117453932762146,0.6704312562942505,0.2251878082752227,0.0,0.0,0.6194108724594116,43.11528015136719,25.0,14.45792007446289,-13623.7890625,180.46316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1016540527344,308.2958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.849609375,18000.0,0.0,0.0,0.3136972784996032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775420904159546,0.6775490045547485,-6.877311989228474e-06,0.0,0.0003183628432452,0.0,0.0,53.53616714477539,0.0,0.0,0.0,0.4353525638580322,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943091809749603,-2184.722412109375,304.1504211425781,0.7481770515441895,0.1537310183048248,0.1393837630748748,293.1672668457031,297.1499938964844,293.1499938964844,0.0042443792335689,-335.323974609375,296.8741149902344,0.5031943321228027,0.050000000745058,0.0487261228263378,293.1783752441406,297.1499938964844,293.1499938964844,0.221833735704422,-3367.889892578125,304.1547241210937,0.943273425102234,0.3061577081680298,0.214797556400299,293.1929931640625,297.1499938964844,293.1499938964844,0.2819477021694183,-5508.6474609375,304.1664428710937,0.9990000128746032,0.3768485784530639,0.3509956896305084,293.2704162597656,297.1499938964844,293.1499938964844,0.007340220734477,-2522.5048828125,300.21685791015625,0.5031943321228027,0.050000000745058,0.2311357408761978,291.1804504394531,291.1499938964844,262.07525634765625,260.4012756347656,279.7722473144531,293.2705078125,291.1819763183594,1.0,0.2520408928394317,0.9285415410995485,0.9285415410995485,1.0,1.0,-1.1821765899658203,0.5117453932762146,0.6704312562942505,0.2251878082752227,0.0,0.0,0.6194108724594116,43.11528015136719,25.0,14.45792007446289,-13623.7890625,180.46316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1016540527344,308.2958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.849609375,18000.0,0.0,0.0,0.3136972784996032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775420904159546,0.6775490045547485,-6.877311989228474e-06,0.0,0.0003183628432452,0.0,0.0,53.53616714477539,0.0,0.0,0.0,0.4353525638580322,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.094228982925415,-2182.979736328125,304.1505126953125,0.7545021176338196,0.1538612991571426,0.1394467055797577,293.166259765625,297.1499938964844,293.1499938964844,0.0042365915141999,-334.53466796875,296.8822631835937,0.5077236890792847,0.050000000745058,0.0486609861254692,293.17822265625,297.1499938964844,293.1499938964844,0.2211680859327316,-3359.57861328125,304.15509033203125,0.9519135355949402,0.3058316111564636,0.2145305424928665,293.1829833984375,297.1499938964844,293.1499938964844,0.2731266915798187,-5367.2529296875,304.179443359375,0.9990000128746032,0.3782606422901153,0.3420777916908264,293.2698059082031,297.1499938964844,293.1499938964844,0.0073008388280868,-2510.878662109375,300.2022399902344,0.5077236890792847,0.050000000745058,0.2308267652988433,291.1954345703125,291.1499938964844,262.07440185546875,260.399658203125,279.7763671875,293.2698974609375,291.1996765136719,1.0,0.2482922226190567,0.9285563826560974,0.9285563826560974,1.0,1.0,-1.1707762479782104,0.5066326260566711,0.6641436219215393,0.2222452759742736,0.0,0.0,0.6149500608444214,41.30363082885742,25.0,33.65070343017578,-13532.37109375,173.33229064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15545654296875,308.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18116.775390625,18000.0,0.0,0.0,0.3132037222385406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712992787361145,0.6713060736656189,-6.8336239564814605e-06,0.0,0.0003178619663231,0.0,0.0,52.57169723510742,0.0,0.0,0.0,0.4328843951225281,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941152647137641,-2180.5625,304.1506042480469,0.7605120539665222,0.1539769768714904,0.1395021378993988,293.1654052734375,297.1499938964844,293.1499938964844,0.0042270980775356,-333.579345703125,296.8928527832031,0.5120636224746704,0.050000000745058,0.0486034899950027,293.1781616210937,297.1499938964844,293.1499938964844,0.2204246968030929,-3350.275146484375,304.155517578125,0.9596360325813292,0.3054835498332977,0.2142535597085952,293.1683654785156,297.1499938964844,293.1499938964844,0.2649589776992798,-5236.46533203125,304.1888732910156,0.9990000128746032,0.3807112574577331,0.334007203578949,293.2691345214844,297.1499938964844,293.1499938964844,0.0072610494680702,-2498.857177734375,300.1894226074219,0.5120636224746704,0.050000000745058,0.2305540293455124,291.2152709960937,291.1499938964844,262.072265625,260.3969421386719,279.77935791015625,293.26922607421875,291.2188720703125,1.0,0.2449076771736145,0.9286054968833924,0.9286054968833924,1.0,1.0,-1.1604257822036743,0.5019983053207397,0.6584275364875793,0.2195804864168167,0.0,0.0,0.6085951328277588,39.70167922973633,28.0,41.19814682006836,-13427.71484375,167.04840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235717773437,308.3700561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18179.478515625,18000.0,0.0,0.0,0.3124450147151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609117984771729,0.6609185934066772,-6.763771580153843e-06,0.0,0.0003170919953845,0.0,0.0,51.00749588012695,0.0,0.0,0.0,0.4289213418960571,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.0940599963068962,-2179.280517578125,304.1504821777344,0.7694583535194397,0.1541873067617416,0.1396223753690719,293.1640625,297.1499938964844,293.1499938964844,0.0042137764394283,-332.3502502441406,296.9024658203125,0.5185413956642151,0.050000000745058,0.0485255718231201,293.17828369140625,297.1499938964844,293.1499938964844,0.219316229224205,-3336.66748046875,304.1554870605469,0.969957172870636,0.3047439754009247,0.213691160082817,293.1348571777344,297.1499938964844,293.1499938964844,0.2535213828086853,-5054.763671875,304.194580078125,0.9990000128746032,0.3870405852794647,0.322747141122818,293.2674255371094,297.1499938964844,293.1499938964844,0.0071978410705924,-2480.928466796875,300.1591796875,0.5185413956642151,0.050000000745058,0.2301844209432602,291.2352905273437,291.1499938964844,262.06396484375,260.3880615234375,279.7806091308594,293.2675476074219,291.2357482910156,1.0,0.2403110712766647,0.9287037253379822,0.9287037253379822,1.0,1.0,-1.145838975906372,0.4954880177974701,0.6503509283065796,0.215809017419815,0.0,0.0,0.5955339670181274,37.5244140625,46.0,22.54732894897461,-13236.21484375,158.51715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962707519531,308.4162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18236.734375,18000.0,0.0,0.0,0.3100908100605011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347902417182922,0.6347967982292175,-6.571191988768987e-06,0.0,0.000314702745527,0.0,0.0,47.1028938293457,0.0,0.0,0.0,0.4190231561660766,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.0940599963068962,-2179.280517578125,304.1504821777344,0.7694583535194397,0.1541873067617416,0.1396223753690719,293.1640625,297.1499938964844,293.1499938964844,0.0042137764394283,-332.3502502441406,296.9024658203125,0.5185413956642151,0.050000000745058,0.0485255718231201,293.17828369140625,297.1499938964844,293.1499938964844,0.219316229224205,-3336.66748046875,304.1554870605469,0.969957172870636,0.3047439754009247,0.213691160082817,293.1348571777344,297.1499938964844,293.1499938964844,0.2535213828086853,-5054.763671875,304.194580078125,0.9990000128746032,0.3870405852794647,0.322747141122818,293.2674255371094,297.1499938964844,293.1499938964844,0.0071978410705924,-2480.928466796875,300.1591796875,0.5185413956642151,0.050000000745058,0.2301844209432602,291.2352905273437,291.1499938964844,262.06396484375,260.3880615234375,279.7806091308594,293.2675476074219,291.2357482910156,1.0,0.2403110712766647,0.9287037253379822,0.9287037253379822,1.0,1.0,-1.145838975906372,0.4954880177974701,0.6503509283065796,0.215809017419815,0.0,0.0,0.5955339670181274,37.5244140625,46.0,22.54732894897461,-13236.21484375,158.51715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962707519531,308.4162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18236.734375,18000.0,0.0,0.0,0.3100908100605011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347902417182922,0.6347967982292175,-6.571191988768987e-06,0.0,0.000314702745527,0.0,0.0,47.1028938293457,0.0,0.0,0.0,0.4190231561660766,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944016948342323,-2186.0634765625,304.14971923828125,0.7641756534576416,0.1543440818786621,0.1398264765739441,293.1631774902344,297.1499938964844,293.1499938964844,0.0042173592373728,-332.8954162597656,296.88916015625,0.5143361687660217,0.050000000745058,0.0485751815140247,293.17877197265625,297.1499938964844,293.1499938964844,0.2190406024456024,-3333.93212890625,304.154052734375,0.962026298046112,0.3039280772209167,0.2131758779287338,293.1155090332031,297.1499938964844,293.1499938964844,0.2599551677703857,-5165.57373046875,304.1681823730469,0.9990000128746032,0.3914068341255188,0.329954981803894,293.2656555175781,297.1499938964844,293.1499938964844,0.0071738362312316,-2477.2001953125,300.1175231933594,0.5143361687660217,0.050000000745058,0.2304197549819946,291.2159729003906,291.1499938964844,262.04998779296875,260.3743896484375,279.7693176269531,293.2657470703125,291.21044921875,1.0,0.2439329177141189,0.9288018941879272,0.9288018941879272,1.0,1.0,-1.1544466018676758,0.4993951022624969,0.6550515294075012,0.2178673893213272,0.0,0.0,0.5873443484306335,38.89592742919922,64.0,-32.7817268371582,-13218.2236328125,163.70057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57183837890625,308.4230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18175.91796875,18000.0,0.0,0.0,0.3069842755794525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6131065487861633,0.6131129860877991,-6.393122475856217e-06,0.0,0.0003115500148851,0.0,0.0,43.9016227722168,0.0,0.0,0.0,0.4107539057731628,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944016948342323,-2186.0634765625,304.14971923828125,0.7641756534576416,0.1543440818786621,0.1398264765739441,293.1631774902344,297.1499938964844,293.1499938964844,0.0042173592373728,-332.8954162597656,296.88916015625,0.5143361687660217,0.050000000745058,0.0485751815140247,293.17877197265625,297.1499938964844,293.1499938964844,0.2190406024456024,-3333.93212890625,304.154052734375,0.962026298046112,0.3039280772209167,0.2131758779287338,293.1155090332031,297.1499938964844,293.1499938964844,0.2599551677703857,-5165.57373046875,304.1681823730469,0.9990000128746032,0.3914068341255188,0.329954981803894,293.2656555175781,297.1499938964844,293.1499938964844,0.0071738362312316,-2477.2001953125,300.1175231933594,0.5143361687660217,0.050000000745058,0.2304197549819946,291.2159729003906,291.1499938964844,262.04998779296875,260.3743896484375,279.7693176269531,293.2657470703125,291.21044921875,1.0,0.2439329177141189,0.9288018941879272,0.9288018941879272,1.0,1.0,-1.1544466018676758,0.4993951022624969,0.6550515294075012,0.2178673893213272,0.0,0.0,0.5873443484306335,38.89592742919922,64.0,-32.7817268371582,-13218.2236328125,163.70057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57183837890625,308.4230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18175.91796875,18000.0,0.0,0.0,0.3069842755794525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6131065487861633,0.6131129860877991,-6.393122475856217e-06,0.0,0.0003115500148851,0.0,0.0,43.9016227722168,0.0,0.0,0.0,0.4107539057731628,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.095171071588993,-2201.549072265625,304.1485290527344,0.7478908896446228,0.1544235646724701,0.1400758177042007,293.16259765625,297.1499938964844,293.1499938964844,0.0042412099428474,-335.55303955078125,296.8478088378906,0.5021325945854187,0.050000000745058,0.0487422756850719,293.1796569824219,297.1499938964844,293.1499938964844,0.2197194546461105,-3343.546630859375,304.1515808105469,0.9375153183937072,0.3030249178409576,0.2126869559288025,293.13189697265625,297.1499938964844,293.1499938964844,0.28286013007164,-5539.5380859375,304.1236572265625,0.9990000128746032,0.3890416324138641,0.3531621694564819,293.2648010253906,297.1499938964844,293.1499938964844,0.0071880482137203,-2488.089111328125,300.05841064453125,0.5021325945854187,0.050000000745058,0.2312123626470565,291.1476135253906,291.1499938964844,262.0328369140625,260.3580322265625,279.7485656738281,293.2648010253906,291.1395568847656,1.0,0.2540428638458252,0.9289017915725708,0.9289017915725708,1.0,1.0,-1.183159589767456,0.5123162865638733,0.6708433032035828,0.2251249104738235,0.0,0.0,0.5919348001480103,43.52886581420898,67.0,-85.15056610107422,-13430.8505859375,181.60585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6590576171875,308.416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.21875,18000.0,0.0,0.0,0.3042067885398865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612239420413971,0.6122457385063171,-6.3421871345781256e-06,0.0,0.0003087312215939,0.0,0.0,43.53322219848633,0.0,0.0,0.0,0.4100372195243835,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.095171071588993,-2201.549072265625,304.1485290527344,0.7478908896446228,0.1544235646724701,0.1400758177042007,293.16259765625,297.1499938964844,293.1499938964844,0.0042412099428474,-335.55303955078125,296.8478088378906,0.5021325945854187,0.050000000745058,0.0487422756850719,293.1796569824219,297.1499938964844,293.1499938964844,0.2197194546461105,-3343.546630859375,304.1515808105469,0.9375153183937072,0.3030249178409576,0.2126869559288025,293.13189697265625,297.1499938964844,293.1499938964844,0.28286013007164,-5539.5380859375,304.1236572265625,0.9990000128746032,0.3890416324138641,0.3531621694564819,293.2648010253906,297.1499938964844,293.1499938964844,0.0071880482137203,-2488.089111328125,300.05841064453125,0.5021325945854187,0.050000000745058,0.2312123626470565,291.1476135253906,291.1499938964844,262.0328369140625,260.3580322265625,279.7485656738281,293.2648010253906,291.1395568847656,1.0,0.2540428638458252,0.9289017915725708,0.9289017915725708,1.0,1.0,-1.183159589767456,0.5123162865638733,0.6708433032035828,0.2251249104738235,0.0,0.0,0.5919348001480103,43.52886581420898,67.0,-85.15056610107422,-13430.8505859375,181.60585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6590576171875,308.416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.21875,18000.0,0.0,0.0,0.3042067885398865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612239420413971,0.6122457385063171,-6.3421871345781256e-06,0.0,0.0003087312215939,0.0,0.0,43.53322219848633,0.0,0.0,0.0,0.4100372195243835,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.0958548560738563,-2215.1962890625,304.1479187011719,0.7307896614074707,0.1544612795114517,0.1403174251317978,293.162109375,297.1499938964844,293.1499938964844,0.0042726201936602,-338.65020751953125,296.8100280761719,0.489497572183609,0.050000000745058,0.0489577017724514,293.1806640625,297.1499938964844,293.1499938964844,0.2202040404081344,-3350.389404296875,304.1503295898437,0.9097103476524352,0.3020664751529693,0.2121846228837967,293.17218017578125,297.1499938964844,293.1499938964844,0.2947353720664978,-5724.67578125,304.1150817871094,0.9881542325019836,0.3813264667987823,0.3634269535541534,293.26531982421875,297.1499938964844,293.1499938964844,0.0072067454457283,-2499.381103515625,299.9974975585937,0.489497572183609,0.050000000745058,0.2322342693805694,291.0858764648437,291.1499938964844,262.01519775390625,260.3412780761719,279.735595703125,293.2652587890625,291.0849914550781,1.0,0.2628359496593475,0.9290016293525696,0.9290016293525696,1.0,1.0,-1.196697235107422,0.518252432346344,0.6784448623657227,0.2290575206279754,0.0,0.0,0.605279266834259,49.19002532958984,70.0,-59.41498565673828,-13644.6142578125,197.39146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6031188964844,308.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17796.796875,18000.0,0.0,0.0,0.3028006255626678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6336234211921692,0.6336298584938049,-6.462712917709723e-06,0.0,0.0003073041152674,0.0,0.0,46.35919952392578,0.0,0.0,0.0,0.4176925420761108,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.0958548560738563,-2215.1962890625,304.1479187011719,0.7307896614074707,0.1544612795114517,0.1403174251317978,293.162109375,297.1499938964844,293.1499938964844,0.0042726201936602,-338.65020751953125,296.8100280761719,0.489497572183609,0.050000000745058,0.0489577017724514,293.1806640625,297.1499938964844,293.1499938964844,0.2202040404081344,-3350.389404296875,304.1503295898437,0.9097103476524352,0.3020664751529693,0.2121846228837967,293.17218017578125,297.1499938964844,293.1499938964844,0.2947353720664978,-5724.67578125,304.1150817871094,0.9881542325019836,0.3813264667987823,0.3634269535541534,293.26531982421875,297.1499938964844,293.1499938964844,0.0072067454457283,-2499.381103515625,299.9974975585937,0.489497572183609,0.050000000745058,0.2322342693805694,291.0858764648437,291.1499938964844,262.01519775390625,260.3412780761719,279.735595703125,293.2652587890625,291.0849914550781,1.0,0.2628359496593475,0.9290016293525696,0.9290016293525696,1.0,1.0,-1.196697235107422,0.518252432346344,0.6784448623657227,0.2290575206279754,0.0,0.0,0.605279266834259,49.19002532958984,70.0,-59.41498565673828,-13644.6142578125,197.39146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6031188964844,308.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17796.796875,18000.0,0.0,0.0,0.3028006255626678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6336234211921692,0.6336298584938049,-6.462712917709723e-06,0.0,0.0003073041152674,0.0,0.0,46.35919952392578,0.0,0.0,0.0,0.4176925420761108,4.0,0.0,1.0
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958866775035858,-2215.595947265625,304.14825439453125,0.7221659421920776,0.1544513553380966,0.1404424607753753,293.1620788574219,297.1499938964844,293.1499938964844,0.0042823986150324,-339.2740173339844,296.81231689453125,0.482979267835617,0.050000000745058,0.0490827895700931,293.18133544921875,297.1499938964844,293.1499938964844,0.219712495803833,-3344.140869140625,304.15118408203125,0.8968929052352905,0.3015480637550354,0.2119311243295669,293.1835327148437,297.1499938964844,293.1499938964844,0.291960597038269,-5678.9697265625,304.1264038085937,0.9746097922325134,0.3788061439990997,0.3605725169181824,293.26593017578125,297.1499938964844,293.1499938964844,0.0072023696266114,-2498.0576171875,299.9781799316406,0.482979267835617,0.050000000745058,0.2328276187181472,291.093505859375,291.1499938964844,262.0061950683594,260.3327331542969,279.7336730957031,293.2658386230469,291.09674072265625,1.0,0.2665804922580719,0.9290515780448914,0.9290515780448914,1.0,1.0,-1.1939517259597778,0.5171083807945251,0.6768433451652527,0.2280961871147155,0.0,0.0,0.6084003448486328,52.31142425537109,70.0,-13.1530122756958,-13677.732421875,202.8394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5451965332031,308.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17815.2890625,18000.0,0.0,0.0,0.3025303184986114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441565155982971,0.6441630721092224,-6.548624241986545e-06,0.0,0.0003070298116654,0.0,0.0,47.94644165039063,0.0,0.0,0.0,0.4216476678848266,4.0,0.0,1.0
