time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.095854602754116,-2214.758056640625,304.14862060546875,0.7147099375724792,0.1544137299060821,0.1405278146266937,293.16229248046875,297.1499938964844,293.1499938964844,0.0042875255458056,-339.5050048828125,296.8173828125,0.4771639108657837,0.050000000745058,0.049196358770132,293.1821594238281,297.1499938964844,293.1499938964844,0.2191003710031509,-3336.390380859375,304.1520690917969,0.8863313794136047,0.3009910881519317,0.2116401046514511,293.1899719238281,297.1499938964844,293.1499938964844,0.2900936305522918,-5647.287109375,304.134033203125,0.9624197483062744,0.377115398645401,0.3587184846401214,293.26666259765625,297.1499938964844,293.1499938964844,0.0071925166994333,-2494.94970703125,299.9604187011719,0.4771639108657837,0.050000000745058,0.2333663403987884,291.10723876953125,291.1499938964844,261.9971008300781,260.3241577148437,279.7312927246094,293.2665710449219,291.1092224121094,1.0,0.270028680562973,0.928987443447113,0.928987443447113,1.0,1.0,-1.192261815071106,0.5163344144821167,0.6759274005889893,0.2276915162801742,0.0,0.0,0.6098451018333435,55.16341781616211,73.0,6.700342178344727,-13679.1259765625,208.065170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48193359375,308.4476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17879.591796875,18000.0,0.0,0.0,0.3024361133575439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496386528015137,0.6496452689170837,-6.606237093365053e-06,0.0,0.0003069342055823,0.0,0.0,48.861141204833984,0.0,0.0,0.0,0.4239113926887512,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958742201328277,-2214.93359375,304.1490478515625,0.7016345858573914,0.1543095111846923,0.1406340450048446,293.1632385253906,297.1499938964844,293.1499938964844,0.0042977454140782,-340.176513671875,296.8160400390625,0.4661407172679901,0.050000000745058,0.0493992418050766,293.1839294433594,297.1499938964844,293.1499938964844,0.2180992215871811,-3323.96728515625,304.15301513671875,0.869257926940918,0.2998169660568237,0.2109859585762024,293.1956481933594,297.1499938964844,293.1499938964844,0.2880502045154571,-5612.59814453125,304.1426086425781,0.9415103197097778,0.3749383091926574,0.3565371036529541,293.2681884765625,297.1499938964844,293.1499938964844,0.0071747191250324,-2490.652099609375,299.9188537597656,0.4661407172679901,0.050000000745058,0.2343287318944931,291.1171569824219,291.1499938964844,261.9786071777344,260.30670166015625,279.7260131835937,293.2680969238281,291.11773681640625,1.0,0.2762071788311004,0.9288591146469116,0.9288591146469116,1.0,1.0,-1.1903839111328125,0.5154529809951782,0.6749308705329895,0.2272938936948776,0.0,0.0,0.6134063601493835,60.27559280395508,76.0,9.749064445495604,-13670.052734375,217.7894897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578491210937,308.38629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.6328125,18000.0,0.0,0.0,0.3026005923748016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573790311813354,0.6573857069015503,-6.677405053778784e-06,0.0,0.0003071011451538,0.0,0.0,50.108985900878906,0.0,0.0,0.0,0.427101194858551,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958742201328277,-2214.93359375,304.1490478515625,0.7016345858573914,0.1543095111846923,0.1406340450048446,293.1632385253906,297.1499938964844,293.1499938964844,0.0042977454140782,-340.176513671875,296.8160400390625,0.4661407172679901,0.050000000745058,0.0493992418050766,293.1839294433594,297.1499938964844,293.1499938964844,0.2180992215871811,-3323.96728515625,304.15301513671875,0.869257926940918,0.2998169660568237,0.2109859585762024,293.1956481933594,297.1499938964844,293.1499938964844,0.2880502045154571,-5612.59814453125,304.1426086425781,0.9415103197097778,0.3749383091926574,0.3565371036529541,293.2681884765625,297.1499938964844,293.1499938964844,0.0071747191250324,-2490.652099609375,299.9188537597656,0.4661407172679901,0.050000000745058,0.2343287318944931,291.1171569824219,291.1499938964844,261.9786071777344,260.30670166015625,279.7260131835937,293.2680969238281,291.11773681640625,1.0,0.2762071788311004,0.9288591146469116,0.9288591146469116,1.0,1.0,-1.1903839111328125,0.5154529809951782,0.6749308705329895,0.2272938936948776,0.0,0.0,0.6134063601493835,60.27559280395508,76.0,9.749064445495604,-13670.052734375,217.7894897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578491210937,308.38629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.6328125,18000.0,0.0,0.0,0.3026005923748016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573790311813354,0.6573857069015503,-6.677405053778784e-06,0.0,0.0003071011451538,0.0,0.0,50.108985900878906,0.0,0.0,0.0,0.427101194858551,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958931967616081,-2215.1953125,304.1492614746094,0.6929153203964233,0.1542198807001114,0.1406926810741424,293.1644287109375,297.1499938964844,293.1499938964844,0.0043043852783739,-340.6379699707031,296.8114624023437,0.4575146436691284,0.050000000745058,0.0495449714362621,293.1854248046875,297.1499938964844,293.1499938964844,0.2172965854406356,-3314.086181640625,304.153564453125,0.8582690358161926,0.2988287806510925,0.2104164808988571,293.1971435546875,297.1499938964844,293.1499938964844,0.2869991958141327,-5594.9697265625,304.1463928222656,0.9275091886520386,0.3737088441848755,0.3554269671440124,293.269287109375,297.1499938964844,293.1499938964844,0.0071588833816349,-2486.997314453125,299.8843078613281,0.4575146436691284,0.050000000745058,0.2350200116634369,291.121337890625,291.1499938964844,261.9635314941406,260.2925109863281,279.7215270996094,293.2691955566406,291.121826171875,1.0,0.2805978655815124,0.9287565350532532,0.9287565350532532,1.0,1.0,-1.189442753791809,0.5149934887886047,0.6744492650032043,0.2271399796009063,0.0,0.0,0.6161202192306519,63.954200744628906,76.0,8.443702697753906,-13666.892578125,224.91091918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,308.33953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.689453125,18000.0,0.0,0.0,0.3030185103416443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633718013763428,0.6633785367012024,-6.727064828737639e-06,0.0,0.0003075252752751,0.0,0.0,51.05514144897461,0.0,0.0,0.0,0.4294644892215729,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958975628018379,-2215.257568359375,304.1493225097656,0.6909343004226685,0.1541974693536758,0.1407055258750915,293.164794921875,297.1499938964844,293.1499938964844,0.0043057478033006,-340.7330017089844,296.8100280761719,0.4555673599243164,0.050000000745058,0.0495796985924243,293.1858215332031,297.1499938964844,293.1499938964844,0.2170904129743576,-3311.55322265625,304.1536865234375,0.8557902574539185,0.298574298620224,0.2102677375078201,293.1973571777344,297.1499938964844,293.1499938964844,0.2867689430713653,-5591.14892578125,304.1471252441406,0.924334704875946,0.3734341561794281,0.3551885485649109,293.26953125,297.1499938964844,293.1499938964844,0.0071546640247106,-2486.01953125,299.8756408691406,0.4555673599243164,0.050000000745058,0.2351847440004348,291.1222229003906,291.1499938964844,261.959716796875,260.2889404296875,279.72039794921875,293.2694702148437,291.1226806640625,1.0,0.2816340625286102,0.928730845451355,0.928730845451355,1.0,1.0,-1.1892329454421997,0.5148892402648926,0.6743436455726624,0.2271102517843246,0.0,0.0,0.6167540550231934,64.83108520507812,79.0,7.9511399269104,-13666.0263671875,226.6118621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428894042969,308.3282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.49609375,18000.0,0.0,0.0,0.3031554818153381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664770245552063,0.6647770404815674,-6.738751835655421e-06,0.0,0.0003076642751693,0.0,0.0,51.27804946899414,0.0,0.0,0.0,0.4300178587436676,4.0,0.0,1.0
483060,293.14898681640625,297.1499938964844,293.1499938964844,0.09592005610466,-2215.600830078125,304.1495056152344,0.6819974184036255,0.1540855765342712,0.1407618224620819,293.1668701171875,297.1499938964844,293.1499938964844,0.0043109818361699,-341.1019897460937,296.80108642578125,0.446999043226242,0.050000000745058,0.0497448481619358,293.18780517578125,297.1499938964844,293.1499938964844,0.2160306721925735,-3298.55908203125,304.1542358398437,0.8446500897407532,0.2972617447376251,0.2094884514808654,293.1976623535156,297.1499938964844,293.1499938964844,0.2857232093811035,-5574.01904296875,304.1498107910156,0.9103195071220398,0.3721664249897003,0.3541203141212463,293.270751953125,297.1499938964844,293.1499938964844,0.007132408209145,-2480.858642578125,299.8318786621094,0.446999043226242,0.050000000745058,0.235968142747879,291.1257019042969,291.1499938964844,261.94049072265625,260.2709350585937,279.7144775390625,293.27069091796875,291.1259765625,1.0,0.286499559879303,0.9287537932395936,0.9287537932395936,1.0,1.0,-1.188221454620361,0.5143870711326599,0.6738343238830566,0.2269868403673172,0.0,0.0,0.6197522878646851,69.00151824951172,67.0,5.600534439086914,-13662.5625,234.6883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1421813964844,308.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17938.595703125,18000.0,0.0,0.0,0.3039978146553039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713219881057739,0.6713287830352783,-6.793513875891222e-06,0.0,0.0003085191419813,0.0,0.0,52.33014297485352,0.0,0.0,0.0,0.4326157867908478,4.0,0.0,1.0
483120,293.14898681640625,297.1499938964844,293.1499938964844,0.09592005610466,-2215.600830078125,304.1495056152344,0.6819974184036255,0.1540855765342712,0.1407618224620819,293.1668701171875,297.1499938964844,293.1499938964844,0.0043109818361699,-341.1019897460937,296.80108642578125,0.446999043226242,0.050000000745058,0.0497448481619358,293.18780517578125,297.1499938964844,293.1499938964844,0.2160306721925735,-3298.55908203125,304.1542358398437,0.8446500897407532,0.2972617447376251,0.2094884514808654,293.1976623535156,297.1499938964844,293.1499938964844,0.2857232093811035,-5574.01904296875,304.1498107910156,0.9103195071220398,0.3721664249897003,0.3541203141212463,293.270751953125,297.1499938964844,293.1499938964844,0.007132408209145,-2480.858642578125,299.8318786621094,0.446999043226242,0.050000000745058,0.235968142747879,291.1257019042969,291.1499938964844,261.94049072265625,260.2709350585937,279.7144775390625,293.27069091796875,291.1259765625,1.0,0.286499559879303,0.9287537932395936,0.9287537932395936,1.0,1.0,-1.188221454620361,0.5143870711326599,0.6738343238830566,0.2269868403673172,0.0,0.0,0.6197522878646851,69.00151824951172,67.0,5.600534439086914,-13662.5625,234.6883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1421813964844,308.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17938.595703125,18000.0,0.0,0.0,0.3039978146553039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6713219881057739,0.6713287830352783,-6.793513875891222e-06,0.0,0.0003085191419813,0.0,0.0,52.33014297485352,0.0,0.0,0.0,0.4326157867908478,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0958115458488464,-2213.467529296875,304.1498413085937,0.6822592616081238,0.1540104895830154,0.1406728327274322,293.1693725585937,297.1499938964844,293.1499938964844,0.0042990283109247,-340.1544494628906,296.7908630371094,0.4473852813243866,0.050000000745058,0.0497369393706321,293.18975830078125,297.1499938964844,293.1499938964844,0.2147435247898101,-3282.728759765625,304.15496826171875,0.8438989520072937,0.2959100902080536,0.2085457891225814,293.1973876953125,297.1499938964844,293.1499938964844,0.2845615744590759,-5555.314453125,304.1517944335937,0.9098334312438964,0.3710173666477203,0.3530047237873077,293.2717590332031,297.1499938964844,293.1499938964844,0.0070799672976136,-2466.89453125,299.7887268066406,0.4473852813243866,0.050000000745058,0.2359306216239929,291.13018798828125,291.1499938964844,261.9209289550781,260.252685546875,279.70916748046875,293.2716979980469,291.1308898925781,1.0,0.2854557931423187,0.928776741027832,0.928776741027832,1.0,1.0,-1.1855905055999756,0.5131502151489258,0.6724402904510498,0.2264661937952041,0.0,0.0,0.6221413612365723,68.76729583740234,55.0,7.561338424682617,-13650.287109375,233.2757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608215332031,308.2408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.376953125,18000.0,0.0,0.0,0.3050126731395721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6770102381706238,0.677017092704773,-6.842300081189023e-06,0.0,0.0003095490683335,0.0,0.0,53.26156234741211,0.0,0.0,0.0,0.4348766505718231,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0958115458488464,-2213.467529296875,304.1498413085937,0.6822592616081238,0.1540104895830154,0.1406728327274322,293.1693725585937,297.1499938964844,293.1499938964844,0.0042990283109247,-340.1544494628906,296.7908630371094,0.4473852813243866,0.050000000745058,0.0497369393706321,293.18975830078125,297.1499938964844,293.1499938964844,0.2147435247898101,-3282.728759765625,304.15496826171875,0.8438989520072937,0.2959100902080536,0.2085457891225814,293.1973876953125,297.1499938964844,293.1499938964844,0.2845615744590759,-5555.314453125,304.1517944335937,0.9098334312438964,0.3710173666477203,0.3530047237873077,293.2717590332031,297.1499938964844,293.1499938964844,0.0070799672976136,-2466.89453125,299.7887268066406,0.4473852813243866,0.050000000745058,0.2359306216239929,291.13018798828125,291.1499938964844,261.9209289550781,260.252685546875,279.70916748046875,293.2716979980469,291.1308898925781,1.0,0.2854557931423187,0.928776741027832,0.928776741027832,1.0,1.0,-1.1855905055999756,0.5131502151489258,0.6724402904510498,0.2264661937952041,0.0,0.0,0.6221413612365723,68.76729583740234,55.0,7.561338424682617,-13650.287109375,233.2757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608215332031,308.2408752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.376953125,18000.0,0.0,0.0,0.3050126731395721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6770102381706238,0.677017092704773,-6.842300081189023e-06,0.0,0.0003095490683335,0.0,0.0,53.26156234741211,0.0,0.0,0.0,0.4348766505718231,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0957220420241355,-2211.722412109375,304.1500549316406,0.6852473616600037,0.1540030688047409,0.1406016498804092,293.1707458496094,297.1499938964844,293.1499938964844,0.004287333227694,-339.2289123535156,296.7859802246094,0.4503030478954315,0.050000000745058,0.0496786348521709,293.1906433105469,297.1499938964844,293.1499938964844,0.2140168398618698,-3273.769287109375,304.1553955078125,0.8466765284538269,0.2952328622341156,0.2080316990613937,293.1970520019531,297.1499938964844,293.1499938964844,0.2839164137840271,-5544.99853515625,304.15264892578125,0.9136348962783812,0.3704822957515716,0.3524310886859894,293.2721252441406,297.1499938964844,293.1499938964844,0.0070442100986838,-2457.001220703125,299.76788330078125,0.4503030478954315,0.050000000745058,0.2356540411710739,291.1340026855469,291.1499938964844,261.9110412597656,260.24346923828125,279.7066345214844,293.2720947265625,291.13482666015625,1.0,0.2833607792854309,0.9287881851196288,0.9287881851196288,1.0,1.0,-1.1837977170944214,0.512317955493927,0.6714797616004944,0.2260813415050506,0.0,0.0,0.6228283047676086,67.26712799072266,55.0,9.358526229858398,-13639.642578125,229.61593627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029541015625,308.2279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.001953125,18000.0,0.0,0.0,0.3055362701416015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6790378093719482,0.6790447235107422,-6.861399015178904e-06,0.0,0.0003100804751738,0.0,0.0,53.60646057128906,0.0,0.0,0.0,0.4356964826583862,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956222712993621,-2209.782470703125,304.15020751953125,0.6898236870765686,0.1540144383907318,0.1405225247144699,293.17218017578125,297.1499938964844,293.1499938964844,0.0042728409171104,-338.0865478515625,296.78094482421875,0.4548038244247436,0.050000000745058,0.0495936200022697,293.19146728515625,297.1499938964844,293.1499938964844,0.213256761431694,-3264.395751953125,304.1557922363281,0.8512240648269653,0.2945555448532104,0.207497626543045,293.1966247558594,297.1499938964844,293.1499938964844,0.283251017332077,-5534.40185546875,304.1533508300781,0.9198090434074402,0.3699699640274048,0.3518532812595367,293.2724304199219,297.1499938964844,293.1499938964844,0.0070040947757661,-2445.7744140625,299.74737548828125,0.4548038244247436,0.050000000745058,0.2352507710456848,291.13824462890625,291.1499938964844,261.9010925292969,260.2342224121094,279.7040710449219,293.2723999023437,291.1391296386719,1.0,0.2804216742515564,0.9288020730018616,0.9288020730018616,1.0,1.0,-1.1817822456359863,0.5113866329193115,0.6703956127166748,0.225637286901474,0.0,0.0,0.6231879591941833,65.08747100830078,43.0,10.729846954345703,-13626.1708984375,224.5223999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,308.2181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.26171875,18000.0,0.0,0.0,0.3060446381568908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.680381178855896,0.6803880333900452,-6.875261533423327e-06,0.0,0.0003105963987763,0.0,0.0,53.8431396484375,0.0,0.0,0.0,0.4362522661685943,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.0954074114561081,-2205.61767578125,304.1505126953125,0.7035136222839355,0.1540869921445846,0.1403527110815048,293.1751708984375,297.1499938964844,293.1499938964844,0.0042374683544039,-335.3095092773437,296.7701416015625,0.4682855308055877,0.050000000745058,0.0493619069457054,293.1929626464844,297.1499938964844,293.1499938964844,0.2116667032241821,-3244.788330078125,304.156494140625,0.8656390905380249,0.2932014167308807,0.2063841074705124,293.195556640625,297.1499938964844,293.1499938964844,0.2818889915943146,-5512.8193359375,304.1545104980469,0.9390129446983336,0.3690058588981628,0.3506956696510315,293.27276611328125,297.1499938964844,293.1499938964844,0.0069145318120718,-2420.408935546875,299.7071228027344,0.4682855308055877,0.050000000745058,0.2341516315937042,291.1473083496094,291.1499938964844,261.8809509277344,260.2156066894531,279.6988525390625,293.27276611328125,291.14825439453125,1.0,0.2724708914756775,0.9288297295570374,0.9288297295570374,1.0,1.0,-1.1772552728652954,0.5093062520027161,0.6679490208625793,0.224609762430191,0.0,0.0,0.6229441165924072,59.15913772583008,31.0,12.342992782592772,-13592.6806640625,211.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790954589844,308.20867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7421875,18000.0,0.0,0.0,0.3069467544555664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6810446381568909,0.6810515522956848,-6.886508799652802e-06,0.0,0.0003115119470749,0.0,0.0,53.9874267578125,0.0,0.0,0.0,0.4365646541118622,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.0954074114561081,-2205.61767578125,304.1505126953125,0.7035136222839355,0.1540869921445846,0.1403527110815048,293.1751708984375,297.1499938964844,293.1499938964844,0.0042374683544039,-335.3095092773437,296.7701416015625,0.4682855308055877,0.050000000745058,0.0493619069457054,293.1929626464844,297.1499938964844,293.1499938964844,0.2116667032241821,-3244.788330078125,304.156494140625,0.8656390905380249,0.2932014167308807,0.2063841074705124,293.195556640625,297.1499938964844,293.1499938964844,0.2818889915943146,-5512.8193359375,304.1545104980469,0.9390129446983336,0.3690058588981628,0.3506956696510315,293.27276611328125,297.1499938964844,293.1499938964844,0.0069145318120718,-2420.408935546875,299.7071228027344,0.4682855308055877,0.050000000745058,0.2341516315937042,291.1473083496094,291.1499938964844,261.8809509277344,260.2156066894531,279.6988525390625,293.27276611328125,291.14825439453125,1.0,0.2724708914756775,0.9288297295570374,0.9288297295570374,1.0,1.0,-1.1772552728652954,0.5093062520027161,0.6679490208625793,0.224609762430191,0.0,0.0,0.6229441165924072,59.15913772583008,31.0,12.342992782592772,-13592.6806640625,211.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790954589844,308.20867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7421875,18000.0,0.0,0.0,0.3069467544555664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6810446381568909,0.6810515522956848,-6.886508799652802e-06,0.0,0.0003115119470749,0.0,0.0,53.9874267578125,0.0,0.0,0.0,0.4365646541118622,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951892584562301,-2201.402587890625,304.15069580078125,0.7225115895271301,0.1542156040668487,0.1401805430650711,293.17822265625,297.1499938964844,293.1499938964844,0.004196117632091,-332.0760803222656,296.7581787109375,0.4835545420646667,0.050000000745058,0.0490716956555843,293.1942749023437,297.1499938964844,293.1499938964844,0.2100209593772888,-3224.501220703125,304.1570739746094,0.8880893588066101,0.291849136352539,0.2052283734083175,293.1942749023437,297.1499938964844,293.1499938964844,0.2805214822292328,-5491.26513671875,304.1552734375,0.965908944606781,0.3681118786334991,0.3495485484600067,293.2728271484375,297.1499938964844,293.1499938964844,0.006817165762186,-2392.51806640625,299.6676025390625,0.4835545420646667,0.050000000745058,0.2327750027179718,291.15643310546875,291.1499938964844,261.860595703125,260.19683837890625,279.6932983398437,293.2728271484375,291.1573486328125,1.0,0.2623073160648346,0.928857445716858,0.928857445716858,1.0,1.0,-1.1722838878631592,0.5070366859436035,0.6652471423149109,0.2234427034854889,0.0,0.0,0.6214701533317566,51.74285125732422,25.0,12.52379322052002,-13552.15625,194.61309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820861816406,308.2123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.76171875,18000.0,0.0,0.0,0.3076023459434509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6790526509284973,0.6790595054626465,-6.87571446178481e-06,0.0,0.0003121772897429,0.0,0.0,53.69623947143555,0.0,0.0,0.0,0.4358240067958832,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951892584562301,-2201.402587890625,304.15069580078125,0.7225115895271301,0.1542156040668487,0.1401805430650711,293.17822265625,297.1499938964844,293.1499938964844,0.004196117632091,-332.0760803222656,296.7581787109375,0.4835545420646667,0.050000000745058,0.0490716956555843,293.1942749023437,297.1499938964844,293.1499938964844,0.2100209593772888,-3224.501220703125,304.1570739746094,0.8880893588066101,0.291849136352539,0.2052283734083175,293.1942749023437,297.1499938964844,293.1499938964844,0.2805214822292328,-5491.26513671875,304.1552734375,0.965908944606781,0.3681118786334991,0.3495485484600067,293.2728271484375,297.1499938964844,293.1499938964844,0.006817165762186,-2392.51806640625,299.6676025390625,0.4835545420646667,0.050000000745058,0.2327750027179718,291.15643310546875,291.1499938964844,261.860595703125,260.19683837890625,279.6932983398437,293.2728271484375,291.1573486328125,1.0,0.2623073160648346,0.928857445716858,0.928857445716858,1.0,1.0,-1.1722838878631592,0.5070366859436035,0.6652471423149109,0.2234427034854889,0.0,0.0,0.6214701533317566,51.74285125732422,25.0,12.52379322052002,-13552.15625,194.61309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820861816406,308.2123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.76171875,18000.0,0.0,0.0,0.3076023459434509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6790526509284973,0.6790595054626465,-6.87571446178481e-06,0.0,0.0003121772897429,0.0,0.0,53.69623947143555,0.0,0.0,0.0,0.4358240067958832,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950272679328918,-2198.273681640625,304.1507263183594,0.7426775693893433,0.1543760895729065,0.1400635093450546,293.1812438964844,297.1499938964844,293.1499938964844,0.0041561867110431,-328.9652099609375,296.74444580078125,0.4983888268470764,0.050000000745058,0.0488016158342361,293.1954345703125,297.1499938964844,293.1499938964844,0.2084147781133651,-3204.735595703125,304.1573791503906,0.9148045778274536,0.2904905974864959,0.2040857225656509,293.1929016113281,297.1499938964844,293.1499938964844,0.2792485654354095,-5471.326171875,304.1556396484375,0.9912790060043336,0.3672687709331512,0.3484752476215362,293.2726745605469,297.1499938964844,293.1499938964844,0.0067254756577312,-2366.1533203125,299.6282043457031,0.4983888268470764,0.050000000745058,0.2314938455820083,291.1642150878906,291.1499938964844,261.8400573730469,260.1779479980469,279.6870422363281,293.2726745605469,291.16485595703125,1.0,0.2526591420173645,0.9289157390594482,0.9289157390594482,1.0,1.0,-1.1676212549209597,0.5049217343330383,0.6626994609832764,0.2223182916641235,0.0,0.0,0.6190290451049805,44.839969635009766,25.0,10.493500709533691,-13510.30078125,179.40264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110778808594,308.2260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6796875,18000.0,0.0,0.0,0.307933360338211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747468113899231,0.6747536659240723,-6.8450472099357285e-06,0.0,0.0003125132352579,0.0,0.0,53.02530288696289,0.0,0.0,0.0,0.4341659247875213,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950272679328918,-2198.273681640625,304.1507263183594,0.7426775693893433,0.1543760895729065,0.1400635093450546,293.1812438964844,297.1499938964844,293.1499938964844,0.0041561867110431,-328.9652099609375,296.74444580078125,0.4983888268470764,0.050000000745058,0.0488016158342361,293.1954345703125,297.1499938964844,293.1499938964844,0.2084147781133651,-3204.735595703125,304.1573791503906,0.9148045778274536,0.2904905974864959,0.2040857225656509,293.1929016113281,297.1499938964844,293.1499938964844,0.2792485654354095,-5471.326171875,304.1556396484375,0.9912790060043336,0.3672687709331512,0.3484752476215362,293.2726745605469,297.1499938964844,293.1499938964844,0.0067254756577312,-2366.1533203125,299.6282043457031,0.4983888268470764,0.050000000745058,0.2314938455820083,291.1642150878906,291.1499938964844,261.8400573730469,260.1779479980469,279.6870422363281,293.2726745605469,291.16485595703125,1.0,0.2526591420173645,0.9289157390594482,0.9289157390594482,1.0,1.0,-1.1676212549209597,0.5049217343330383,0.6626994609832764,0.2223182916641235,0.0,0.0,0.6190290451049805,44.839969635009766,25.0,10.493500709533691,-13510.30078125,179.40264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110778808594,308.2260131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6796875,18000.0,0.0,0.0,0.307933360338211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747468113899231,0.6747536659240723,-6.8450472099357285e-06,0.0,0.0003125132352579,0.0,0.0,53.02530288696289,0.0,0.0,0.0,0.4341659247875213,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949313193559646,-2196.3359375,304.1506652832031,0.7579179406166077,0.1545464545488357,0.1400597393512725,293.1841125488281,297.1499938964844,293.1499938964844,0.0041260384023189,-326.5551452636719,296.7314147949219,0.5094305872917175,0.050000000745058,0.0486379005014896,293.1965026855469,297.1499938964844,293.1499938964844,0.2068357020616531,-3185.2470703125,304.1575622558594,0.9356442093849182,0.2891214191913605,0.2030138969421386,293.18682861328125,297.1499938964844,293.1499938964844,0.2699795365333557,-5321.86572265625,304.1701965332031,0.9990000128746032,0.3673790991306305,0.3388504981994629,293.2723388671875,297.1499938964844,293.1499938964844,0.0066527617163956,-2344.893310546875,299.59014892578125,0.5094305872917175,0.050000000745058,0.230717271566391,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.6844177246094,293.2723693847656,291.1772155761719,1.0,0.2452379763126373,0.9289740920066832,0.9289740920066832,1.0,1.0,-1.153653621673584,0.4986324608325958,0.6550211310386658,0.2188297659158706,0.0,0.0,0.6153265237808228,40.50121307373047,25.0,22.77173614501953,-13405.7626953125,166.61705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,308.2740173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.826171875,18000.0,0.0,0.0,0.3078455328941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686511039733887,0.6686578989028931,-6.799875791330123e-06,0.0,0.0003124240611214,0.0,0.0,52.07357025146485,0.0,0.0,0.0,0.431779533624649,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949313193559646,-2196.3359375,304.1506652832031,0.7579179406166077,0.1545464545488357,0.1400597393512725,293.1841125488281,297.1499938964844,293.1499938964844,0.0041260384023189,-326.5551452636719,296.7314147949219,0.5094305872917175,0.050000000745058,0.0486379005014896,293.1965026855469,297.1499938964844,293.1499938964844,0.2068357020616531,-3185.2470703125,304.1575622558594,0.9356442093849182,0.2891214191913605,0.2030138969421386,293.18682861328125,297.1499938964844,293.1499938964844,0.2699795365333557,-5321.86572265625,304.1701965332031,0.9990000128746032,0.3673790991306305,0.3388504981994629,293.2723388671875,297.1499938964844,293.1499938964844,0.0066527617163956,-2344.893310546875,299.59014892578125,0.5094305872917175,0.050000000745058,0.230717271566391,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.6844177246094,293.2723693847656,291.1772155761719,1.0,0.2452379763126373,0.9289740920066832,0.9289740920066832,1.0,1.0,-1.153653621673584,0.4986324608325958,0.6550211310386658,0.2188297659158706,0.0,0.0,0.6153265237808228,40.50121307373047,25.0,22.77173614501953,-13405.7626953125,166.61705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657653808594,308.2740173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18062.826171875,18000.0,0.0,0.0,0.3078455328941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686511039733887,0.6686578989028931,-6.799875791330123e-06,0.0,0.0003124240611214,0.0,0.0,52.07357025146485,0.0,0.0,0.0,0.431779533624649,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0947958603501319,-2193.526123046875,304.1507873535156,0.7636260390281677,0.1546180546283722,0.1400800496339798,293.185546875,297.1499938964844,293.1499938964844,0.0041109668090939,-325.195068359375,296.7320251464844,0.513591468334198,0.050000000745058,0.0485843792557716,293.19708251953125,297.1499938964844,293.1499938964844,0.2058308571577072,-3172.613525390625,304.15802001953125,0.9428595900535583,0.2884184718132019,0.2024918794631958,293.1760559082031,297.1499938964844,293.1499938964844,0.2623805999755859,-5199.37353515625,304.1802978515625,0.9990000128746032,0.3690207004547119,0.3312706351280212,293.2720642089844,297.1499938964844,293.1499938964844,0.0066171111539006,-2333.393310546875,299.5760192871094,0.513591468334198,0.050000000745058,0.230463370680809,291.1922302246094,291.1499938964844,261.80889892578125,260.1494445800781,279.6839599609375,293.2721252441406,291.19635009765625,1.0,0.2420095205307006,0.9290032386779784,0.9290032386779784,1.0,1.0,-1.143585443496704,0.4941316246986389,0.6494537591934204,0.2162469923496246,0.0,0.0,0.6107326745986938,39.0058822631836,25.0,37.311283111572266,-13320.861328125,160.7525177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124267578125,308.3070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18110.9296875,18000.0,0.0,0.0,0.3075022399425506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66236412525177,0.6623709201812744,-6.759939424227923e-06,0.0,0.0003120756882708,0.0,0.0,51.142822265625,0.0,0.0,0.0,0.4293518960475921,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946699157357215,-2190.926025390625,304.15087890625,0.7690115571022034,0.1546821892261505,0.1400956660509109,293.1869506835937,297.1499938964844,293.1499938964844,0.004095559939742,-323.8320007324219,296.73199462890625,0.5175572037696838,0.050000000745058,0.0485369265079498,293.1976928710937,297.1499938964844,293.1499938964844,0.2048482596874237,-3160.29150390625,304.1583557128906,0.9493595361709596,0.2877039611339569,0.2019635140895843,293.162109375,297.1499938964844,293.1499938964844,0.2554390430450439,-5087.67333984375,304.1873779296875,0.9990000128746032,0.3714313507080078,0.3244021832942962,293.2716979980469,297.1499938964844,293.1499938964844,0.0065828808583319,-2322.430419921875,299.56207275390625,0.5175572037696838,0.050000000745058,0.2302382737398147,291.2095642089844,291.1499938964844,261.7984313964844,260.1399230957031,279.68280029296875,293.2717590332031,291.2126159667969,1.0,0.23908431828022,0.9290673732757568,0.9290673732757568,1.0,1.0,-1.1343978643417358,0.4900356531143188,0.644362211227417,0.2138824313879013,0.0,0.0,0.60499507188797,37.67729949951172,25.0,39.22842025756836,-13225.2060546875,155.54978942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734313964844,308.3314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18167.2109375,18000.0,0.0,0.0,0.3069078922271728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652509331703186,0.6525160074234009,-6.693981504213298e-06,0.0,0.0003114724822808,0.0,0.0,49.68463516235352,0.0,0.0,0.0,0.4256404340267181,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945497974753379,-2188.43798828125,304.1507568359375,0.7788681983947754,0.1548123359680175,0.1401353031396865,293.1896667480469,297.1499938964844,293.1499938964844,0.0040686838328838,-321.5893249511719,296.72271728515625,0.5248971581459045,0.050000000745058,0.0484570451080799,293.1988220214844,297.1499938964844,293.1499938964844,0.2031587362289428,-3139.3193359375,304.1583557128906,0.9603869318962096,0.2862683534622192,0.2009063214063644,293.1302185058594,297.1499938964844,293.1499938964844,0.2435479164123535,-4896.7314453125,304.19451904296875,0.9990000128746032,0.3775822222232818,0.3124987185001373,293.2705383300781,297.1499938964844,293.1499938964844,0.006524066440761,-2304.4658203125,299.5300598144531,0.5248971581459045,0.050000000745058,0.2298593670129776,291.2286682128906,291.1499938964844,261.7774353027344,260.1208801269531,279.6787414550781,293.2706298828125,291.2298278808594,1.0,0.234016939997673,0.9291955828666688,0.9291955828666688,1.0,1.0,-1.1183369159698486,0.4829019904136657,0.6354349255561829,0.2097209692001342,0.0,0.0,0.5930366516113281,35.434200286865234,43.0,25.34496116638184,-13037.2822265625,146.783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3325500488281,308.3822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18214.435546875,18000.0,0.0,0.0,0.3049159646034241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290533542633057,0.629059910774231,-6.52212065688218e-06,0.0,0.0003094509593211,0.0,0.0,46.231712341308594,0.0,0.0,0.0,0.4167703688144684,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945497974753379,-2188.43798828125,304.1507568359375,0.7788681983947754,0.1548123359680175,0.1401353031396865,293.1896667480469,297.1499938964844,293.1499938964844,0.0040686838328838,-321.5893249511719,296.72271728515625,0.5248971581459045,0.050000000745058,0.0484570451080799,293.1988220214844,297.1499938964844,293.1499938964844,0.2031587362289428,-3139.3193359375,304.1583557128906,0.9603869318962096,0.2862683534622192,0.2009063214063644,293.1302185058594,297.1499938964844,293.1499938964844,0.2435479164123535,-4896.7314453125,304.19451904296875,0.9990000128746032,0.3775822222232818,0.3124987185001373,293.2705383300781,297.1499938964844,293.1499938964844,0.006524066440761,-2304.4658203125,299.5300598144531,0.5248971581459045,0.050000000745058,0.2298593670129776,291.2286682128906,291.1499938964844,261.7774353027344,260.1208801269531,279.6787414550781,293.2706298828125,291.2298278808594,1.0,0.234016939997673,0.9291955828666688,0.9291955828666688,1.0,1.0,-1.1183369159698486,0.4829019904136657,0.6354349255561829,0.2097209692001342,0.0,0.0,0.5930366516113281,35.434200286865234,43.0,25.34496116638184,-13037.2822265625,146.783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3325500488281,308.3822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18214.435546875,18000.0,0.0,0.0,0.3049159646034241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290533542633057,0.629059910774231,-6.52212065688218e-06,0.0,0.0003094509593211,0.0,0.0,46.231712341308594,0.0,0.0,0.0,0.4167703688144684,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0947799459099769,-2193.033203125,304.1501159667969,0.7737133502960205,0.1549039334058761,0.1402722895145416,293.19219970703125,297.1499938964844,293.1499938964844,0.0040558911859989,-320.8146667480469,296.6949157714844,0.5208219885826111,0.050000000745058,0.0485002547502517,293.199951171875,297.1499938964844,293.1499938964844,0.2021481543779373,-3127.33203125,304.1571960449219,0.9516946077346802,0.2847975194454193,0.199922889471054,293.1102294921875,297.1499938964844,293.1499938964844,0.2491366118192672,-4994.21044921875,304.1695251464844,0.9990000128746032,0.3822005093097687,0.3189859688282013,293.2691955566406,297.1499938964844,293.1499938964844,0.006495292764157,-2298.0302734375,299.48779296875,0.5208219885826111,0.050000000745058,0.2300643324851989,291.21636962890625,291.1499938964844,261.7563781738281,260.1018371582031,279.6646423339844,293.2692565917969,291.2111511230469,1.0,0.2372867614030838,0.9293237924575806,0.9293237924575806,1.0,1.0,-1.1253925561904907,0.4861235618591308,0.6392689943313599,0.2113240361213684,0.0,0.0,0.5842936038970947,36.61862182617188,61.0,-26.791915893554688,-13010.2578125,150.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023498535156,308.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18177.490234375,18000.0,0.0,0.0,0.302137017250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073966026306152,0.6074029207229614,-6.351159299811116e-06,0.0,0.0003066306817345,0.0,0.0,43.10794448852539,0.0,0.0,0.0,0.4085956513881683,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0947799459099769,-2193.033203125,304.1501159667969,0.7737133502960205,0.1549039334058761,0.1402722895145416,293.19219970703125,297.1499938964844,293.1499938964844,0.0040558911859989,-320.8146667480469,296.6949157714844,0.5208219885826111,0.050000000745058,0.0485002547502517,293.199951171875,297.1499938964844,293.1499938964844,0.2021481543779373,-3127.33203125,304.1571960449219,0.9516946077346802,0.2847975194454193,0.199922889471054,293.1102294921875,297.1499938964844,293.1499938964844,0.2491366118192672,-4994.21044921875,304.1695251464844,0.9990000128746032,0.3822005093097687,0.3189859688282013,293.2691955566406,297.1499938964844,293.1499938964844,0.006495292764157,-2298.0302734375,299.48779296875,0.5208219885826111,0.050000000745058,0.2300643324851989,291.21636962890625,291.1499938964844,261.7563781738281,260.1018371582031,279.6646423339844,293.2692565917969,291.2111511230469,1.0,0.2372867614030838,0.9293237924575806,0.9293237924575806,1.0,1.0,-1.1253925561904907,0.4861235618591308,0.6392689943313599,0.2113240361213684,0.0,0.0,0.5842936038970947,36.61862182617188,61.0,-26.791915893554688,-13010.2578125,150.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023498535156,308.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18177.490234375,18000.0,0.0,0.0,0.302137017250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6073966026306152,0.6074029207229614,-6.351159299811116e-06,0.0,0.0003066306817345,0.0,0.0,43.10794448852539,0.0,0.0,0.0,0.4085956513881683,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0954876914620399,-2207.345703125,304.1488952636719,0.7564495801925659,0.1549321413040161,0.1404649168252945,293.1943054199219,297.1499938964844,293.1499938964844,0.0040637608617544,-322.2313537597656,296.63623046875,0.5078411102294922,0.050000000745058,0.0486595407128334,293.2011413574219,297.1499938964844,293.1499938964844,0.2021438479423523,-3128.623779296875,304.1548156738281,0.925225794315338,0.2832955121994018,0.1990001648664474,293.1256103515625,297.1499938964844,293.1499938964844,0.2714802324771881,-5361.98095703125,304.1254577636719,0.9990000128746032,0.3801689147949219,0.3418543636798858,293.2685852050781,297.1499938964844,293.1499938964844,0.0065011321566998,-2306.055419921875,299.4241943359375,0.5078411102294922,0.050000000745058,0.2308199107646942,291.15008544921875,291.1499938964844,261.7352294921875,260.08282470703125,279.642578125,293.2685852050781,291.1418762207031,1.0,0.2471515387296676,0.929453432559967,0.929453432559967,1.0,1.0,-1.1530559062957764,0.4985456764698028,0.6545102000236511,0.218235895037651,0.0,0.0,0.588375449180603,41.02853012084961,64.0,-82.60694885253906,-13213.4404296875,167.47804260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931396484375,308.3787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5703125,18000.0,0.0,0.0,0.2995971739292145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055359244346619,0.6055422425270081,-6.294504146353575e-06,0.0,0.0003040530427824,0.0,0.0,42.615272521972656,0.0,0.0,0.0,0.4075289368629455,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0954876914620399,-2207.345703125,304.1488952636719,0.7564495801925659,0.1549321413040161,0.1404649168252945,293.1943054199219,297.1499938964844,293.1499938964844,0.0040637608617544,-322.2313537597656,296.63623046875,0.5078411102294922,0.050000000745058,0.0486595407128334,293.2011413574219,297.1499938964844,293.1499938964844,0.2021438479423523,-3128.623779296875,304.1548156738281,0.925225794315338,0.2832955121994018,0.1990001648664474,293.1256103515625,297.1499938964844,293.1499938964844,0.2714802324771881,-5361.98095703125,304.1254577636719,0.9990000128746032,0.3801689147949219,0.3418543636798858,293.2685852050781,297.1499938964844,293.1499938964844,0.0065011321566998,-2306.055419921875,299.4241943359375,0.5078411102294922,0.050000000745058,0.2308199107646942,291.15008544921875,291.1499938964844,261.7352294921875,260.08282470703125,279.642578125,293.2685852050781,291.1418762207031,1.0,0.2471515387296676,0.929453432559967,0.929453432559967,1.0,1.0,-1.1530559062957764,0.4985456764698028,0.6545102000236511,0.218235895037651,0.0,0.0,0.588375449180603,41.02853012084961,64.0,-82.60694885253906,-13213.4404296875,167.47804260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931396484375,308.3787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5703125,18000.0,0.0,0.0,0.2995971739292145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6055359244346619,0.6055422425270081,-6.294504146353575e-06,0.0,0.0003040530427824,0.0,0.0,42.615272521972656,0.0,0.0,0.0,0.4075289368629455,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.096154861152172,-2220.746337890625,304.1481628417969,0.7390031814575195,0.1549280434846878,0.1406483501195907,293.1956787109375,297.1499938964844,293.1499938964844,0.004079011734575,-324.1494140625,296.5793762207031,0.4950509965419769,0.050000000745058,0.0488578230142593,293.2020874023437,297.1499938964844,293.1499938964844,0.2020961195230484,-3129.10888671875,304.1533508300781,0.8986037373542786,0.281804472208023,0.1981001049280166,293.1669311523437,297.1499938964844,293.1499938964844,0.2855258285999298,-5587.85302734375,304.112548828125,0.9909334182739258,0.3724145591259002,0.3550554811954498,293.269287109375,297.1499938964844,293.1499938964844,0.0065106963738799,-2314.82666015625,299.3572692871094,0.4950509965419769,0.050000000745058,0.231760486960411,291.08526611328125,291.1499938964844,261.71405029296875,260.0639038085937,279.62646484375,293.26922607421875,291.0825500488281,1.0,0.2558920681476593,0.9295830130577089,0.9295830130577089,1.0,1.0,-1.1690372228622437,0.505739688873291,0.6632975935935974,0.2222592830657959,0.0,0.0,0.6018631458282471,46.272605895996094,67.0,-66.42536926269531,-13443.537109375,182.7498321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5444641113281,308.41064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17800.916015625,18000.0,0.0,0.0,0.2983656227588653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263021230697632,0.6263085603713989,-6.407630280591548e-06,0.0,0.0003028031787835,0.0,0.0,45.30096054077149,0.0,0.0,0.0,0.4149070382118225,4.0,0.0,1.0
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.096154861152172,-2220.746337890625,304.1481628417969,0.7390031814575195,0.1549280434846878,0.1406483501195907,293.1956787109375,297.1499938964844,293.1499938964844,0.004079011734575,-324.1494140625,296.5793762207031,0.4950509965419769,0.050000000745058,0.0488578230142593,293.2020874023437,297.1499938964844,293.1499938964844,0.2020961195230484,-3129.10888671875,304.1533508300781,0.8986037373542786,0.281804472208023,0.1981001049280166,293.1669311523437,297.1499938964844,293.1499938964844,0.2855258285999298,-5587.85302734375,304.112548828125,0.9909334182739258,0.3724145591259002,0.3550554811954498,293.269287109375,297.1499938964844,293.1499938964844,0.0065106963738799,-2314.82666015625,299.3572692871094,0.4950509965419769,0.050000000745058,0.231760486960411,291.08526611328125,291.1499938964844,261.71405029296875,260.0639038085937,279.62646484375,293.26922607421875,291.0825500488281,1.0,0.2558920681476593,0.9295830130577089,0.9295830130577089,1.0,1.0,-1.1690372228622437,0.505739688873291,0.6632975935935974,0.2222592830657959,0.0,0.0,0.6018631458282471,46.272605895996094,67.0,-66.42536926269531,-13443.537109375,182.7498321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5444641113281,308.41064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17800.916015625,18000.0,0.0,0.0,0.2983656227588653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6263021230697632,0.6263085603713989,-6.407630280591548e-06,0.0,0.0003028031787835,0.0,0.0,45.30096054077149,0.0,0.0,0.0,0.4149070382118225,4.0,0.0,1.0
