time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0962051302194595,-2221.561279296875,304.1484069824219,0.7298479080200195,0.154903694987297,0.1407574415206909,293.1962585449219,297.1499938964844,293.1499938964844,0.0040843388997018,-324.497314453125,296.571533203125,0.488296627998352,0.050000000745058,0.048980463296175,293.2025756835937,297.1499938964844,293.1499938964844,0.2014674991369247,-3121.18212890625,304.1539001464844,0.8853684067726135,0.2810507118701935,0.1976742446422577,293.1799621582031,297.1499938964844,293.1499938964844,0.2831664979457855,-5544.53564453125,304.1236572265625,0.9769509434700012,0.3696337342262268,0.3519560098648071,293.27001953125,297.1499938964844,293.1499938964844,0.0065075131133198,-2313.948974609375,299.3356018066406,0.488296627998352,0.050000000745058,0.2323422282934188,291.08807373046875,291.1499938964844,261.7034912109375,260.054443359375,279.6227722167969,293.2698974609375,291.0911865234375,1.0,0.259639024734497,0.9296478629112244,0.9296478629112244,1.0,1.0,-1.16616952419281,0.5044393539428711,0.6617302298545837,0.2215722054243087,0.0,0.0,0.6058686375617981,49.33853530883789,67.0,-18.55343437194824,-13482.5556640625,187.8813323974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4885559082031,308.4339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17801.0,18000.0,0.0,0.0,0.2981902956962585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379400491714478,0.6379465460777283,-6.49699450150365e-06,0.0,0.000302625237964,0.0,0.0,47.000465393066406,0.0,0.0,0.0,0.4192319810390472,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961490496993064,-2220.251220703125,304.1488037109375,0.7221105694770813,0.1548534035682678,0.1408304572105407,293.1968688964844,297.1499938964844,293.1499938964844,0.0040836897678673,-324.28253173828125,296.5705261230469,0.4824692904949188,0.050000000745058,0.0490929558873176,293.203125,297.1499938964844,293.1499938964844,0.2006472647190094,-3110.736328125,304.1546630859375,0.8742337822914124,0.280276209115982,0.1972252279520034,293.18731689453125,297.1499938964844,293.1499938964844,0.2811257243156433,-5509.71044921875,304.1321105957031,0.9641702771186828,0.3678070902824402,0.34992116689682,293.2708435058594,297.1499938964844,293.1499938964844,0.0064964732155203,-2310.05712890625,299.3179626464844,0.4824692904949188,0.050000000745058,0.2328758537769317,291.1030578613281,291.1499938964844,261.6929016113281,260.0450439453125,279.6190185546875,293.270751953125,291.1056823730469,1.0,0.263093501329422,0.9295940399169922,0.9295940399169922,1.0,1.0,-1.164050579071045,0.503511905670166,0.6605386734008789,0.2209586799144745,0.0,0.0,0.607488214969635,52.15536117553711,70.0,6.997855186462402,-13488.638671875,192.79278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4267883300781,308.422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17864.78125,18000.0,0.0,0.0,0.2981927990913391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444151401519775,0.6444216966629028,-6.561841018992709e-06,0.0,0.0003026277991011,0.0,0.0,48.05069351196289,0.0,0.0,0.0,0.4218398928642273,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961180701851844,-2219.430908203125,304.1492614746094,0.7089474201202393,0.1547259092330932,0.1409129947423935,293.1980895996094,297.1499938964844,293.1499938964844,0.0040822867304086,-324.0439758300781,296.5588073730469,0.4720392823219299,0.050000000745058,0.049293927848339,293.2041931152344,297.1499938964844,293.1499938964844,0.1992401182651519,-3093.07080078125,304.1554260253906,0.856471598148346,0.2787140905857086,0.1962877064943313,293.1937255859375,297.1499938964844,293.1499938964844,0.2789044082164764,-5471.74072265625,304.1415710449219,0.942264437675476,0.3655449151992798,0.3476050198078155,293.27252197265625,297.1499938964844,293.1499938964844,0.0064752912148833,-2303.83984375,299.2763977050781,0.4720392823219299,0.050000000745058,0.2338291704654693,291.1168518066406,291.1499938964844,261.6717834472656,260.0263366699219,279.6108703613281,293.2724304199219,291.1175842285156,1.0,0.2693063616752624,0.9294864535331726,0.9294864535331726,1.0,1.0,-1.1616290807724,0.5024660229682922,0.6591630578041077,0.2202120423316955,0.0,0.0,0.6107866764068604,57.207027435302734,73.0,12.392744064331056,-13478.4931640625,202.00489807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30718994140625,308.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.8515625,18000.0,0.0,0.0,0.2985252141952514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6521028876304626,0.6521095037460327,-6.635725640080636e-06,0.0,0.0003029651415999,0.0,0.0,49.29677200317383,0.0,0.0,0.0,0.4250382483005523,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961180701851844,-2219.430908203125,304.1492614746094,0.7089474201202393,0.1547259092330932,0.1409129947423935,293.1980895996094,297.1499938964844,293.1499938964844,0.0040822867304086,-324.0439758300781,296.5588073730469,0.4720392823219299,0.050000000745058,0.049293927848339,293.2041931152344,297.1499938964844,293.1499938964844,0.1992401182651519,-3093.07080078125,304.1554260253906,0.856471598148346,0.2787140905857086,0.1962877064943313,293.1937255859375,297.1499938964844,293.1499938964844,0.2789044082164764,-5471.74072265625,304.1415710449219,0.942264437675476,0.3655449151992798,0.3476050198078155,293.27252197265625,297.1499938964844,293.1499938964844,0.0064752912148833,-2303.83984375,299.2763977050781,0.4720392823219299,0.050000000745058,0.2338291704654693,291.1168518066406,291.1499938964844,261.6717834472656,260.0263366699219,279.6108703613281,293.2724304199219,291.1175842285156,1.0,0.2693063616752624,0.9294864535331726,0.9294864535331726,1.0,1.0,-1.1616290807724,0.5024660229682922,0.6591630578041077,0.2202120423316955,0.0,0.0,0.6107866764068604,57.207027435302734,73.0,12.392744064331056,-13478.4931640625,202.00489807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30718994140625,308.3656616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.8515625,18000.0,0.0,0.0,0.2985252141952514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6521028876304626,0.6521095037460327,-6.635725640080636e-06,0.0,0.0003029651415999,0.0,0.0,49.29677200317383,0.0,0.0,0.0,0.4250382483005523,4.0,0.0,1.0
484740,293.14971923828125,297.1499938964844,293.1499938964844,0.0961178168654441,-2219.3037109375,304.1495056152344,0.6976823806762695,0.154600441455841,0.1409685164690017,293.1990966796875,297.1499938964844,293.1499938964844,0.0040810122154653,-323.8934631347656,296.5429077148437,0.4617336094379425,0.050000000745058,0.0494730211794376,293.2050170898437,297.1499938964844,293.1499938964844,0.1979353874921798,-3076.80810546875,304.1557922363281,0.8426359295845032,0.2771726250648498,0.1953421682119369,293.1955871582031,297.1499938964844,293.1499938964844,0.2776153981685638,-5449.9306640625,304.1464538574219,0.9243249893188475,0.3640579581260681,0.3462543487548828,293.27398681640625,297.1499938964844,293.1499938964844,0.0064533939585089,-2297.880615234375,299.2321472167969,0.4617336094379425,0.050000000745058,0.234678715467453,291.1230773925781,291.1499938964844,261.65069580078125,260.0077819824219,279.6023254394531,293.2738952636719,291.1236267089844,1.0,0.2747894525527954,0.929378867149353,0.929378867149353,1.0,1.0,-1.160174012184143,0.5018466711044312,0.6583272814750671,0.2197325527667999,0.0,0.0,0.6139388680458069,61.71890640258789,61.0,9.789006233215332,-13474.068359375,210.43576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996765136719,308.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17935.32421875,18000.0,0.0,0.0,0.2991928458213806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591026186943054,0.6591092944145203,-6.694053809042089e-06,0.0,0.0003036427078768,0.0,0.0,50.394168853759766,0.0,0.0,0.0,0.4278009533882141,4.0,0.0,1.0
484800,293.14971923828125,297.1499938964844,293.1499938964844,0.0961178168654441,-2219.3037109375,304.1495056152344,0.6976823806762695,0.154600441455841,0.1409685164690017,293.1990966796875,297.1499938964844,293.1499938964844,0.0040810122154653,-323.8934631347656,296.5429077148437,0.4617336094379425,0.050000000745058,0.0494730211794376,293.2050170898437,297.1499938964844,293.1499938964844,0.1979353874921798,-3076.80810546875,304.1557922363281,0.8426359295845032,0.2771726250648498,0.1953421682119369,293.1955871582031,297.1499938964844,293.1499938964844,0.2776153981685638,-5449.9306640625,304.1464538574219,0.9243249893188475,0.3640579581260681,0.3462543487548828,293.27398681640625,297.1499938964844,293.1499938964844,0.0064533939585089,-2297.880615234375,299.2321472167969,0.4617336094379425,0.050000000745058,0.234678715467453,291.1230773925781,291.1499938964844,261.65069580078125,260.0077819824219,279.6023254394531,293.2738952636719,291.1236267089844,1.0,0.2747894525527954,0.929378867149353,0.929378867149353,1.0,1.0,-1.160174012184143,0.5018466711044312,0.6583272814750671,0.2197325527667999,0.0,0.0,0.6139388680458069,61.71890640258789,61.0,9.789006233215332,-13474.068359375,210.43576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996765136719,308.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17935.32421875,18000.0,0.0,0.0,0.2991928458213806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591026186943054,0.6591092944145203,-6.694053809042089e-06,0.0,0.0003036427078768,0.0,0.0,50.394168853759766,0.0,0.0,0.0,0.4278009533882141,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0960107743740081,-2217.186279296875,304.1498413085937,0.6970971822738647,0.1545239239931106,0.1408898532390594,293.19976806640625,297.1499938964844,293.1499938964844,0.0040659364312887,-322.6907958984375,296.5272216796875,0.4612900614738464,0.050000000745058,0.0494804382324218,293.2054443359375,297.1499938964844,293.1499938964844,0.1965264528989792,-3059.2255859375,304.1562194824219,0.8407350182533264,0.2756907343864441,0.1943018138408661,293.1957092285156,297.1499938964844,293.1499938964844,0.2764438986778259,-5430.564453125,304.1495666503906,0.9224661588668824,0.3628733158111572,0.3450885713100433,293.2750549316406,297.1499938964844,293.1499938964844,0.0064063826575875,-2284.24755859375,299.18817138671875,0.4612900614738464,0.050000000745058,0.2347138822078704,291.1285400390625,291.1499938964844,261.6297302246094,259.9894104003906,279.59423828125,293.2750244140625,291.1292419433594,1.0,0.2741855382919311,0.9294297099113464,0.9294297099113464,1.0,1.0,-1.157483458518982,0.5006702542304993,0.6568131446838379,0.2189686000347137,0.0,0.0,0.6164571642875671,61.86719512939453,49.0,9.188828468322754,-13460.4423828125,209.8300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,308.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17946.623046875,18000.0,0.0,0.0,0.3000840842723846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6649650931358337,0.6649718284606934,-6.743745871062856e-06,0.0,0.0003045471967197,0.0,0.0,51.32943344116211,0.0,0.0,0.0,0.430120438337326,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0960107743740081,-2217.186279296875,304.1498413085937,0.6970971822738647,0.1545239239931106,0.1408898532390594,293.19976806640625,297.1499938964844,293.1499938964844,0.0040659364312887,-322.6907958984375,296.5272216796875,0.4612900614738464,0.050000000745058,0.0494804382324218,293.2054443359375,297.1499938964844,293.1499938964844,0.1965264528989792,-3059.2255859375,304.1562194824219,0.8407350182533264,0.2756907343864441,0.1943018138408661,293.1957092285156,297.1499938964844,293.1499938964844,0.2764438986778259,-5430.564453125,304.1495666503906,0.9224661588668824,0.3628733158111572,0.3450885713100433,293.2750549316406,297.1499938964844,293.1499938964844,0.0064063826575875,-2284.24755859375,299.18817138671875,0.4612900614738464,0.050000000745058,0.2347138822078704,291.1285400390625,291.1499938964844,261.6297302246094,259.9894104003906,279.59423828125,293.2750244140625,291.1292419433594,1.0,0.2741855382919311,0.9294297099113464,0.9294297099113464,1.0,1.0,-1.157483458518982,0.5006702542304993,0.6568131446838379,0.2189686000347137,0.0,0.0,0.6164571642875671,61.86719512939453,49.0,9.188828468322754,-13460.4423828125,209.8300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,308.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17946.623046875,18000.0,0.0,0.0,0.3000840842723846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6649650931358337,0.6649718284606934,-6.743745871062856e-06,0.0,0.0003045471967197,0.0,0.0,51.32943344116211,0.0,0.0,0.0,0.430120438337326,4.0,0.0,1.0
484980,293.1500244140625,297.1499938964844,293.1499938964844,0.0958443284034729,-2213.940185546875,304.1501770019531,0.7048915028572083,0.1545397639274597,0.1407610476016998,293.1999816894531,297.1499938964844,293.1499938964844,0.004039829596877,-320.61688232421875,296.5137023925781,0.4688603579998016,0.050000000745058,0.0493518561124801,293.2053527832031,297.1499938964844,293.1499938964844,0.1950386017560959,-3040.616455078125,304.1566162109375,0.8479222655296326,0.2743049263954162,0.1932249814271927,293.1949768066406,297.1499938964844,293.1499938964844,0.2752260565757751,-5410.77294921875,304.1517028808594,0.9329718351364136,0.3618618547916412,0.3439723253250122,293.2757263183594,297.1499938964844,293.1499938964844,0.0063395616598427,-2264.278564453125,299.1458435058594,0.4688603579998016,0.050000000745058,0.2341039627790451,291.135986328125,291.1499938964844,261.60888671875,259.97125244140625,279.58648681640625,293.27569580078125,291.1368103027344,1.0,0.2694177329540252,0.9294805526733398,0.9294805526733398,1.0,1.0,-1.1538103818893433,0.4990493357181549,0.6547610759735107,0.2179685980081558,0.0,0.0,0.617840588092804,58.55880737304688,37.0,10.45017433166504,-13437.234375,202.1134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04345703125,308.2410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.158203125,18000.0,0.0,0.0,0.3010464310646057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688441038131714,0.668850839138031,-6.779581781302113e-06,0.0,0.0003055238630622,0.0,0.0,51.97183609008789,0.0,0.0,0.0,0.4316814243793487,4.0,0.0,1.0
485040,293.1500244140625,297.1499938964844,293.1499938964844,0.0958443284034729,-2213.940185546875,304.1501770019531,0.7048915028572083,0.1545397639274597,0.1407610476016998,293.1999816894531,297.1499938964844,293.1499938964844,0.004039829596877,-320.61688232421875,296.5137023925781,0.4688603579998016,0.050000000745058,0.0493518561124801,293.2053527832031,297.1499938964844,293.1499938964844,0.1950386017560959,-3040.616455078125,304.1566162109375,0.8479222655296326,0.2743049263954162,0.1932249814271927,293.1949768066406,297.1499938964844,293.1499938964844,0.2752260565757751,-5410.77294921875,304.1517028808594,0.9329718351364136,0.3618618547916412,0.3439723253250122,293.2757263183594,297.1499938964844,293.1499938964844,0.0063395616598427,-2264.278564453125,299.1458435058594,0.4688603579998016,0.050000000745058,0.2341039627790451,291.135986328125,291.1499938964844,261.60888671875,259.97125244140625,279.58648681640625,293.27569580078125,291.1368103027344,1.0,0.2694177329540252,0.9294805526733398,0.9294805526733398,1.0,1.0,-1.1538103818893433,0.4990493357181549,0.6547610759735107,0.2179685980081558,0.0,0.0,0.617840588092804,58.55880737304688,37.0,10.45017433166504,-13437.234375,202.1134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04345703125,308.2410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.158203125,18000.0,0.0,0.0,0.3010464310646057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688441038131714,0.668850839138031,-6.779581781302113e-06,0.0,0.0003055238630622,0.0,0.0,51.97183609008789,0.0,0.0,0.0,0.4316814243793487,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957544296979904,-2212.193359375,304.1502990722656,0.711371660232544,0.1545795202255249,0.1406919658184051,293.1999206542969,297.1499938964844,293.1499938964844,0.0040240678936243,-319.36785888671875,296.507568359375,0.4743072688579559,0.050000000745058,0.0492514297366142,293.20513916015625,297.1499938964844,293.1499938964844,0.1942874193191528,-3031.21484375,304.1567687988281,0.8545181155204773,0.2736467719078064,0.1926845610141754,293.1944274902344,297.1499938964844,293.1499938964844,0.274609625339508,-5400.84716796875,304.15252685546875,0.9420612454414368,0.3614028096199035,0.3434261381626129,293.27587890625,297.1499938964844,293.1499938964844,0.0063013415783643,-2252.732177734375,299.12518310546875,0.4743072688579559,0.050000000745058,0.2336275726556778,291.1399841308594,291.1499938964844,261.5985107421875,259.9622802734375,279.58270263671875,293.2758483886719,291.1408386230469,1.0,0.2658210396766662,0.9295059442520142,0.9295059442520142,1.0,1.0,-1.151731014251709,0.4981279969215393,0.6536029577255249,0.2174136191606521,0.0,0.0,0.6181073188781738,55.9864616394043,37.0,10.923699378967283,-13422.6923828125,196.3950653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02081298828125,308.2313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17977.0078125,18000.0,0.0,0.0,0.3015095591545105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699073314666748,0.6699141263961792,-6.790679435653146e-06,0.0,0.0003059938899241,0.0,0.0,52.1564826965332,0.0,0.0,0.0,0.4321218132972717,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956636220216751,-2210.4306640625,304.1504211425781,0.7191177606582642,0.154638335108757,0.1406232416629791,293.1997375488281,297.1499938964844,293.1499938964844,0.0040070177055895,-318.01776123046875,296.5018310546875,0.4804502725601196,0.050000000745058,0.0491325818002224,293.2048034667969,297.1499938964844,293.1499938964844,0.1935366839170456,-3021.815673828125,304.15692138671875,0.8632327318191528,0.2730101943016052,0.1921459883451461,293.1937561035156,297.1499938964844,293.1499938964844,0.2739915549755096,-5390.93994140625,304.1531982421875,0.953378438949585,0.3609695732593536,0.3428874611854553,293.27593994140625,297.1499938964844,293.1499938964844,0.0062608295120298,-2240.42236328125,299.1048278808594,0.4804502725601196,0.050000000745058,0.2330638170242309,291.14410400390625,291.1499938964844,261.5881652832031,259.953369140625,279.5789489746094,293.2759094238281,291.1449584960937,1.0,0.261558473110199,0.9295375347137452,0.9295375347137452,1.0,1.0,-1.1495361328125,0.4971539080142975,0.6523822546005249,0.2168340384960174,0.0,0.0,0.6180877089500427,52.9462890625,25.0,11.276467323303224,-13406.6181640625,189.7452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053100585937,308.2251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.083984375,18000.0,0.0,0.0,0.3019393980503082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6703800559043884,0.6703868508338928,-6.7970313466503285e-06,0.0,0.0003064301272388,0.0,0.0,52.24731063842773,0.0,0.0,0.0,0.432329922914505,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954875722527504,-2207.016845703125,304.15057373046875,0.7391267418861389,0.1548061370849609,0.1404935717582702,293.1990661621094,297.1499938964844,293.1499938964844,0.003970293328166,-315.11309814453125,296.4913024902344,0.4953226447105407,0.050000000745058,0.048853300511837,293.2039489746094,297.1499938964844,293.1499938964844,0.1920498460531234,-3003.192626953125,304.1570739746094,0.8880423307418823,0.2717958390712738,0.1910805255174636,293.1922302246094,297.1499938964844,293.1499938964844,0.2727646231651306,-5371.380859375,304.1541442871094,0.9809402227401732,0.3601700663566589,0.3418349325656891,293.2757568359375,297.1499938964844,293.1499938964844,0.0061751883476972,-2214.215576171875,299.0648803710937,0.4953226447105407,0.050000000745058,0.2317390143871307,291.15234375,291.1499938964844,261.5676574707031,259.93572998046875,279.57159423828125,293.2757873535156,291.1531982421875,1.0,0.2513603866100311,0.929600715637207,0.929600715637207,1.0,1.0,-1.1449130773544312,0.4950976371765136,0.6498153805732727,0.2156285792589187,0.0,0.0,0.6172180771827698,45.81010055541992,25.0,11.424549102783203,-13370.5390625,174.39183044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952697753906,308.2225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.265625,18000.0,0.0,0.0,0.3026463389396667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695621013641357,0.6695688962936401,-6.7953928919450846e-06,0.0,0.0003071475657634,0.0,0.0,52.14696502685547,0.0,0.0,0.0,0.4320521056652069,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954875722527504,-2207.016845703125,304.15057373046875,0.7391267418861389,0.1548061370849609,0.1404935717582702,293.1990661621094,297.1499938964844,293.1499938964844,0.003970293328166,-315.11309814453125,296.4913024902344,0.4953226447105407,0.050000000745058,0.048853300511837,293.2039489746094,297.1499938964844,293.1499938964844,0.1920498460531234,-3003.192626953125,304.1570739746094,0.8880423307418823,0.2717958390712738,0.1910805255174636,293.1922302246094,297.1499938964844,293.1499938964844,0.2727646231651306,-5371.380859375,304.1541442871094,0.9809402227401732,0.3601700663566589,0.3418349325656891,293.2757568359375,297.1499938964844,293.1499938964844,0.0061751883476972,-2214.215576171875,299.0648803710937,0.4953226447105407,0.050000000745058,0.2317390143871307,291.15234375,291.1499938964844,261.5676574707031,259.93572998046875,279.57159423828125,293.2757873535156,291.1531982421875,1.0,0.2513603866100311,0.929600715637207,0.929600715637207,1.0,1.0,-1.1449130773544312,0.4950976371765136,0.6498153805732727,0.2156285792589187,0.0,0.0,0.6172180771827698,45.81010055541992,25.0,11.424549102783203,-13370.5390625,174.39183044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952697753906,308.2225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.265625,18000.0,0.0,0.0,0.3026463389396667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695621013641357,0.6695688962936401,-6.7953928919450846e-06,0.0,0.0003071475657634,0.0,0.0,52.14696502685547,0.0,0.0,0.0,0.4320521056652069,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954162776470184,-2205.603759765625,304.1504821777344,0.7574540376663208,0.1550077646970749,0.1404773443937301,293.19805908203125,297.1499938964844,293.1499938964844,0.0039411936886608,-312.8091735839844,296.481201171875,0.5085552930831909,0.050000000745058,0.0486498177051544,293.20294189453125,297.1499938964844,293.1499938964844,0.1907076239585876,-2986.418701171875,304.1569519042969,0.9105648398399352,0.2706330418586731,0.190113753080368,293.1904602050781,297.1499938964844,293.1499938964844,0.2709503173828125,-5341.94580078125,304.1559753417969,0.9990000128746032,0.3594596087932586,0.3400580286979675,293.2753601074219,297.1499938964844,293.1499938964844,0.0061026746407151,-2192.0185546875,299.025146484375,0.5085552930831909,0.050000000745058,0.2307737916707992,291.1592102050781,291.1499938964844,261.5473327636719,259.9184265136719,279.5643920898437,293.275390625,291.1597900390625,1.0,0.2438544631004333,0.929663896560669,0.929663896560669,1.0,1.0,-1.140250325202942,0.4930079281330108,0.6472423672676086,0.2144613862037658,0.0,0.0,0.6154977679252625,40.59413528442383,25.0,9.400816917419434,-13331.3486328125,162.86553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.23065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.689453125,18000.0,0.0,0.0,0.3030923306941986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666597127914429,0.6666665077209473,-6.776008376618847e-06,0.0,0.0003076001885347,0.0,0.0,51.70985794067383,0.0,0.0,0.0,0.4309530556201935,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954162776470184,-2205.603759765625,304.1504821777344,0.7574540376663208,0.1550077646970749,0.1404773443937301,293.19805908203125,297.1499938964844,293.1499938964844,0.0039411936886608,-312.8091735839844,296.481201171875,0.5085552930831909,0.050000000745058,0.0486498177051544,293.20294189453125,297.1499938964844,293.1499938964844,0.1907076239585876,-2986.418701171875,304.1569519042969,0.9105648398399352,0.2706330418586731,0.190113753080368,293.1904602050781,297.1499938964844,293.1499938964844,0.2709503173828125,-5341.94580078125,304.1559753417969,0.9990000128746032,0.3594596087932586,0.3400580286979675,293.2753601074219,297.1499938964844,293.1499938964844,0.0061026746407151,-2192.0185546875,299.025146484375,0.5085552930831909,0.050000000745058,0.2307737916707992,291.1592102050781,291.1499938964844,261.5473327636719,259.9184265136719,279.5643920898437,293.275390625,291.1597900390625,1.0,0.2438544631004333,0.929663896560669,0.929663896560669,1.0,1.0,-1.140250325202942,0.4930079281330108,0.6472423672676086,0.2144613862037658,0.0,0.0,0.6154977679252625,40.59413528442383,25.0,9.400816917419434,-13331.3486328125,162.86553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.23065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.689453125,18000.0,0.0,0.0,0.3030923306941986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666597127914429,0.6666665077209473,-6.776008376618847e-06,0.0,0.0003076001885347,0.0,0.0,51.70985794067383,0.0,0.0,0.0,0.4309530556201935,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952852368354797,-2202.791259765625,304.15057373046875,0.7689495086669922,0.1552132219076156,0.1405653953552246,293.1966857910156,297.1499938964844,293.1499938964844,0.0039200140163302,-310.90606689453125,296.4820861816406,0.5168708562850952,0.050000000745058,0.0485450103878974,293.2019348144531,297.1499938964844,293.1499938964844,0.1891927868127823,-2967.15576171875,304.1571960449219,0.924702525138855,0.2694973945617676,0.1892445683479309,293.1756896972656,297.1499938964844,293.1499938964844,0.2574375867843628,-5118.171875,304.1761474609375,0.9990000128746032,0.3613836467266083,0.3255681693553924,293.2746276855469,297.1499938964844,293.1499938964844,0.0060419822111725,-2172.001220703125,298.9929504394531,0.5168708562850952,0.050000000745058,0.2302766293287277,291.1824645996094,291.1499938964844,261.5272827148437,259.9014587402344,279.56231689453125,293.2746887207031,291.18634033203125,1.0,0.2376896291971206,0.929748237133026,0.929748237133026,1.0,1.0,-1.1220728158950806,0.4849356412887573,0.6371371746063232,0.2097265273332595,0.0,0.0,0.6100395917892456,37.68999099731445,25.0,34.8776969909668,-13192.095703125,151.98849487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,308.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.1015625,18000.0,0.0,0.0,0.3030158877372741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596016883850098,0.6596084237098694,-6.731922439939808e-06,0.0,0.0003075225977227,0.0,0.0,50.67450714111328,0.0,0.0,0.0,0.4282252788543701,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952852368354797,-2202.791259765625,304.15057373046875,0.7689495086669922,0.1552132219076156,0.1405653953552246,293.1966857910156,297.1499938964844,293.1499938964844,0.0039200140163302,-310.90606689453125,296.4820861816406,0.5168708562850952,0.050000000745058,0.0485450103878974,293.2019348144531,297.1499938964844,293.1499938964844,0.1891927868127823,-2967.15576171875,304.1571960449219,0.924702525138855,0.2694973945617676,0.1892445683479309,293.1756896972656,297.1499938964844,293.1499938964844,0.2574375867843628,-5118.171875,304.1761474609375,0.9990000128746032,0.3613836467266083,0.3255681693553924,293.2746276855469,297.1499938964844,293.1499938964844,0.0060419822111725,-2172.001220703125,298.9929504394531,0.5168708562850952,0.050000000745058,0.2302766293287277,291.1824645996094,291.1499938964844,261.5272827148437,259.9014587402344,279.56231689453125,293.2746887207031,291.18634033203125,1.0,0.2376896291971206,0.929748237133026,0.929748237133026,1.0,1.0,-1.1220728158950806,0.4849356412887573,0.6371371746063232,0.2097265273332595,0.0,0.0,0.6100395917892456,37.68999099731445,25.0,34.8776969909668,-13192.095703125,151.98849487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,308.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.1015625,18000.0,0.0,0.0,0.3030158877372741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596016883850098,0.6596084237098694,-6.731922439939808e-06,0.0,0.0003075225977227,0.0,0.0,50.67450714111328,0.0,0.0,0.0,0.4282252788543701,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951356366276741,-2199.59814453125,304.1506042480469,0.7787384986877441,0.1554042249917984,0.1406615078449249,293.1952514648437,297.1499938964844,293.1499938964844,0.003898819675669,-308.9721984863281,296.4867553710937,0.5240491628646851,0.050000000745058,0.0484659001231193,293.2010498046875,297.1499938964844,293.1499938964844,0.187651976943016,-2947.52099609375,304.1573486328125,0.9363577365875244,0.2683598697185516,0.1883922964334488,293.14825439453125,297.1499938964844,293.1499938964844,0.2449634820222854,-4921.64013671875,304.1878356933594,0.9990000128746032,0.3662835359573364,0.3138256072998047,293.2734680175781,297.1499938964844,293.1499938964844,0.0059844669885933,-2152.6845703125,298.9644470214844,0.5240491628646851,0.050000000745058,0.2299013584852218,291.2109680175781,291.1499938964844,261.5074768066406,259.8848571777344,279.55908203125,293.2735595703125,291.2129821777344,1.0,0.2325947433710098,0.9298325777053832,0.9298325777053832,1.0,1.0,-1.1056015491485596,0.4775799512863159,0.6280215382575989,0.2056116610765457,0.0,0.0,0.5998188257217407,35.4669189453125,25.0,33.01431655883789,-13016.861328125,143.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17510986328125,308.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.474609375,18000.0,0.0,0.0,0.3020497262477875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414316892623901,0.6414383053779602,-6.608129751839442e-06,0.0,0.0003065420896746,0.0,0.0,48.00797653198242,0.0,0.0,0.0,0.4213998317718506,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951356366276741,-2199.59814453125,304.1506042480469,0.7787384986877441,0.1554042249917984,0.1406615078449249,293.1952514648437,297.1499938964844,293.1499938964844,0.003898819675669,-308.9721984863281,296.4867553710937,0.5240491628646851,0.050000000745058,0.0484659001231193,293.2010498046875,297.1499938964844,293.1499938964844,0.187651976943016,-2947.52099609375,304.1573486328125,0.9363577365875244,0.2683598697185516,0.1883922964334488,293.14825439453125,297.1499938964844,293.1499938964844,0.2449634820222854,-4921.64013671875,304.1878356933594,0.9990000128746032,0.3662835359573364,0.3138256072998047,293.2734680175781,297.1499938964844,293.1499938964844,0.0059844669885933,-2152.6845703125,298.9644470214844,0.5240491628646851,0.050000000745058,0.2299013584852218,291.2109680175781,291.1499938964844,261.5074768066406,259.8848571777344,279.55908203125,293.2735595703125,291.2129821777344,1.0,0.2325947433710098,0.9298325777053832,0.9298325777053832,1.0,1.0,-1.1056015491485596,0.4775799512863159,0.6280215382575989,0.2056116610765457,0.0,0.0,0.5998188257217407,35.4669189453125,25.0,33.01431655883789,-13016.861328125,143.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17510986328125,308.32720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.474609375,18000.0,0.0,0.0,0.3020497262477875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6414316892623901,0.6414383053779602,-6.608129751839442e-06,0.0,0.0003065420896746,0.0,0.0,48.00797653198242,0.0,0.0,0.0,0.4213998317718506,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.095119334757328,-2199.19677734375,304.1505432128906,0.783302903175354,0.15550597012043,0.1407178044319152,293.1944885253906,297.1499938964844,293.1499938964844,0.0038900622166693,-308.2191162109375,296.4856262207031,0.5274225473403931,0.050000000745058,0.0484317503869533,293.2006225585937,297.1499938964844,293.1499938964844,0.1869976371526718,-2939.26611328125,304.1571960449219,0.9415843486785888,0.2678007185459137,0.1879750341176986,293.13311767578125,297.1499938964844,293.1499938964844,0.2397826761007309,-4838.11669921875,304.1903686523437,0.9990000128746032,0.3692796528339386,0.308618813753128,293.2726745605469,297.1499938964844,293.1499938964844,0.0059591876342892,-2144.550048828125,298.9483642578125,0.5274225473403931,0.050000000745058,0.2297393828630447,291.21875,291.1499938964844,261.4976806640625,259.876708984375,279.5568542480469,293.2727966308594,291.22003173828125,1.0,0.2303945571184158,0.9298747777938844,0.9298747777938844,1.0,1.0,-1.0986827611923218,0.4745077490806579,0.624174952507019,0.2038529366254806,0.0,0.0,0.594439685344696,34.51002502441406,25.0,25.813352584838867,-12934.39453125,139.7608184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479553222656,308.3500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18188.880859375,18000.0,0.0,0.0,0.3011990487575531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308247447013855,0.630831241607666,-6.529893198603531e-06,0.0,0.0003056787536479,0.0,0.0,46.457481384277344,0.0,0.0,0.0,0.4173867106437683,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951346158981323,-2199.431396484375,304.1504211425781,0.7875960469245911,0.1556149125099182,0.1407831907272339,293.1936340332031,297.1499938964844,293.1499938964844,0.0038824239745736,-307.5850830078125,296.4830627441406,0.5306023955345154,0.050000000745058,0.0484011173248291,293.2001342773437,297.1499938964844,293.1499938964844,0.1864027827978134,-2931.80224609375,304.156982421875,0.946334958076477,0.2672508060932159,0.1875662803649902,293.1179504394531,297.1499938964844,293.1499938964844,0.2350867688655853,-4762.458984375,304.1915283203125,0.9990000128746032,0.3724701106548309,0.3038716912269592,293.2717590332031,297.1499938964844,293.1499938964844,0.0059359562583267,-2137.24853515625,298.931640625,0.5306023955345154,0.050000000745058,0.2295940518379211,291.2235107421875,291.1499938964844,261.48797607421875,259.86865234375,279.5543212890625,293.2718811035156,291.2242126464844,1.0,0.2283919006586074,0.9299795627593994,0.9299795627593994,1.0,1.0,-1.0923609733581543,0.4717043936252594,0.6206566691398621,0.2022528946399688,0.0,0.0,0.589048445224762,33.650604248046875,28.0,18.223392486572266,-12856.4716796875,136.50106811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287658691406,308.37579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.68359375,18000.0,0.0,0.0,0.3001143634319305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200187802314758,0.6200252175331116,-6.449125976359937e-06,0.0,0.0003045779303647,0.0,0.0,44.90330505371094,0.0,0.0,0.0,0.4132987558841705,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0952844619750976,-2202.291748046875,304.1500244140625,0.7929080128669739,0.1558461189270019,0.1409535557031631,293.1917724609375,297.1499938964844,293.1499938964844,0.0038714646361768,-306.7674560546875,296.47271728515625,0.5344367623329163,0.050000000745058,0.0483659990131855,293.19921875,297.1499938964844,293.1499938964844,0.1854302436113357,-2919.765869140625,304.15625,0.9513278603553772,0.2661712765693664,0.1867840439081192,293.0910339355469,297.1499938964844,293.1499938964844,0.2295250296592712,-4674.46044921875,304.186767578125,0.9990000128746032,0.3787547647953033,0.298336386680603,293.26959228515625,297.1499938964844,293.1499938964844,0.0058973040431737,-2125.8271484375,298.89532470703125,0.5344367623329163,0.050000000745058,0.2294274866580963,291.2228088378906,291.1499938964844,261.46881103515625,259.8528747558594,279.5473327636719,293.2697448730469,291.2216186523437,1.0,0.2261539548635482,0.9301891326904296,0.9301891326904296,1.0,1.0,-1.0847378969192505,0.4683305919170379,0.6164073348045349,0.2003276944160461,0.0,0.0,0.5791933536529541,32.6609992980957,46.0,-1.8410850763320925,-12738.734375,132.70115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49957275390625,308.4223937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18181.623046875,18000.0,0.0,0.0,0.2973493039608001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992764830589294,0.5992827415466309,-6.2925932979851495e-06,0.0,0.0003017717390321,0.0,0.0,42.00019454956055,0.0,0.0,0.0,0.4054997861385345,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0952844619750976,-2202.291748046875,304.1500244140625,0.7929080128669739,0.1558461189270019,0.1409535557031631,293.1917724609375,297.1499938964844,293.1499938964844,0.0038714646361768,-306.7674560546875,296.47271728515625,0.5344367623329163,0.050000000745058,0.0483659990131855,293.19921875,297.1499938964844,293.1499938964844,0.1854302436113357,-2919.765869140625,304.15625,0.9513278603553772,0.2661712765693664,0.1867840439081192,293.0910339355469,297.1499938964844,293.1499938964844,0.2295250296592712,-4674.46044921875,304.186767578125,0.9990000128746032,0.3787547647953033,0.298336386680603,293.26959228515625,297.1499938964844,293.1499938964844,0.0058973040431737,-2125.8271484375,298.89532470703125,0.5344367623329163,0.050000000745058,0.2294274866580963,291.2228088378906,291.1499938964844,261.46881103515625,259.8528747558594,279.5473327636719,293.2697448730469,291.2216186523437,1.0,0.2261539548635482,0.9301891326904296,0.9301891326904296,1.0,1.0,-1.0847378969192505,0.4683305919170379,0.6164073348045349,0.2003276944160461,0.0,0.0,0.5791933536529541,32.6609992980957,46.0,-1.8410850763320925,-12738.734375,132.70115661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49957275390625,308.4223937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18181.623046875,18000.0,0.0,0.0,0.2973493039608001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992764830589294,0.5992827415466309,-6.2925932979851495e-06,0.0,0.0003017717390321,0.0,0.0,42.00019454956055,0.0,0.0,0.0,0.4054997861385345,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957713052630424,-2211.94189453125,304.149169921875,0.7826745510101318,0.1560440957546234,0.1412177830934524,293.1897888183594,297.1499938964844,293.1499938964844,0.0038739142473787,-307.3384704589844,296.445556640625,0.5262269973754883,0.050000000745058,0.0484437011182308,293.1984558105469,297.1499938964844,293.1499938964844,0.1850690096616745,-2915.947265625,304.1547241210937,0.935818612575531,0.2650754451751709,0.1860841810703277,293.0825500488281,297.1499938964844,293.1499938964844,0.2406843155622482,-4864.46923828125,304.1552124023437,0.9990000128746032,0.3820330798625946,0.3104433715343475,293.2676086425781,297.1499938964844,293.1499938964844,0.005881767719984,-2124.04638671875,298.8469543457031,0.5262269973754883,0.050000000745058,0.2297960519790649,291.192138671875,291.1499938964844,261.45001220703125,259.8375549316406,279.5330505371094,293.2677307128906,291.1853942871094,1.0,0.2317516058683395,0.9303986430168152,0.9303986430168152,1.0,1.0,-1.099270939826965,0.4747972190380096,0.6244736909866333,0.2039921432733535,0.0,0.0,0.575010359287262,34.818843841552734,64.0,-50.229469299316406,-12794.8857421875,140.49566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6391906738281,308.41912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.216796875,18000.0,0.0,0.0,0.2942509651184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585465669631958,0.5854718089103699,-6.175275757414056e-06,0.0,0.0002986273320857,0.0,0.0,40.06167221069336,0.0,0.0,0.0,0.4002732038497925,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957713052630424,-2211.94189453125,304.149169921875,0.7826745510101318,0.1560440957546234,0.1412177830934524,293.1897888183594,297.1499938964844,293.1499938964844,0.0038739142473787,-307.3384704589844,296.445556640625,0.5262269973754883,0.050000000745058,0.0484437011182308,293.1984558105469,297.1499938964844,293.1499938964844,0.1850690096616745,-2915.947265625,304.1547241210937,0.935818612575531,0.2650754451751709,0.1860841810703277,293.0825500488281,297.1499938964844,293.1499938964844,0.2406843155622482,-4864.46923828125,304.1552124023437,0.9990000128746032,0.3820330798625946,0.3104433715343475,293.2676086425781,297.1499938964844,293.1499938964844,0.005881767719984,-2124.04638671875,298.8469543457031,0.5262269973754883,0.050000000745058,0.2297960519790649,291.192138671875,291.1499938964844,261.45001220703125,259.8375549316406,279.5330505371094,293.2677307128906,291.1853942871094,1.0,0.2317516058683395,0.9303986430168152,0.9303986430168152,1.0,1.0,-1.099270939826965,0.4747972190380096,0.6244736909866333,0.2039921432733535,0.0,0.0,0.575010359287262,34.818843841552734,64.0,-50.229469299316406,-12794.8857421875,140.49566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6391906738281,308.41912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.216796875,18000.0,0.0,0.0,0.2942509651184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585465669631958,0.5854718089103699,-6.175275757414056e-06,0.0,0.0002986273320857,0.0,0.0,40.06167221069336,0.0,0.0,0.0,0.4002732038497925,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966541618108749,-2229.61474609375,304.1479797363281,0.7612534165382385,0.1561725884675979,0.1415289789438247,293.1875915527344,297.1499938964844,293.1499938964844,0.0038945623673498,-309.7948608398437,296.3932189941406,0.5099626183509827,0.050000000745058,0.0486310310661792,293.197998046875,297.1499938964844,293.1499938964844,0.1854725778102874,-2922.396728515625,304.1524963378906,0.9049323797225952,0.263942003250122,0.1854406297206878,293.1105041503906,297.1499938964844,293.1499938964844,0.2674942910671234,-5306.02099609375,304.10858154296875,0.9990000128746032,0.3781570196151733,0.3378598392009735,293.2668762207031,297.1499938964844,293.1499938964844,0.0058913212269544,-2133.412109375,298.7774353027344,0.5099626183509827,0.050000000745058,0.2306846678256988,291.11724853515625,291.1499938964844,261.4316711425781,259.8228759765625,279.5126953125,293.2668762207031,291.1083679199219,1.0,0.2435696721076965,0.930494785308838,0.930494785308838,1.0,1.0,-1.1330643892288208,0.4898314774036407,0.6432328820228577,0.2126465290784835,0.0,0.0,0.5841363072395325,40.01837539672852,67.0,-95.49436950683594,-13078.4599609375,159.68893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6644592285156,308.394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.130859375,18000.0,0.0,0.0,0.2919407784938812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932320952415466,0.5932382941246033,-6.185842266859254e-06,0.0,0.0002962827566079,0.0,0.0,40.84720993041992,0.0,0.0,0.0,0.4027292430400848,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966541618108749,-2229.61474609375,304.1479797363281,0.7612534165382385,0.1561725884675979,0.1415289789438247,293.1875915527344,297.1499938964844,293.1499938964844,0.0038945623673498,-309.7948608398437,296.3932189941406,0.5099626183509827,0.050000000745058,0.0486310310661792,293.197998046875,297.1499938964844,293.1499938964844,0.1854725778102874,-2922.396728515625,304.1524963378906,0.9049323797225952,0.263942003250122,0.1854406297206878,293.1105041503906,297.1499938964844,293.1499938964844,0.2674942910671234,-5306.02099609375,304.10858154296875,0.9990000128746032,0.3781570196151733,0.3378598392009735,293.2668762207031,297.1499938964844,293.1499938964844,0.0058913212269544,-2133.412109375,298.7774353027344,0.5099626183509827,0.050000000745058,0.2306846678256988,291.11724853515625,291.1499938964844,261.4316711425781,259.8228759765625,279.5126953125,293.2668762207031,291.1083679199219,1.0,0.2435696721076965,0.930494785308838,0.930494785308838,1.0,1.0,-1.1330643892288208,0.4898314774036407,0.6432328820228577,0.2126465290784835,0.0,0.0,0.5841363072395325,40.01837539672852,67.0,-95.49436950683594,-13078.4599609375,159.68893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6644592285156,308.394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.130859375,18000.0,0.0,0.0,0.2919407784938812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932320952415466,0.5932382941246033,-6.185842266859254e-06,0.0,0.0002962827566079,0.0,0.0,40.84720993041992,0.0,0.0,0.0,0.4027292430400848,4.0,0.0,1.0
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0974393561482429,-2245.19189453125,304.1473693847656,0.7404333353042603,0.1562637388706207,0.1418316662311554,293.1850891113281,297.1499938964844,293.1499938964844,0.003922457806766,-312.6731262207031,296.347412109375,0.4946915209293365,0.050000000745058,0.0488641895353794,293.1976013183594,297.1499938964844,293.1499938964844,0.1857181936502456,-2926.48974609375,304.1513061523437,0.8768618106842041,0.2628045678138733,0.1848146617412567,293.16217041015625,297.1499938964844,293.1499938964844,0.2827066481113434,-5548.19091796875,304.0997619628906,0.9879556894302368,0.3686751425266266,0.3518613874912262,293.2677307128906,297.1499938964844,293.1499938964844,0.0059028421528637,-2142.532470703125,298.70672607421875,0.4946915209293365,0.050000000745058,0.2317906767129898,291.0507507324219,291.1499938964844,261.4139099121094,259.8089294433594,279.4996337890625,293.2676696777344,291.048828125,1.0,0.2538396120071411,0.9305909276008606,0.9305909276008606,1.0,1.0,-1.1509442329406738,0.4977946579456329,0.6531496047973633,0.2173070013523101,0.0,0.0,0.6024376153945923,46.17179489135742,70.0,-65.79712677001953,-13354.517578125,176.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,308.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17714.76953125,18000.0,0.0,0.0,0.2914566993713379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236552596092224,0.6236616373062134,-6.3680577113700565e-06,0.0,0.0002957914839498,0.0,0.0,44.81084442138672,0.0,0.0,0.0,0.4136987328529358,4.0,0.0,1.0
