time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0974393561482429,-2245.19189453125,304.1473693847656,0.7404333353042603,0.1562637388706207,0.1418316662311554,293.1850891113281,297.1499938964844,293.1499938964844,0.003922457806766,-312.6731262207031,296.347412109375,0.4946915209293365,0.050000000745058,0.0488641895353794,293.1976013183594,297.1499938964844,293.1499938964844,0.1857181936502456,-2926.48974609375,304.1513061523437,0.8768618106842041,0.2628045678138733,0.1848146617412567,293.16217041015625,297.1499938964844,293.1499938964844,0.2827066481113434,-5548.19091796875,304.0997619628906,0.9879556894302368,0.3686751425266266,0.3518613874912262,293.2677307128906,297.1499938964844,293.1499938964844,0.0059028421528637,-2142.532470703125,298.70672607421875,0.4946915209293365,0.050000000745058,0.2317906767129898,291.0507507324219,291.1499938964844,261.4139099121094,259.8089294433594,279.4996337890625,293.2676696777344,291.048828125,1.0,0.2538396120071411,0.9305909276008606,0.9305909276008606,1.0,1.0,-1.1509442329406738,0.4977946579456329,0.6531496047973633,0.2173070013523101,0.0,0.0,0.6024376153945923,46.17179489135742,70.0,-65.79712677001953,-13354.517578125,176.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,308.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17714.76953125,18000.0,0.0,0.0,0.2914566993713379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236552596092224,0.6236616373062134,-6.3680577113700565e-06,0.0,0.0002957914839498,0.0,0.0,44.81084442138672,0.0,0.0,0.0,0.4136987328529358,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974896624684333,-2245.89501953125,304.14776611328125,0.7300573587417603,0.1562829762697219,0.141999214887619,293.18389892578125,297.1499938964844,293.1499938964844,0.0039333896711468,-313.3832397460937,296.3496398925781,0.4870034158229828,0.050000000745058,0.049005176872015,293.1975402832031,297.1499938964844,293.1499938964844,0.1851770281791687,-2919.402099609375,304.1520690917969,0.8627529144287109,0.2622184455394745,0.184521734714508,293.17742919921875,297.1499938964844,293.1499938964844,0.2796998918056488,-5494.60107421875,304.11431884765625,0.9713350534439088,0.3655147552490234,0.3482784330844879,293.2685546875,297.1499938964844,293.1499938964844,0.0059004076756536,-2141.267578125,298.6875915527344,0.4870034158229828,0.050000000745058,0.232459470629692,291.0594177246094,291.1499938964844,261.4052124023437,259.8022155761719,279.4978942871094,293.2684326171875,291.0638732910156,1.0,0.2581700980663299,0.9306389689445496,0.9306389689445496,1.0,1.0,-1.1476291418075562,0.4962504804134369,0.6513786911964417,0.2166357934474945,0.0,0.0,0.6077850461006165,49.69981384277344,70.0,-9.935110092163086,-13398.2607421875,182.80596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.431884765625,308.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17728.0,18000.0,0.0,0.0,0.2917704582214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391996741294861,0.6392061114311218,-6.490254236268811e-06,0.0,0.0002961099380627,0.0,0.0,47.09157180786133,0.0,0.0,0.0,0.419531762599945,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0974368751049041,-2244.559326171875,304.14825439453125,0.7215384840965271,0.1562753319740295,0.1421246528625488,293.18292236328125,297.1499938964844,293.1499938964844,0.0039377654902637,-313.49853515625,296.3584289550781,0.4804578125476837,0.050000000745058,0.0491324588656425,293.19757080078125,297.1499938964844,293.1499938964844,0.1844668686389923,-2910.068603515625,304.1529846191406,0.8513855338096619,0.2616060674190521,0.1841980367898941,293.1859741210937,297.1499938964844,293.1499938964844,0.277380883693695,-5454.52392578125,304.1249694824219,0.9564822912216188,0.3634830713272095,0.3459861874580383,293.2694702148437,297.1499938964844,293.1499938964844,0.0058900457806885,-2136.94921875,298.6728515625,0.4804578125476837,0.050000000745058,0.2330632358789444,291.0795593261719,291.1499938964844,261.3966369628906,259.795654296875,279.495849609375,293.26934814453125,291.0830993652344,1.0,0.2621288895606994,0.9305812120437622,0.9305812120437622,1.0,1.0,-1.1455163955688477,0.4952974319458008,0.6502189636230469,0.2161112129688263,0.0,0.0,0.6104438304901123,52.8936882019043,73.0,17.29880714416504,-13405.25390625,188.3794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332275390625,308.38800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.744140625,18000.0,0.0,0.0,0.2923034429550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6483696699142456,0.6483762264251709,-6.580212357221171e-06,0.0,0.0002966508327517,0.0,0.0,48.57394790649414,0.0,0.0,0.0,0.4232362806797027,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0974439829587936,-2244.343505859375,304.1488342285156,0.7072868943214417,0.1562395989894867,0.142309620976448,293.1812744140625,297.1499938964844,293.1499938964844,0.0039466810412704,-313.9794616699219,296.3634033203125,0.4685800075531006,0.050000000745058,0.0493569187819957,293.1977844238281,297.1499938964844,293.1499938964844,0.1833044290542602,-2895.05517578125,304.1539001464844,0.8338649868965149,0.2603585422039032,0.1834986507892608,293.1932983398437,297.1499938964844,293.1499938964844,0.2749492228031158,-5412.1611328125,304.1371154785156,0.9319816827774048,0.3610703349113464,0.3434784710407257,293.2712097167969,297.1499938964844,293.1499938964844,0.0058706044219434,-2130.24072265625,298.6347351074219,0.4685800075531006,0.050000000745058,0.2341279685497284,291.09942626953125,291.1499938964844,261.3798522949219,259.78302001953125,279.4910888671875,293.2711181640625,291.1007080078125,1.0,0.2691430449485779,0.9304656386375428,0.9304656386375428,1.0,1.0,-1.1434355974197388,0.4943452775478363,0.6490903496742249,0.2156244963407516,0.0,0.0,0.6156258583068848,58.54935073852539,61.0,20.93062973022461,-13397.716796875,198.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,308.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17882.623046875,18000.0,0.0,0.0,0.2937574386596679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604276299476624,0.6604343056678772,-6.6927527768712025e-06,0.0,0.0002981264551635,0.0,0.0,50.529632568359375,0.0,0.0,0.0,0.4282000064849853,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0974439829587936,-2244.343505859375,304.1488342285156,0.7072868943214417,0.1562395989894867,0.142309620976448,293.1812744140625,297.1499938964844,293.1499938964844,0.0039466810412704,-313.9794616699219,296.3634033203125,0.4685800075531006,0.050000000745058,0.0493569187819957,293.1977844238281,297.1499938964844,293.1499938964844,0.1833044290542602,-2895.05517578125,304.1539001464844,0.8338649868965149,0.2603585422039032,0.1834986507892608,293.1932983398437,297.1499938964844,293.1499938964844,0.2749492228031158,-5412.1611328125,304.1371154785156,0.9319816827774048,0.3610703349113464,0.3434784710407257,293.2712097167969,297.1499938964844,293.1499938964844,0.0058706044219434,-2130.24072265625,298.6347351074219,0.4685800075531006,0.050000000745058,0.2341279685497284,291.09942626953125,291.1499938964844,261.3798522949219,259.78302001953125,279.4910888671875,293.2711181640625,291.1007080078125,1.0,0.2691430449485779,0.9304656386375428,0.9304656386375428,1.0,1.0,-1.1434355974197388,0.4943452775478363,0.6490903496742249,0.2156244963407516,0.0,0.0,0.6156258583068848,58.54935073852539,61.0,20.93062973022461,-13397.716796875,198.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,308.3006286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17882.623046875,18000.0,0.0,0.0,0.2937574386596679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604276299476624,0.6604343056678772,-6.6927527768712025e-06,0.0,0.0002981264551635,0.0,0.0,50.529632568359375,0.0,0.0,0.0,0.4282000064849853,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973775833845138,-2242.86474609375,304.1493225097656,0.7047061324119568,0.1562526971101761,0.1423424035310745,293.1797790527344,297.1499938964844,293.1499938964844,0.0039429855532944,-313.5611267089844,296.36395263671875,0.4662102162837982,0.050000000745058,0.0493983775377273,293.1977844238281,297.1499938964844,293.1499938964844,0.1820960640907287,-2879.56103515625,304.15460205078125,0.8299518823623657,0.2591500282287597,0.1826759874820709,293.1950378417969,297.1499938964844,293.1499938964844,0.2734508514404297,-5386.30322265625,304.1438293457031,0.9265564680099488,0.3596128225326538,0.3419812321662903,293.27252197265625,297.1499938964844,293.1499938964844,0.0058299042284488,-2117.126708984375,298.5941162109375,0.4662102162837982,0.050000000745058,0.2343246340751648,291.11151123046875,291.1499938964844,261.36346435546875,259.7709655761719,279.48651123046875,293.2724609375,291.1128845214844,1.0,0.269643634557724,0.930350124835968,0.930350124835968,1.0,1.0,-1.140976905822754,0.4932191073894501,0.6477577686309814,0.2150561660528183,0.0,0.0,0.6199644207954407,59.56664657592773,49.0,19.18196487426757,-13387.08984375,199.91490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025634765625,308.2304077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17906.45703125,18000.0,0.0,0.0,0.2955488860607147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6706995368003845,0.6707063317298889,-6.781173397030216e-06,0.0,0.0002999445423483,0.0,0.0,52.18624496459961,0.0,0.0,0.0,0.4322883486747741,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973775833845138,-2242.86474609375,304.1493225097656,0.7047061324119568,0.1562526971101761,0.1423424035310745,293.1797790527344,297.1499938964844,293.1499938964844,0.0039429855532944,-313.5611267089844,296.36395263671875,0.4662102162837982,0.050000000745058,0.0493983775377273,293.1977844238281,297.1499938964844,293.1499938964844,0.1820960640907287,-2879.56103515625,304.15460205078125,0.8299518823623657,0.2591500282287597,0.1826759874820709,293.1950378417969,297.1499938964844,293.1499938964844,0.2734508514404297,-5386.30322265625,304.1438293457031,0.9265564680099488,0.3596128225326538,0.3419812321662903,293.27252197265625,297.1499938964844,293.1499938964844,0.0058299042284488,-2117.126708984375,298.5941162109375,0.4662102162837982,0.050000000745058,0.2343246340751648,291.11151123046875,291.1499938964844,261.36346435546875,259.7709655761719,279.48651123046875,293.2724609375,291.1128845214844,1.0,0.269643634557724,0.930350124835968,0.930350124835968,1.0,1.0,-1.140976905822754,0.4932191073894501,0.6477577686309814,0.2150561660528183,0.0,0.0,0.6199644207954407,59.56664657592773,49.0,19.18196487426757,-13387.08984375,199.91490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025634765625,308.2304077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17906.45703125,18000.0,0.0,0.0,0.2955488860607147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6706995368003845,0.6707063317298889,-6.781173397030216e-06,0.0,0.0002999445423483,0.0,0.0,52.18624496459961,0.0,0.0,0.0,0.4322883486747741,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972655043005943,-2240.55224609375,304.14971923828125,0.7113093137741089,0.1563673019409179,0.1423240453004837,293.1781616210937,297.1499938964844,293.1499938964844,0.0039279689081013,-312.2680969238281,296.3653564453125,0.4719865024089813,0.050000000745058,0.0492950640618801,293.19732666015625,297.1499938964844,293.1499938964844,0.1808227598667144,-2863.252197265625,304.1551818847656,0.8356918692588806,0.2580285966396332,0.1818029433488845,293.19464111328125,297.1499938964844,293.1499938964844,0.2721532583236694,-5364.44384765625,304.1479797363281,0.9350506067276,0.3585503101348877,0.3408034741878509,293.2732849121094,297.1499938964844,293.1499938964844,0.0057713780552148,-2098.17041015625,298.5547180175781,0.4719865024089813,0.050000000745058,0.2338345497846603,291.1237487792969,291.1499938964844,261.3474426269531,259.7594299316406,279.4819030761719,293.27325439453125,291.125,1.0,0.2656700611114502,0.9304201602935792,0.9304201602935792,1.0,1.0,-1.137781262397766,0.4917708337306976,0.6460104584693909,0.2143051773309707,0.0,0.0,0.6226376295089722,56.908203125,37.0,17.684642791748047,-13366.5078125,193.7384490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8937072753906,308.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.919921875,18000.0,0.0,0.0,0.2974583506584167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6777219176292419,0.6777287721633911,-6.845563802926336e-06,0.0,0.0003018824208993,0.0,0.0,53.3613395690918,0.0,0.0,0.0,0.4351264238357544,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972655043005943,-2240.55224609375,304.14971923828125,0.7113093137741089,0.1563673019409179,0.1423240453004837,293.1781616210937,297.1499938964844,293.1499938964844,0.0039279689081013,-312.2680969238281,296.3653564453125,0.4719865024089813,0.050000000745058,0.0492950640618801,293.19732666015625,297.1499938964844,293.1499938964844,0.1808227598667144,-2863.252197265625,304.1551818847656,0.8356918692588806,0.2580285966396332,0.1818029433488845,293.19464111328125,297.1499938964844,293.1499938964844,0.2721532583236694,-5364.44384765625,304.1479797363281,0.9350506067276,0.3585503101348877,0.3408034741878509,293.2732849121094,297.1499938964844,293.1499938964844,0.0057713780552148,-2098.17041015625,298.5547180175781,0.4719865024089813,0.050000000745058,0.2338345497846603,291.1237487792969,291.1499938964844,261.3474426269531,259.7594299316406,279.4819030761719,293.27325439453125,291.125,1.0,0.2656700611114502,0.9304201602935792,0.9304201602935792,1.0,1.0,-1.137781262397766,0.4917708337306976,0.6460104584693909,0.2143051773309707,0.0,0.0,0.6226376295089722,56.908203125,37.0,17.684642791748047,-13366.5078125,193.7384490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8937072753906,308.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.919921875,18000.0,0.0,0.0,0.2974583506584167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6777219176292419,0.6777287721633911,-6.845563802926336e-06,0.0,0.0003018824208993,0.0,0.0,53.3613395690918,0.0,0.0,0.0,0.4351264238357544,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971499010920524,-2238.19873046875,304.1500244140625,0.7243690490722656,0.1565738022327423,0.1422986090183258,293.1763916015625,297.1499938964844,293.1499938964844,0.0039059831760823,-310.4425048828125,296.36749267578125,0.4824113547801971,0.050000000745058,0.0490942895412445,293.196533203125,297.1499938964844,293.1499938964844,0.1795415133237838,-2846.85791015625,304.15557861328125,0.8495666980743408,0.2569917142391205,0.1809179484844207,293.1932983398437,297.1499938964844,293.1499938964844,0.2709285616874695,-5344.23583984375,304.1506652832031,0.9541369080543518,0.3576923906803131,0.3397538065910339,293.2735290527344,297.1499938964844,293.1499938964844,0.0057019148953258,-2075.583251953125,298.51629638671875,0.4824113547801971,0.050000000745058,0.2328821718692779,291.1354064941406,291.1499938964844,261.3317565917969,259.74835205078125,279.4773864746094,293.2735290527344,291.1366271972656,1.0,0.2583851814270019,0.9304901957511902,0.9304901957511902,1.0,1.0,-1.1340447664260864,0.4900811612606048,0.6439635157585144,0.2134183645248413,0.0,0.0,0.6238052845001221,51.77477264404297,25.0,16.763633728027344,-13340.25,182.6510772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,308.149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.90234375,18000.0,0.0,0.0,0.2992823421955108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.68157559633255,0.6815824508666992,-6.884153663122561e-06,0.0,0.0003037335118278,0.0,0.0,54.03287506103516,0.0,0.0,0.0,0.4367141723632812,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971499010920524,-2238.19873046875,304.1500244140625,0.7243690490722656,0.1565738022327423,0.1422986090183258,293.1763916015625,297.1499938964844,293.1499938964844,0.0039059831760823,-310.4425048828125,296.36749267578125,0.4824113547801971,0.050000000745058,0.0490942895412445,293.196533203125,297.1499938964844,293.1499938964844,0.1795415133237838,-2846.85791015625,304.15557861328125,0.8495666980743408,0.2569917142391205,0.1809179484844207,293.1932983398437,297.1499938964844,293.1499938964844,0.2709285616874695,-5344.23583984375,304.1506652832031,0.9541369080543518,0.3576923906803131,0.3397538065910339,293.2735290527344,297.1499938964844,293.1499938964844,0.0057019148953258,-2075.583251953125,298.51629638671875,0.4824113547801971,0.050000000745058,0.2328821718692779,291.1354064941406,291.1499938964844,261.3317565917969,259.74835205078125,279.4773864746094,293.2735290527344,291.1366271972656,1.0,0.2583851814270019,0.9304901957511902,0.9304901957511902,1.0,1.0,-1.1340447664260864,0.4900811612606048,0.6439635157585144,0.2134183645248413,0.0,0.0,0.6238052845001221,51.77477264404297,25.0,16.763633728027344,-13340.25,182.6510772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8282470703125,308.149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.90234375,18000.0,0.0,0.0,0.2992823421955108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.68157559633255,0.6815824508666992,-6.884153663122561e-06,0.0,0.0003037335118278,0.0,0.0,54.03287506103516,0.0,0.0,0.0,0.4367141723632812,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970943346619606,-2237.0693359375,304.1501159667969,0.7332398891448975,0.1567068696022033,0.1422890573740005,293.1754455566406,297.1499938964844,293.1499938964844,0.0038932180032134,-309.392822265625,296.3689880371094,0.4889911115169525,0.050000000745058,0.0489676110446453,293.1960144042969,297.1499938964844,293.1499938964844,0.1789025366306305,-2838.6826171875,304.1557312011719,0.8598815202713013,0.2565018534660339,0.1804766952991485,293.1924133300781,297.1499938964844,293.1499938964844,0.2703282833099365,-5334.44580078125,304.1516418457031,0.9668381810188292,0.3573156893253326,0.3392574191093445,293.2734680175781,297.1499938964844,293.1499938964844,0.0056644659489393,-2063.35205078125,298.4975280761719,0.4889911115169525,0.050000000745058,0.2322812676429748,291.1412048339844,291.1499938964844,261.3240051269531,259.74298095703125,279.4751281738281,293.2734680175781,291.1424255371094,1.0,0.2537585198879242,0.930525243282318,0.930525243282318,1.0,1.0,-1.1320345401763916,0.489173024892807,0.6428614854812622,0.2129396349191665,0.0,0.0,0.6238089203834534,48.54051208496094,25.0,16.49446678161621,-13325.435546875,175.80535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116149902344,308.14337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.248046875,18000.0,0.0,0.0,0.3001104295253753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6822919249534607,0.6822987794876099,-6.89355647409684e-06,0.0,0.0003045739431399,0.0,0.0,54.17203140258789,0.0,0.0,0.0,0.4370282888412475,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970424115657806,-2236.01171875,304.1501770019531,0.7441670894622803,0.1568573117256164,0.1422834247350692,293.1744079589844,297.1499938964844,293.1499938964844,0.0038796481676399,-308.2816772460937,296.3707580566406,0.4968242943286896,0.050000000745058,0.0488278269767761,293.1954650878906,297.1499938964844,293.1499938964844,0.178268164396286,-2830.56640625,304.1558532714844,0.8729179501533508,0.2560290992259979,0.1800381541252136,293.19146728515625,297.1499938964844,293.1499938964844,0.2697367370128631,-5324.85595703125,304.15240478515625,0.9809548258781432,0.3569668531417846,0.338776171207428,293.2733459472656,297.1499938964844,293.1499938964844,0.0056258114054799,-2050.693603515625,298.47900390625,0.4968242943286896,0.050000000745058,0.2316181808710098,291.1469116210937,291.1499938964844,261.3163146972656,259.7377014160156,279.472900390625,293.2733459472656,291.14813232421875,1.0,0.2485804557800293,0.9305667877197266,0.9305667877197266,1.0,1.0,-1.129960060119629,0.488236516714096,0.6417235732078552,0.2124453783035278,0.0,0.0,0.6234380006790161,44.97356414794922,25.0,16.18602752685547,-13309.5703125,168.32485961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80517578125,308.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.560546875,18000.0,0.0,0.0,0.3008593320846557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6822032332420349,0.6822101473808289,-6.896284958202159e-06,0.0,0.0003053339605685,0.0,0.0,54.17886734008789,0.0,0.0,0.0,0.437022864818573,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970409065485,-2235.84765625,304.1501159667969,0.7626678347587585,0.1571795046329498,0.1423817723989486,293.1722717285156,297.1499938964844,293.1499938964844,0.0038601816631853,-306.6690368652344,296.3742980957031,0.5098916292190552,0.050000000745058,0.0486319623887538,293.1943054199219,297.1499938964844,293.1499938964844,0.1771269291639328,-2816.0009765625,304.1557922363281,0.8942841291427612,0.2551108002662658,0.179248422384262,293.1893615722656,297.1499938964844,293.1499938964844,0.2681779563426971,-5299.44873046875,304.1543273925781,0.9990000128746032,0.3563424944877624,0.3373477160930633,293.2728576660156,297.1499938964844,293.1499938964844,0.0055606672540307,-2029.3580322265625,298.44195556640625,0.5098916292190552,0.050000000745058,0.2306890934705734,291.15692138671875,291.1499938964844,261.3011169433594,259.7274475097656,279.4682922363281,293.2729187011719,291.1578369140625,1.0,0.2413743436336517,0.9306499361991882,0.9306499361991882,1.0,1.0,-1.1260918378829956,0.4864805340766907,0.6396113634109497,0.2115534394979477,0.0,0.0,0.6218100190162659,39.96366500854492,25.0,13.670392990112305,-13277.8408203125,157.58872985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81939697265625,308.1514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6953125,18000.0,0.0,0.0,0.3020786345005035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679856538772583,0.6798633933067322,-6.883011792524485e-06,0.0,0.0003065713972318,0.0,0.0,53.83175659179688,0.0,0.0,0.0,0.4361501634120941,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970409065485,-2235.84765625,304.1501159667969,0.7626678347587585,0.1571795046329498,0.1423817723989486,293.1722717285156,297.1499938964844,293.1499938964844,0.0038601816631853,-306.6690368652344,296.3742980957031,0.5098916292190552,0.050000000745058,0.0486319623887538,293.1943054199219,297.1499938964844,293.1499938964844,0.1771269291639328,-2816.0009765625,304.1557922363281,0.8942841291427612,0.2551108002662658,0.179248422384262,293.1893615722656,297.1499938964844,293.1499938964844,0.2681779563426971,-5299.44873046875,304.1543273925781,0.9990000128746032,0.3563424944877624,0.3373477160930633,293.2728576660156,297.1499938964844,293.1499938964844,0.0055606672540307,-2029.3580322265625,298.44195556640625,0.5098916292190552,0.050000000745058,0.2306890934705734,291.15692138671875,291.1499938964844,261.3011169433594,259.7274475097656,279.4682922363281,293.2729187011719,291.1578369140625,1.0,0.2413743436336517,0.9306499361991882,0.9306499361991882,1.0,1.0,-1.1260918378829956,0.4864805340766907,0.6396113634109497,0.2115534394979477,0.0,0.0,0.6218100190162659,39.96366500854492,25.0,13.670392990112305,-13277.8408203125,157.58872985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81939697265625,308.1514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6953125,18000.0,0.0,0.0,0.3020786345005035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679856538772583,0.6798633933067322,-6.883011792524485e-06,0.0,0.0003065713972318,0.0,0.0,53.83175659179688,0.0,0.0,0.0,0.4361501634120941,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969938486814498,-2234.578125,304.1501770019531,0.7740522623062134,0.1575113832950592,0.1425867825746536,293.1698913574219,297.1499938964844,293.1499938964844,0.0038487124256789,-305.4902648925781,296.3878479003906,0.5178971290588379,0.050000000745058,0.0485331751406192,293.1932067871094,297.1499938964844,293.1499938964844,0.1758516877889633,-2799.450927734375,304.156005859375,0.906398355960846,0.2542151212692261,0.178550437092781,293.1750183105469,297.1499938964844,293.1499938964844,0.2547541558742523,-5082.93896484375,304.17510986328125,0.9990000128746032,0.3582071959972381,0.3238296806812286,293.2720642089844,297.1499938964844,293.1499938964844,0.0055067697539925,-2010.4302978515625,298.4124755859375,0.5178971290588379,0.050000000745058,0.2302204817533493,291.1815185546875,291.1499938964844,261.2861022949219,259.7174987792969,279.46893310546875,293.2721252441406,291.1857604980469,1.0,0.2354481071233749,0.93073308467865,0.93073308467865,1.0,1.0,-1.1082849502563477,0.4785206019878387,0.6297643184661865,0.2071055471897125,0.0,0.0,0.6163762211799622,37.22395324707031,25.0,37.987606048583984,-13142.8095703125,147.47000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822937011719,308.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.7890625,18000.0,0.0,0.0,0.3026672899723053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728584170341492,0.6728652715682983,-6.839116849732818e-06,0.0,0.0003071688115596,0.0,0.0,52.77852630615234,0.0,0.0,0.0,0.4334282279014587,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969938486814498,-2234.578125,304.1501770019531,0.7740522623062134,0.1575113832950592,0.1425867825746536,293.1698913574219,297.1499938964844,293.1499938964844,0.0038487124256789,-305.4902648925781,296.3878479003906,0.5178971290588379,0.050000000745058,0.0485331751406192,293.1932067871094,297.1499938964844,293.1499938964844,0.1758516877889633,-2799.450927734375,304.156005859375,0.906398355960846,0.2542151212692261,0.178550437092781,293.1750183105469,297.1499938964844,293.1499938964844,0.2547541558742523,-5082.93896484375,304.17510986328125,0.9990000128746032,0.3582071959972381,0.3238296806812286,293.2720642089844,297.1499938964844,293.1499938964844,0.0055067697539925,-2010.4302978515625,298.4124755859375,0.5178971290588379,0.050000000745058,0.2302204817533493,291.1815185546875,291.1499938964844,261.2861022949219,259.7174987792969,279.46893310546875,293.2721252441406,291.1857604980469,1.0,0.2354481071233749,0.93073308467865,0.93073308467865,1.0,1.0,-1.1082849502563477,0.4785206019878387,0.6297643184661865,0.2071055471897125,0.0,0.0,0.6163762211799622,37.22395324707031,25.0,37.987606048583984,-13142.8095703125,147.47000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822937011719,308.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.7890625,18000.0,0.0,0.0,0.3026672899723053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728584170341492,0.6728652715682983,-6.839116849732818e-06,0.0,0.0003071688115596,0.0,0.0,52.77852630615234,0.0,0.0,0.0,0.4334282279014587,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969130098819732,-2232.619873046875,304.1502380371094,0.7841988801956177,0.1578289866447448,0.1427977532148361,293.1675720214844,297.1499938964844,293.1499938964844,0.0038362969644367,-304.1923217773437,296.4061279296875,0.5251314640045166,0.050000000745058,0.0484548024833202,293.1922607421875,297.1499938964844,293.1499938964844,0.1745211482048034,-2782.127685546875,304.1562194824219,0.9176045656204224,0.2533100843429565,0.1778620779514312,293.14813232421875,297.1499938964844,293.1499938964844,0.2431719750165939,-4893.6796875,304.1858215332031,0.9990000128746032,0.3630110025405884,0.3121353387832641,293.2708435058594,297.1499938964844,293.1499938964844,0.005454053170979,-1991.532958984375,298.3875427246094,0.5251314640045166,0.050000000745058,0.2298487275838852,291.212890625,291.1499938964844,261.2712097167969,259.70782470703125,279.4677734375,293.2709655761719,291.2152709960937,1.0,0.2305721491575241,0.9308778643608092,0.9308778643608092,1.0,1.0,-1.0934209823608398,0.4719067215919494,0.6215142011642456,0.2033695429563522,0.0,0.0,0.6057010293006897,35.0423469543457,25.0,36.638275146484375,-12982.5517578125,139.3660430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,308.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18181.73828125,18000.0,0.0,0.0,0.3022516071796417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654026210308075,0.6540328860282898,-6.709301487717312e-06,0.0,0.0003067469515372,0.0,0.0,49.93804168701172,0.0,0.0,0.0,0.4262885451316833,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969130098819732,-2232.619873046875,304.1502380371094,0.7841988801956177,0.1578289866447448,0.1427977532148361,293.1675720214844,297.1499938964844,293.1499938964844,0.0038362969644367,-304.1923217773437,296.4061279296875,0.5251314640045166,0.050000000745058,0.0484548024833202,293.1922607421875,297.1499938964844,293.1499938964844,0.1745211482048034,-2782.127685546875,304.1562194824219,0.9176045656204224,0.2533100843429565,0.1778620779514312,293.14813232421875,297.1499938964844,293.1499938964844,0.2431719750165939,-4893.6796875,304.1858215332031,0.9990000128746032,0.3630110025405884,0.3121353387832641,293.2708435058594,297.1499938964844,293.1499938964844,0.005454053170979,-1991.532958984375,298.3875427246094,0.5251314640045166,0.050000000745058,0.2298487275838852,291.212890625,291.1499938964844,261.2712097167969,259.70782470703125,279.4677734375,293.2709655761719,291.2152709960937,1.0,0.2305721491575241,0.9308778643608092,0.9308778643608092,1.0,1.0,-1.0934209823608398,0.4719067215919494,0.6215142011642456,0.2033695429563522,0.0,0.0,0.6057010293006897,35.0423469543457,25.0,36.638275146484375,-12982.5517578125,139.3660430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0077514648437,308.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18181.73828125,18000.0,0.0,0.0,0.3022516071796417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654026210308075,0.6540328860282898,-6.709301487717312e-06,0.0,0.0003067469515372,0.0,0.0,49.93804168701172,0.0,0.0,0.0,0.4262885451316833,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0969879627227783,-2233.825439453125,304.1500244140625,0.793131947517395,0.1581678539514541,0.1430367082357406,293.1651306152344,297.1499938964844,293.1499938964844,0.0038288899231702,-303.4604797363281,296.4158020019531,0.5315424203872681,0.050000000745058,0.0483923777937889,293.1913146972656,297.1499938964844,293.1499938964844,0.1734654158353805,-2768.569091796875,304.1558837890625,0.927489936351776,0.2524287700653076,0.1771971732378006,293.11822509765625,297.1499938964844,293.1499938964844,0.2335787266492843,-4738.669921875,304.1897277832031,0.9990000128746032,0.3691227436065674,0.3024966120719909,293.2690734863281,297.1499938964844,293.1499938964844,0.0054097948595881,-1976.46142578125,298.3575134277344,0.5315424203872681,0.050000000745058,0.229552611708641,291.2279663085937,291.1499938964844,261.25640869140625,259.6983642578125,279.46533203125,293.2691955566406,291.2289123535156,1.0,0.2265409976243972,0.9310226440429688,0.9310226440429688,1.0,1.0,-1.080909252166748,0.4663415551185608,0.614567756652832,0.2002586126327514,0.0,0.0,0.5941594839096069,33.29829025268555,28.0,21.464933395385746,-12828.294921875,132.89584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181884765625,308.32666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18211.107421875,18000.0,0.0,0.0,0.3007402420043945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310786008834839,0.6310851573944092,-6.536864930239972e-06,0.0,0.0003052130923606,0.0,0.0,46.52340316772461,0.0,0.0,0.0,0.417540967464447,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0969879627227783,-2233.825439453125,304.1500244140625,0.793131947517395,0.1581678539514541,0.1430367082357406,293.1651306152344,297.1499938964844,293.1499938964844,0.0038288899231702,-303.4604797363281,296.4158020019531,0.5315424203872681,0.050000000745058,0.0483923777937889,293.1913146972656,297.1499938964844,293.1499938964844,0.1734654158353805,-2768.569091796875,304.1558837890625,0.927489936351776,0.2524287700653076,0.1771971732378006,293.11822509765625,297.1499938964844,293.1499938964844,0.2335787266492843,-4738.669921875,304.1897277832031,0.9990000128746032,0.3691227436065674,0.3024966120719909,293.2690734863281,297.1499938964844,293.1499938964844,0.0054097948595881,-1976.46142578125,298.3575134277344,0.5315424203872681,0.050000000745058,0.229552611708641,291.2279663085937,291.1499938964844,261.25640869140625,259.6983642578125,279.46533203125,293.2691955566406,291.2289123535156,1.0,0.2265409976243972,0.9310226440429688,0.9310226440429688,1.0,1.0,-1.080909252166748,0.4663415551185608,0.614567756652832,0.2002586126327514,0.0,0.0,0.5941594839096069,33.29829025268555,28.0,21.464933395385746,-12828.294921875,132.89584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181884765625,308.32666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18211.107421875,18000.0,0.0,0.0,0.3007402420043945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310786008834839,0.6310851573944092,-6.536864930239972e-06,0.0,0.0003052130923606,0.0,0.0,46.52340316772461,0.0,0.0,0.0,0.417540967464447,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0970807150006294,-2235.53369140625,304.1498413085937,0.7963030338287354,0.1583453267812729,0.1431748867034912,293.1638488769531,297.1499938964844,293.1499938964844,0.0038271700032055,-303.3006286621094,296.4183044433594,0.53376704454422,0.050000000745058,0.0483720451593399,293.1908569335937,297.1499938964844,293.1499938964844,0.1730294823646545,-2763.036376953125,304.1556091308594,0.9306995272636414,0.25199756026268,0.1768800467252731,293.1039733886719,297.1499938964844,293.1499938964844,0.2303440123796463,-4686.9951171875,304.1883544921875,0.9990000128746032,0.3723247349262237,0.2992894649505615,293.2680053710937,297.1499938964844,293.1499938964844,0.0053908517584204,-1970.283935546875,298.3410949707031,0.53376704454422,0.050000000745058,0.2294561564922332,291.23077392578125,291.1499938964844,261.2489929199219,259.6936950683594,279.4632263183594,293.2681579589844,291.2308654785156,1.0,0.2252806723117828,0.931095004081726,0.931095004081726,1.0,1.0,-1.0767031908035278,0.4644730985164642,0.612230122089386,0.199216604232788,0.0,0.0,0.5884738564491272,32.72886276245117,28.0,11.968914985656738,-12765.4560546875,130.78146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2791748046875,308.3571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18211.58984375,18000.0,0.0,0.0,0.2996064126491546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194176077842712,0.619424045085907,-6.44842475594487e-06,0.0,0.0003040624142158,0.0,0.0,44.83905792236328,0.0,0.0,0.0,0.4131175577640533,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972228348255157,-2238.23681640625,304.1496276855469,0.7984917163848877,0.1585269719362259,0.1433235704898834,293.1625366210937,297.1499938964844,293.1499938964844,0.0038269858341664,-303.31304931640625,296.4183349609375,0.5352315306663513,0.050000000745058,0.0483589991927146,293.1903991699219,297.1499938964844,293.1499938964844,0.1726784110069275,-2758.66162109375,304.1552124023437,0.9325897693634032,0.2515720725059509,0.1765719652175903,293.09149169921875,297.1499938964844,293.1499938964844,0.2282497286796569,-4654.189453125,304.1851806640625,0.9990000128746032,0.375359445810318,0.2972134053707123,293.266845703125,297.1499938964844,293.1499938964844,0.0053743431344628,-1965.2330322265625,298.3229675292969,0.5352315306663513,0.050000000745058,0.2293942719697952,291.2288818359375,291.1499938964844,261.2416076660156,259.6890563964844,279.4606018066406,293.2669982910156,291.2278137207031,1.0,0.2244495004415512,0.9311956167221068,0.9311956167221068,1.0,1.0,-1.0739291906356812,0.4632373750209808,0.6106917858123779,0.1985471248626709,0.0,0.0,0.5833821892738342,32.36298370361328,31.0,0.3113353252410888,-12714.7109375,129.4126434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3773498535156,308.3859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18200.81640625,18000.0,0.0,0.0,0.2982668280601501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083827018737793,0.6083890199661255,-6.363713964674389e-06,0.0,0.0003027028869837,0.0,0.0,43.27366256713867,0.0,0.0,0.0,0.4089510142803192,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.097622200846672,-2245.94677734375,304.1490783691406,0.8003848791122437,0.1588995158672332,0.1436472833156585,293.15966796875,297.1499938964844,293.1499938964844,0.0038311604876071,-303.80877685546875,296.41278076171875,0.5362147092819214,0.050000000745058,0.0483503900468349,293.189453125,297.1499938964844,293.1499938964844,0.1721741408109665,-2752.591552734375,304.1543273925781,0.933057963848114,0.2507365942001343,0.1759802103042602,293.0730895996094,297.1499938964844,293.1499938964844,0.2268606126308441,-4634.837890625,304.1756896972656,0.9990000128746032,0.380591481924057,0.2958346903324127,293.2644958496094,297.1499938964844,293.1499938964844,0.0053471624851226,-1957.7783203125,298.28228759765625,0.5362147092819214,0.050000000745058,0.2293534278869629,291.2136535644531,291.1499938964844,261.2268371582031,259.67987060546875,279.45416259765625,293.2646484375,291.2113342285156,1.0,0.2239305078983307,0.931396782398224,0.931396782398224,1.0,1.0,-1.0718916654586792,0.4623182415962219,0.6095734238624573,0.1981034874916076,0.0,0.0,0.5757936835289001,32.11981201171875,34.0,-19.19304275512696,-12655.77734375,128.4579620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,308.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.23828125,18000.0,0.0,0.0,0.2951582968235016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908018946647644,0.590808093547821,-6.224025582923787e-06,0.0,0.0002995481481775,0.0,0.0,40.822601318359375,0.0,0.0,0.0,0.4022933840751648,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.097622200846672,-2245.94677734375,304.1490783691406,0.8003848791122437,0.1588995158672332,0.1436472833156585,293.15966796875,297.1499938964844,293.1499938964844,0.0038311604876071,-303.80877685546875,296.41278076171875,0.5362147092819214,0.050000000745058,0.0483503900468349,293.189453125,297.1499938964844,293.1499938964844,0.1721741408109665,-2752.591552734375,304.1543273925781,0.933057963848114,0.2507365942001343,0.1759802103042602,293.0730895996094,297.1499938964844,293.1499938964844,0.2268606126308441,-4634.837890625,304.1756896972656,0.9990000128746032,0.380591481924057,0.2958346903324127,293.2644958496094,297.1499938964844,293.1499938964844,0.0053471624851226,-1957.7783203125,298.28228759765625,0.5362147092819214,0.050000000745058,0.2293534278869629,291.2136535644531,291.1499938964844,261.2268371582031,259.67987060546875,279.45416259765625,293.2646484375,291.2113342285156,1.0,0.2239305078983307,0.931396782398224,0.931396782398224,1.0,1.0,-1.0718916654586792,0.4623182415962219,0.6095734238624573,0.1981034874916076,0.0,0.0,0.5757936835289001,32.11981201171875,34.0,-19.19304275512696,-12655.77734375,128.4579620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,308.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.23828125,18000.0,0.0,0.0,0.2951582968235016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908018946647644,0.590808093547821,-6.224025582923787e-06,0.0,0.0002995481481775,0.0,0.0,40.822601318359375,0.0,0.0,0.0,0.4022933840751648,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981043800711631,-2255.2861328125,304.1485900878906,0.7993858456611633,0.1592737883329391,0.1439943611621856,293.1566162109375,297.1499938964844,293.1499938964844,0.0038395654410123,-304.70947265625,296.4042358398437,0.534934937953949,0.050000000745058,0.0483616329729557,293.1885986328125,297.1499938964844,293.1499938964844,0.171812891960144,-2748.419921875,304.15350341796875,0.9296956062316896,0.2499132603406906,0.1754133999347686,293.0639343261719,297.1499938964844,293.1499938964844,0.2286152988672256,-4667.1064453125,304.1641845703125,0.9990000128746032,0.3844120800495147,0.2976316809654236,293.2623291015625,297.1499938964844,293.1499938964844,0.005324590485543,-1952.306884765625,298.23834228515625,0.534934937953949,0.050000000745058,0.2294067591428756,291.1909484863281,291.1499938964844,261.2120056152344,259.6707458496094,279.446533203125,293.2624816894531,291.1881103515625,1.0,0.2247171849012375,0.9315979480743408,0.9315979480743408,1.0,1.0,-1.073861002922058,0.4631703794002533,0.6106905937194824,0.1986796408891677,0.0,0.0,0.5718078017234802,32.43154525756836,37.0,-30.312789916992188,-12650.125,129.5210723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6983947753906,308.4896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18086.61328125,18000.0,0.0,0.0,0.2918367385864258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802364349365234,0.5802425742149353,-6.13473093835637e-06,0.0,0.0002961771970149,0.0,0.0,39.36211395263672,0.0,0.0,0.0,0.3982462286949157,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981043800711631,-2255.2861328125,304.1485900878906,0.7993858456611633,0.1592737883329391,0.1439943611621856,293.1566162109375,297.1499938964844,293.1499938964844,0.0038395654410123,-304.70947265625,296.4042358398437,0.534934937953949,0.050000000745058,0.0483616329729557,293.1885986328125,297.1499938964844,293.1499938964844,0.171812891960144,-2748.419921875,304.15350341796875,0.9296956062316896,0.2499132603406906,0.1754133999347686,293.0639343261719,297.1499938964844,293.1499938964844,0.2286152988672256,-4667.1064453125,304.1641845703125,0.9990000128746032,0.3844120800495147,0.2976316809654236,293.2623291015625,297.1499938964844,293.1499938964844,0.005324590485543,-1952.306884765625,298.23834228515625,0.534934937953949,0.050000000745058,0.2294067591428756,291.1909484863281,291.1499938964844,261.2120056152344,259.6707458496094,279.446533203125,293.2624816894531,291.1881103515625,1.0,0.2247171849012375,0.9315979480743408,0.9315979480743408,1.0,1.0,-1.073861002922058,0.4631703794002533,0.6106905937194824,0.1986796408891677,0.0,0.0,0.5718078017234802,32.43154525756836,37.0,-30.312789916992188,-12650.125,129.5210723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6983947753906,308.4896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18086.61328125,18000.0,0.0,0.0,0.2918367385864258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802364349365234,0.5802425742149353,-6.13473093835637e-06,0.0,0.0002961771970149,0.0,0.0,39.36211395263672,0.0,0.0,0.0,0.3982462286949157,4.0,0.0,1.0
487860,293.1391906738281,297.1499938964844,293.1499938964844,0.0986203849315643,-2265.2705078125,304.148193359375,0.7960267663002014,0.1596372127532959,0.1443502604961395,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509373553097,-305.8689270019531,296.39532470703125,0.5318483710289001,0.050000000745058,0.0483895689249038,293.1878356933594,297.1499938964844,293.1499938964844,0.1715152859687805,-2745.06201171875,304.15283203125,0.9232391715049744,0.2490917444229126,0.1748618185520172,293.0636291503906,297.1499938964844,293.1499938964844,0.2329617291688919,-4741.4169921875,304.1522216796875,0.9990000128746032,0.3866719901561737,0.3020516335964203,293.2606811523437,297.1499938964844,293.1499938964844,0.0053041945211589,-1947.722900390625,298.1923522949219,0.5318483710289001,0.050000000745058,0.2295392751693725,291.16534423828125,291.1499938964844,261.1970520019531,259.6616516113281,279.43804931640625,293.2607727050781,291.16241455078125,1.0,0.2265833020210266,0.9317167401313782,0.9317167401313782,1.0,1.0,-1.0791226625442505,0.4654774069786072,0.6136453151702881,0.200090155005455,0.0,0.0,0.5714573860168457,33.20904922485352,40.0,-34.959938049316406,-12689.8603515625,132.2768096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7731018066406,308.5153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.015625,18000.0,0.0,0.0,0.2887251377105713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576775848865509,0.5767819285392761,-6.096260676713428e-06,0.0,0.000293019314995,0.0,0.0,38.84233474731445,0.0,0.0,0.0,0.3968206346035003,4.0,0.0,1.0
487920,293.1391906738281,297.1499938964844,293.1499938964844,0.0986203849315643,-2265.2705078125,304.148193359375,0.7960267663002014,0.1596372127532959,0.1443502604961395,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509373553097,-305.8689270019531,296.39532470703125,0.5318483710289001,0.050000000745058,0.0483895689249038,293.1878356933594,297.1499938964844,293.1499938964844,0.1715152859687805,-2745.06201171875,304.15283203125,0.9232391715049744,0.2490917444229126,0.1748618185520172,293.0636291503906,297.1499938964844,293.1499938964844,0.2329617291688919,-4741.4169921875,304.1522216796875,0.9990000128746032,0.3866719901561737,0.3020516335964203,293.2606811523437,297.1499938964844,293.1499938964844,0.0053041945211589,-1947.722900390625,298.1923522949219,0.5318483710289001,0.050000000745058,0.2295392751693725,291.16534423828125,291.1499938964844,261.1970520019531,259.6616516113281,279.43804931640625,293.2607727050781,291.16241455078125,1.0,0.2265833020210266,0.9317167401313782,0.9317167401313782,1.0,1.0,-1.0791226625442505,0.4654774069786072,0.6136453151702881,0.200090155005455,0.0,0.0,0.5714573860168457,33.20904922485352,40.0,-34.959938049316406,-12689.8603515625,132.2768096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7731018066406,308.5153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.015625,18000.0,0.0,0.0,0.2887251377105713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576775848865509,0.5767819285392761,-6.096260676713428e-06,0.0,0.000293019314995,0.0,0.0,38.84233474731445,0.0,0.0,0.0,0.3968206346035003,4.0,0.0,1.0
